time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-12 12:45:00,584.81,4.240000000000009,0.0,33.166666666666664,59.94,584.81,0.0,70.48,0.0,,0.0,,,69.07333333333334,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-12 13:00:00,591.8733333333333,12.710000000000036,0.0,33.166666666666664,59.81,584.81,0.0,70.48,0.0,,0.0,,,69.02,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-12 13:15:00,593.29,8.480000000000018,0.0,33.5,60.093333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-12 13:30:00,580.5733333333334,-8.469999999999914,0.0,33.0,60.49666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.19666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-12 13:45:00,579.16,-16.949999999999932,0.0,33.166666666666664,60.949999999999996,584.81,0.0,70.48,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-12 14:00:00,584.81,2.1200000000000045,0.0,33.333333333333336,61.449999999999996,584.81,0.0,70.48,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-12 14:15:00,584.8133333333334,-8.469999999999914,0.0,33.333333333333336,61.74666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,1.0,0.0
2025-03-12 14:30:00,588.3466666666667,10.600000000000023,0.0,33.166666666666664,61.74666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 14:45:00,577.75,-8.469999999999914,0.0,33.166666666666664,62.093333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-12 15:00:00,591.1666666666666,4.240000000000009,0.0,33.5,62.42666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.35000000000001,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 15:15:00,586.2233333333334,6.360000000000014,0.0,33.333333333333336,62.97,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-12 15:30:00,574.9233333333333,-14.829999999999927,0.0,33.0,63.336666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.52,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-12 15:45:00,581.9866666666667,2.1200000000000045,0.0,32.666666666666664,63.47,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-12 16:00:00,588.3433333333334,-6.3599999999999,0.0,32.5,63.836666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.69999999999999,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-12 16:15:00,584.1066666666667,-12.709999999999923,0.0,32.5,64.23666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-12 16:30:00,575.63,4.240000000000009,0.0,32.5,64.39,584.81,0.0,70.48,0.0,,0.0,,,69.98333333333333,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 16:45:00,581.9866666666667,-4.239999999999895,0.0,32.666666666666664,64.34333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.0,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-12 17:00:00,586.2233333333334,4.240000000000009,0.0,33.0,63.919999999999995,584.81,0.0,70.48,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-12 17:15:00,579.1633333333333,-8.469999999999914,0.0,32.833333333333336,64.30666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-12 17:30:00,582.6933333333333,-8.469999999999914,0.0,32.833333333333336,64.62666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-12 17:45:00,585.5166666666667,-4.239999999999895,0.0,32.5,64.83333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.13,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-12 18:00:00,585.5166666666667,0.0,0.0,32.166666666666664,64.75333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-12 18:15:00,586.2233333333334,-4.239999999999895,0.0,32.5,64.76,584.81,0.0,70.48,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-12 18:30:00,588.3433333333334,16.950000000000045,0.0,31.666666666666668,60.14333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-12 18:45:00,585.5166666666667,0.0,0.0,32.666666666666664,56.71,584.81,0.0,70.48,0.0,,0.0,,,69.56666666666666,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-12 19:00:00,581.2800000000001,2.1200000000000045,0.0,32.666666666666664,56.27333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-12 19:15:00,584.1033333333334,-2.119999999999891,0.0,32.666666666666664,55.85333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.14999999999999,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-12 19:30:00,581.9833333333333,0.0,0.0,32.666666666666664,55.663333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,1.5,0.0
2025-03-12 19:45:00,584.1033333333334,4.240000000000009,0.0,32.5,55.68333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-12 20:00:00,584.1033333333334,4.240000000000009,0.0,32.0,55.63333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-12 20:15:00,584.1033333333334,4.240000000000009,0.0,32.333333333333336,55.67666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.35000000000001,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-12 20:30:00,591.1666666666666,12.710000000000036,0.0,31.833333333333332,55.6,584.81,0.0,70.48,0.0,,0.0,,,69.45,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-12 20:45:00,592.5799999999999,4.240000000000009,0.0,31.666666666666668,59.300000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.58333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-12 21:00:00,581.9833333333333,-4.239999999999895,0.42333333333333334,30.666666666666668,63.68,586.93,0.0,70.48,0.0,,0.0,,,70.28,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-12 21:15:00,635.6633333333334,-2.1200000000000045,8.543333333333335,33.333333333333336,63.79,644.1366666666667,0.0,70.48,0.0,,0.0,,,70.72,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-12 21:30:00,733.84,-4.240000000000009,21.323333333333334,36.833333333333336,63.88999999999999,735.9566666666666,0.0,70.48,0.0,,0.0,,,71.01333333333334,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-12 21:45:00,826.3633333333333,-2.1200000000000045,33.48,40.5,63.96333333333333,825.6566666666668,0.0,70.48,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-12 22:00:00,902.6433333333334,-4.240000000000009,44.61333333333334,43.5,63.830000000000005,902.6433333333334,0.0,70.48,0.0,,0.0,,,71.38333333333334,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-12 22:15:00,975.3933333333333,-19.07000000000005,55.27,46.833333333333336,63.71333333333333,977.5099999999999,0.0,70.48,0.0,,0.0,,,71.49,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-12 22:30:00,1034.72,-4.230000000000018,63.44,49.333333333333336,63.57333333333333,1038.9566666666667,0.0,70.48,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-12 22:45:00,1084.8666666666666,-14.829999999999927,70.96333333333332,51.833333333333336,63.43,1093.34,0.0,70.48,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-12 23:00:00,1111.7066666666667,-8.470000000000027,74.35333333333334,53.166666666666664,63.26333333333333,1117.3566666666666,0.0,70.48,0.0,,0.0,,,71.39,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-12 23:15:00,1105.3466666666666,-8.480000000000018,73.88,53.0,62.876666666666665,1112.4133333333332,0.0,70.48,0.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-12 23:30:00,1079.216666666667,0.0,68.49666666666667,51.0,62.56666666666666,1074.2733333333333,0.0,70.48,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-12 23:45:00,1026.95,-23.310000000000173,62.86333333333334,49.5,62.26333333333334,1032.6000000000001,0.0,70.48,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-13 00:00:00,959.85,21.17999999999995,50.846666666666664,45.666666666666664,61.88666666666666,951.3766666666667,0.0,70.48,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-13 00:15:00,851.79,4.230000000000018,36.593333333333334,41.5,61.22,846.14,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-13 00:30:00,720.4200000000001,2.1200000000000045,18.97,36.833333333333336,60.663333333333334,721.1266666666667,0.0,70.48,0.0,,0.0,,,69.58999999999999,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-13 00:45:00,591.1666666666666,-4.240000000000009,1.2866666666666666,31.5,60.31666666666666,591.1666666666666,0.0,70.48,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,1.0,0.0
2025-03-13 01:00:00,580.5766666666667,-10.589999999999918,0.0,32.0,60.31666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.97333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 01:15:00,575.63,-12.709999999999923,0.0,32.666666666666664,59.906666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.77,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 01:30:00,586.93,-2.119999999999891,0.0,33.0,59.623333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.66333333333334,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-13 01:45:00,582.6933333333333,4.240000000000009,0.0,33.0,60.050000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.72000000000001,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-13 02:00:00,596.1133333333333,10.600000000000023,0.0,33.333333333333336,59.946666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.74,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-13 02:15:00,582.69,-2.119999999999891,0.0,33.666666666666664,59.826666666666675,584.81,0.0,70.48,0.0,,0.0,,,68.7,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-13 02:30:00,581.9833333333333,12.710000000000036,0.0,33.833333333333336,59.86333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-13 02:45:00,582.6933333333333,-4.239999999999895,0.0,34.166666666666664,59.946666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-13 03:00:00,582.6933333333333,4.240000000000009,0.0,34.333333333333336,59.913333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-13 03:15:00,592.5799999999999,12.710000000000036,0.0,34.5,59.76,584.81,0.0,70.48,0.0,,0.0,,,68.59,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-13 03:30:00,579.8666666666667,0.0,0.0,34.0,59.623333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.66333333333334,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-13 03:45:00,584.1033333333334,2.1200000000000045,0.0,34.333333333333336,59.73,584.81,0.0,70.48,0.0,,0.0,,,68.65333333333334,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-13 04:00:00,583.3966666666666,14.830000000000041,0.0,33.666666666666664,59.43333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.67666666666666,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-13 04:15:00,584.8133333333334,2.1200000000000045,0.0,33.833333333333336,59.35999999999999,584.81,0.0,70.48,0.0,,0.0,,,68.60000000000001,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-13 04:30:00,577.75,-8.469999999999914,0.0,33.666666666666664,59.303333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.57000000000001,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-13 04:45:00,587.6366666666667,-4.239999999999895,0.0,33.666666666666664,59.20333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-13 05:00:00,586.9266666666667,-6.3599999999999,0.0,33.666666666666664,59.20333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,1.25,0.0
2025-03-13 05:15:00,593.9933333333333,-4.239999999999895,0.0,33.833333333333336,59.129999999999995,584.81,0.0,70.48,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-13 05:30:00,579.16,-10.589999999999918,0.0,34.0,61.62,584.81,0.0,70.48,0.0,,0.0,,,68.63,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-13 05:45:00,581.2766666666668,-2.119999999999891,0.0,33.5,62.73,584.81,0.0,70.48,0.0,,0.0,,,69.06666666666666,,,67.0,69.0,,,0.269999999999996,0.0
2025-03-13 06:00:00,586.2266666666666,4.240000000000009,0.0,34.166666666666664,60.13333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.75666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-13 06:15:00,586.2266666666666,4.240000000000009,0.0,33.833333333333336,64.74666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.04333333333334,,,67.0,69.0,,,0.0,0.0
2025-03-13 06:30:00,587.6333333333333,2.1200000000000045,0.0,33.833333333333336,61.54,584.81,0.0,70.48,0.0,,0.0,,,69.00666666666666,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-13 06:45:00,583.3966666666666,-4.239999999999895,0.0,33.5,63.18666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.22666666666667,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-13 07:00:00,581.9833333333333,4.240000000000009,0.0,34.0,62.589999999999996,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-13 07:15:00,579.8666666666667,0.0,0.0,33.833333333333336,62.553333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-13 07:30:00,586.9333333333333,4.240000000000009,0.0,34.166666666666664,60.550000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.81666666666666,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-13 07:45:00,581.2766666666668,-6.3599999999999,0.0,33.666666666666664,64.87333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.12,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-13 08:00:00,581.9866666666667,0.0,0.0,33.666666666666664,61.653333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-13 08:15:00,581.2766666666666,0.0,0.0,33.666666666666664,62.42666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.13,,,67.0,69.0,,,0.36999999999999034,0.0
2025-03-13 08:30:00,591.8766666666667,4.240000000000009,0.0,34.0,64.49000000000001,584.81,0.0,70.48,0.0,,0.0,,,68.95,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-13 08:45:00,583.3966666666666,0.0,0.0,33.666666666666664,61.86333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.04,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-13 09:00:00,586.2233333333334,0.0,0.0,33.833333333333336,64.72666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-13 09:15:00,589.7566666666667,6.360000000000014,0.0,34.0,64.03333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.01333333333334,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-13 09:30:00,578.4566666666666,-12.709999999999923,0.0,33.666666666666664,62.21666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.25,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-13 09:45:00,592.5799999999999,6.360000000000014,0.0,34.166666666666664,64.23666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-13 10:00:00,587.6366666666667,-4.239999999999895,0.0,34.166666666666664,61.50666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-13 10:15:00,586.2233333333334,8.480000000000018,0.0,33.833333333333336,63.89666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,0.5699999999999932,0.0
2025-03-13 10:30:00,585.5166666666667,-4.239999999999895,0.0,34.333333333333336,62.68000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.09666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-13 10:45:00,584.1033333333334,6.360000000000014,0.0,33.833333333333336,62.71,584.81,0.0,70.48,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-13 11:00:00,583.3966666666666,-4.239999999999895,0.0,34.333333333333336,64.65666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.15333333333334,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-13 11:15:00,588.3433333333332,4.240000000000009,0.0,34.166666666666664,60.67333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.29,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-13 11:30:00,582.69,-4.239999999999895,0.0,34.333333333333336,59.63666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.96,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-13 11:45:00,578.4533333333334,-6.3599999999999,0.0,34.166666666666664,61.449999999999996,584.81,0.0,70.48,0.0,,0.0,,,68.89333333333333,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-13 12:00:00,584.1033333333334,4.240000000000009,0.0,34.0,63.16,584.81,0.0,70.48,0.0,,0.0,,,69.32,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-13 12:15:00,581.28,-14.829999999999927,0.0,34.333333333333336,64.31333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.28333333333335,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-13 12:30:00,585.5166666666665,2.1200000000000045,0.0,34.166666666666664,62.300000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.56,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-13 12:45:00,583.3966666666666,2.1200000000000045,0.0,34.333333333333336,65.29333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.57333333333334,,,67.0,69.0,,,1.1999999999999886,0.0
2025-03-13 13:00:00,591.1666666666666,4.240000000000009,0.0,34.0,59.800000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.58,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-13 13:15:00,581.9866666666667,12.710000000000036,0.0,34.166666666666664,65.09666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.37,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-13 13:30:00,577.0433333333334,-8.469999999999914,0.0,33.666666666666664,60.82333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.64999999999999,,,67.0,69.0,,,-0.779999999999994,0.0
2025-03-13 13:45:00,585.5166666666667,-12.709999999999923,0.0,34.0,60.169999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-13 14:00:00,586.2266666666666,8.480000000000018,0.0,34.166666666666664,60.593333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.18,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-13 14:15:00,582.6933333333333,2.1200000000000045,0.0,34.0,61.050000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-13 14:30:00,583.3966666666666,2.1200000000000045,0.0,34.5,61.473333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.14999999999999,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-13 14:45:00,580.5733333333334,-14.829999999999927,0.0,34.333333333333336,61.51333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,0.9300000000000068,0.0
2025-03-13 15:00:00,585.5166666666668,-2.119999999999891,0.0,34.5,62.123333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.31,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 15:15:00,581.2800000000001,-19.069999999999936,0.0,34.166666666666664,62.61333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-13 15:30:00,586.2233333333334,6.360000000000014,0.0,34.0,62.830000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.49,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-13 15:45:00,584.1033333333334,-4.239999999999895,0.0,33.833333333333336,62.96333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.66333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-13 16:00:00,581.9866666666667,8.480000000000018,0.0,33.666666666666664,62.663333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.79,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-13 16:15:00,587.6366666666667,2.1200000000000045,0.0,33.833333333333336,62.54,584.81,0.0,70.48,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-13 16:30:00,583.4,-2.119999999999891,0.0,33.833333333333336,62.99666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-13 16:45:00,585.52,4.240000000000009,0.0,33.666666666666664,63.129999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-13 17:00:00,588.3433333333332,6.360000000000014,0.0,33.5,63.550000000000004,584.81,0.0,70.48,0.0,,0.0,,,70.11,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 17:15:00,580.5733333333334,-10.589999999999918,0.0,33.5,63.913333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-13 17:30:00,577.75,4.240000000000009,0.0,33.5,64.14666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,0.9300000000000068,0.0
2025-03-13 17:45:00,577.7466666666667,-6.3599999999999,0.0,33.5,64.2,584.81,0.0,70.48,0.0,,0.0,,,70.33,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-13 18:00:00,592.5799999999999,6.360000000000014,0.0,33.166666666666664,64.40666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-13 18:15:00,583.3966666666666,0.0,0.3666666666666667,33.666666666666664,64.65666666666667,586.2233333333332,0.0,70.48,0.0,,0.0,,,70.49,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-13 18:30:00,589.05,0.0,1.4333333333333333,34.0,64.83999999999999,593.2866666666666,0.0,70.48,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 18:45:00,637.7833333333333,8.480000000000018,6.81,35.166666666666664,65.03,632.13,0.0,70.48,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-13 19:00:00,665.3266666666667,0.0,12.223333333333334,36.5,65.34333333333332,670.2733333333334,0.0,70.48,0.0,,0.0,,,70.77666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-13 19:15:00,697.82,-8.470000000000027,16.996666666666666,37.833333333333336,64.79666666666667,702.0533333333333,0.0,70.48,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-13 19:30:00,719.7133333333333,4.239999999999895,18.036666666666665,38.333333333333336,64.44333333333333,714.06,0.0,70.48,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-13 19:45:00,726.7766666666666,-6.360000000000014,20.720000000000002,39.0,64.52,732.4266666666666,0.0,70.48,0.0,,0.0,,,70.81,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-13 20:00:00,747.96,-14.840000000000032,22.856666666666666,39.5,64.42333333333333,747.9666666666667,0.0,70.48,0.0,,0.0,,,70.81,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 20:15:00,759.2633333333333,-8.480000000000018,25.38,40.0,64.49333333333334,765.62,0.0,70.48,0.0,,0.0,,,70.81,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-13 20:30:00,783.9866666666667,-2.1200000000000045,27.953333333333333,41.0,64.13666666666667,785.3966666666666,0.0,70.48,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-13 20:45:00,776.9200000000001,0.0,26.47,40.333333333333336,63.38666666666666,773.39,0.0,70.48,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-13 21:00:00,731.0133333333333,4.240000000000009,20.093333333333334,38.5,62.26,727.4833333333332,0.0,70.48,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-13 21:15:00,660.3833333333333,-2.1200000000000045,10.556666666666667,35.666666666666664,61.42666666666667,658.97,0.0,70.48,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-13 21:30:00,593.2866666666667,-12.710000000000036,2.376666666666667,33.166666666666664,61.47,600.35,0.0,70.48,0.0,,0.0,,,70.07,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-13 21:45:00,591.17,4.240000000000009,0.11666666666666665,32.333333333333336,60.53666666666667,585.5166666666665,0.0,70.48,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-13 22:00:00,582.6933333333333,0.0,0.0,33.166666666666664,55.699999999999996,584.81,0.0,70.48,0.0,,0.0,,,69.73666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-13 22:15:00,582.6933333333333,-4.239999999999895,0.0,34.333333333333336,55.839999999999996,584.81,0.0,70.48,0.0,,0.0,,,69.21333333333332,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-13 22:30:00,585.5166666666667,-4.239999999999895,0.0,34.5,56.153333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-13 22:45:00,573.5100000000001,-6.3599999999999,0.0,34.5,56.06,584.81,0.0,70.48,0.0,,0.0,,,69.18,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-13 23:00:00,582.6899999999999,0.0,0.0,34.5,55.76,584.81,0.0,70.48,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-13 23:15:00,584.1033333333334,-4.239999999999895,0.0,34.333333333333336,55.57333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.10333333333334,,,67.0,69.0,,,1.5,0.0
2025-03-13 23:30:00,585.52,4.240000000000009,0.0,34.166666666666664,55.41,584.81,0.0,70.48,0.0,,0.0,,,68.96,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-13 23:45:00,591.8766666666667,10.600000000000023,0.0,34.333333333333336,56.629999999999995,584.81,0.0,70.48,0.0,,0.0,,,68.80666666666666,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-14 00:00:00,588.3433333333334,-2.119999999999891,0.0,33.666666666666664,59.72666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.92,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-14 00:15:00,586.4,6.360000000000014,0.0,33.375,60.2525,584.81,0.0,70.48,0.0,,0.0,,,69.1,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-14 00:30:00,579.8666666666667,-4.239999999999895,0.0,33.333333333333336,60.49333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-14 00:45:00,586.93,14.830000000000041,0.0,33.5,60.73,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,1.144999999999996,0.0
2025-03-14 01:00:00,589.0466666666666,6.360000000000014,0.0,33.5,60.71,584.81,0.0,70.48,0.0,,0.0,,,69.13,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-14 01:15:00,584.1033333333334,0.0,0.0,33.666666666666664,60.69,584.81,0.0,70.48,0.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-14 01:30:00,582.6933333333333,-2.119999999999891,0.0,34.0,60.586666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-14 01:45:00,583.3966666666666,-4.239999999999895,0.0,34.0,60.44333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-14 02:00:00,588.3433333333334,-14.829999999999927,0.0,34.0,60.49333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.01,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-14 02:15:00,580.5733333333334,2.1200000000000045,0.0,34.0,60.49333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-14 02:30:00,576.3366666666667,-6.3599999999999,0.0,34.0,60.373333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.05333333333334,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-14 02:45:00,589.7533333333333,2.1200000000000045,0.0,34.0,59.89000000000001,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-14 03:00:00,579.87,-8.469999999999914,0.0,34.0,59.879999999999995,584.81,0.0,70.48,0.0,,0.0,,,68.94666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-14 03:15:00,582.6933333333333,-8.469999999999914,0.0,34.0,59.78666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.90333333333332,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-14 03:30:00,587.6366666666667,-10.589999999999918,0.0,33.666666666666664,59.796666666666674,584.81,0.0,70.48,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-14 03:45:00,577.75,8.480000000000018,0.0,34.166666666666664,59.72666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.76333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-14 04:00:00,582.6933333333333,-10.589999999999918,0.0,34.5,60.04333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.70333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-14 04:15:00,574.9200000000001,-6.3599999999999,0.0,34.5,59.9,584.81,0.0,70.48,0.0,,0.0,,,68.76333333333334,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-14 04:30:00,577.75,-19.069999999999936,0.0,34.166666666666664,59.99666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.71,,,67.0,69.0,,,1.25,0.0
2025-03-14 04:45:00,588.3433333333334,4.240000000000009,0.0,34.166666666666664,59.78,584.81,0.0,70.48,0.0,,0.0,,,68.65333333333332,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-14 05:00:00,585.5166666666667,8.480000000000018,0.0,34.166666666666664,59.576666666666675,584.81,0.0,70.48,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-14 05:15:00,585.5166666666667,2.1200000000000045,0.0,33.833333333333336,59.78333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.42666666666666,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-14 05:30:00,584.81,-6.3599999999999,0.0,34.166666666666664,59.669999999999995,584.81,0.0,70.48,0.0,,0.0,,,68.42,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-14 05:45:00,585.5166666666668,2.1200000000000045,0.0,34.0,59.656666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-14 06:00:00,579.8666666666667,10.600000000000023,0.0,34.0,59.75,584.81,0.0,70.48,0.0,,0.0,,,68.33666666666666,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-14 06:15:00,583.3966666666666,-12.709999999999923,0.0,34.0,59.913333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-14 06:30:00,581.9866666666667,-6.3599999999999,0.0,33.833333333333336,59.79333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-14 06:45:00,586.93,-6.3599999999999,0.0,34.0,59.660000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.47,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-14 07:00:00,581.9866666666667,6.360000000000014,0.0,34.0,59.34,584.81,0.0,70.48,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-14 07:15:00,584.81,-6.3599999999999,0.0,33.833333333333336,66.01666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,-6.3799999999999955,0.0
2025-03-14 07:30:00,581.2800000000001,6.360000000000014,0.0,33.833333333333336,59.35333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.62,,,67.0,69.0,,,5.769999999999996,0.0
2025-03-14 07:45:00,590.4633333333333,-10.589999999999918,0.0,34.166666666666664,66.62333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.60666666666667,,,67.0,69.0,,,-5.089999999999996,0.0
2025-03-14 08:00:00,588.3433333333332,8.480000000000018,0.0,33.5,59.84666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,8.369999999999997,0.0
2025-03-14 08:15:00,587.64,4.240000000000009,0.0,33.833333333333336,66.17666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.82333333333334,,,67.0,69.0,,,-7.410000000000004,0.0
2025-03-14 08:30:00,587.6366666666667,10.600000000000023,0.0,33.833333333333336,60.44333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.73666666666666,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-14 08:45:00,589.7566666666667,4.240000000000009,0.0,33.5,64.04666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.04333333333334,,,67.0,69.0,,,-4.07,0.0
2025-03-14 09:00:00,586.9300000000001,0.0,0.0,34.0,63.085,584.81,0.0,70.48,0.0,,0.0,,,68.83,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-14 09:15:00,584.8133333333334,8.480000000000018,0.0,32.833333333333336,62.74333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,0.12999999999999545,0.0
2025-03-14 09:30:00,576.3333333333334,-10.589999999999918,0.0,34.0,64.80666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-14 09:45:00,583.4,-6.3599999999999,0.0,33.333333333333336,60.50666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,6.57,0.0
2025-03-14 10:00:00,583.4,-10.589999999999918,0.0,33.666666666666664,67.58666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.08,,,67.0,69.0,,,-6.119999999999997,0.0
2025-03-14 10:15:00,589.7566666666667,0.0,0.0,33.833333333333336,60.72666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,10.030000000000001,0.0
2025-03-14 10:30:00,592.5799999999999,0.0,0.0,33.666666666666664,67.35666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,-2.740000000000009,0.0
2025-03-14 10:45:00,590.4599999999999,12.710000000000036,0.0,33.833333333333336,62.31,584.81,0.0,70.48,0.0,,0.0,,,69.17666666666668,,,67.0,69.0,,,8.939999999999998,0.0
2025-03-14 11:00:00,586.93,0.0,0.0,33.5,65.83,584.81,0.0,70.48,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,0.5400000000000063,0.0
2025-03-14 11:15:00,584.8100000000001,4.240000000000009,0.0,34.0,63.85333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.16666666666667,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-14 11:30:00,576.3366666666667,8.480000000000018,0.0,33.333333333333336,63.446666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.47333333333333,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-14 11:45:00,588.3433333333334,-6.3599999999999,0.0,34.166666666666664,64.98,584.81,0.0,70.48,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-14 12:00:00,585.5166666666668,-6.3599999999999,0.0,33.5,66.39333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-14 12:15:00,583.4,19.07000000000005,0.0,34.0,61.03333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,6.169999999999995,0.0
2025-03-14 12:30:00,583.3966666666666,2.1200000000000045,0.0,33.666666666666664,60.81333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-14 12:45:00,582.6933333333333,-2.119999999999891,0.0,34.0,58.46333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-14 13:00:00,577.0400000000001,-10.589999999999918,0.0,34.0,58.60333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.92666666666666,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-14 13:15:00,585.52,-12.709999999999923,0.0,34.0,58.916666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-14 13:30:00,577.75,8.480000000000018,0.0,33.833333333333336,59.0,584.81,0.0,70.48,0.0,,0.0,,,68.91,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-14 13:45:00,586.93,-14.829999999999927,0.0,34.0,59.626666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.90666666666667,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-14 14:00:00,588.3433333333332,6.360000000000014,0.0,34.166666666666664,60.196666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.99,,,67.0,69.0,,,0.7900000000000063,0.0
2025-03-14 14:15:00,591.17,0.0,0.0,34.5,60.39333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.05333333333334,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-14 14:30:00,581.2800000000001,6.360000000000014,0.0,34.0,60.77,584.81,0.0,70.48,0.0,,0.0,,,69.17,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-14 14:45:00,586.93,-4.239999999999895,0.0,34.0,61.26333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.37666666666667,,,67.0,69.0,,,0.6399999999999935,0.0
2025-03-14 15:00:00,586.93,4.240000000000009,0.0,34.166666666666664,61.77,584.81,0.0,70.48,0.0,,0.0,,,69.51,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-14 15:15:00,589.0500000000001,0.0,0.0,34.5,62.49666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-14 15:30:00,581.9866666666667,-2.119999999999891,0.0,34.0,59.95333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,0.2600000000000051,0.0
2025-03-14 15:45:00,586.2266666666666,4.240000000000009,0.0,34.166666666666664,56.27,584.81,0.0,70.48,0.0,,0.0,,,69.28333333333335,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-14 16:00:00,580.5733333333334,-8.469999999999914,0.0,34.0,56.089999999999996,584.81,0.0,70.48,0.0,,0.0,,,69.06333333333333,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-14 16:15:00,574.9233333333333,-8.469999999999914,0.0,34.166666666666664,55.839999999999996,584.81,0.0,70.48,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.5,0.0
2025-03-14 16:30:00,579.1633333333333,-2.119999999999891,0.0,34.166666666666664,56.04333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-14 16:45:00,577.75,0.0,0.0,34.166666666666664,56.45333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.029999999999994,0.0
2025-03-14 17:00:00,585.52,0.0,0.0,34.5,56.14333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-14 17:15:00,583.4,4.240000000000009,0.0,35.0,56.35,584.81,0.0,70.48,0.0,,0.0,,,69.01333333333334,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-14 17:30:00,594.6999999999999,10.600000000000023,0.0,35.0,56.57,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-14 17:45:00,586.9333333333333,8.480000000000018,0.0,34.833333333333336,56.81,584.81,0.0,70.48,0.0,,0.0,,,69.07000000000001,,,67.0,69.0,,,1.0,0.0
2025-03-14 18:00:00,586.93,10.600000000000023,0.0,34.5,57.11333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.09333333333335,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-14 18:15:00,580.57,0.0,0.0,34.5,57.43333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.41666666666667,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-14 18:30:00,581.2800000000001,-2.119999999999891,0.0,34.5,57.46333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.25,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-14 18:45:00,580.5733333333334,-4.239999999999895,0.0,34.5,57.303333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-14 19:00:00,576.3366666666667,-12.709999999999923,0.0,34.5,57.24333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,1.25,0.0
2025-03-14 19:15:00,578.4566666666667,-14.829999999999927,0.0,34.5,57.346666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-14 19:30:00,584.1066666666667,-8.469999999999914,0.0,34.166666666666664,57.28666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-14 19:45:00,588.3433333333332,0.0,0.0,34.0,57.19,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-14 20:00:00,577.7466666666668,10.600000000000023,0.0,34.333333333333336,57.123333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-14 20:15:00,586.2233333333334,-6.3599999999999,0.0,34.0,57.11666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.5,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-14 20:30:00,590.46,-2.119999999999891,0.0,34.333333333333336,56.870000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.53,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-14 20:45:00,583.4,-4.239999999999895,0.0,34.0,56.77,584.81,0.0,70.48,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-14 21:00:00,586.2233333333334,14.830000000000041,0.0,34.0,56.846666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-14 21:15:00,580.5766666666667,2.1200000000000045,0.0,33.5,56.57,584.81,0.0,70.48,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-14 21:30:00,583.3966666666666,-10.589999999999918,0.0,33.666666666666664,56.453333333333326,584.81,0.0,70.48,0.0,,0.0,,,69.65666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-14 21:45:00,581.9833333333335,-2.119999999999891,0.0,34.0,56.28,584.81,0.0,70.48,0.0,,0.0,,,69.63333333333334,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-14 22:00:00,577.0433333333334,-2.119999999999891,0.0,33.666666666666664,55.879999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.46666666666665,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-14 22:15:00,579.16,-14.829999999999927,0.0,34.0,55.669999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-14 22:30:00,584.81,-14.829999999999927,0.0,33.666666666666664,55.6,584.81,0.0,70.48,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-14 22:45:00,580.5766666666667,2.1200000000000045,0.0,34.0,55.47666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.80333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-14 23:00:00,585.5166666666667,-10.589999999999918,0.0,34.333333333333336,55.44,584.81,0.0,70.48,0.0,,0.0,,,68.72,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-14 23:15:00,575.63,2.1200000000000045,0.0,34.166666666666664,55.30666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.61,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-14 23:30:00,574.9233333333333,-10.589999999999918,0.0,34.0,55.123333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,1.5,0.0
2025-03-14 23:45:00,588.3433333333334,-14.829999999999927,0.0,34.5,54.800000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-15 00:00:00,584.8100000000001,2.1200000000000045,0.0,34.5,54.663333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-15 00:15:00,585.5166666666667,8.480000000000018,0.0,34.5,54.52333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.21666666666667,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-15 00:30:00,591.17,0.0,0.0,34.5,54.45333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.12333333333333,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-15 00:45:00,585.52,2.1200000000000045,0.0,35.0,54.5,584.81,0.0,70.48,0.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-15 01:00:00,581.2800000000001,-8.469999999999914,0.0,35.0,54.4,584.81,0.0,70.48,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-15 01:15:00,581.9866666666667,-8.469999999999914,0.0,35.0,54.26,584.81,0.0,70.48,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-15 01:30:00,581.2800000000001,2.1200000000000045,0.0,35.0,54.24666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-15 01:45:00,578.4533333333334,-8.469999999999914,0.0,35.0,54.23,584.81,0.0,70.48,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-15 02:00:00,586.93,-2.119999999999891,0.0,35.166666666666664,54.156666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-15 02:15:00,578.4533333333334,4.240000000000009,0.0,35.0,54.11333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-15 02:30:00,582.6933333333333,-10.589999999999918,0.0,35.166666666666664,54.13333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-15 02:45:00,584.1033333333334,-8.469999999999914,0.0,35.333333333333336,54.166666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-15 03:00:00,584.8133333333334,-2.119999999999891,0.0,35.0,54.13999999999999,584.81,0.0,70.48,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-15 03:15:00,591.8733333333333,-8.469999999999914,0.0,35.166666666666664,54.133333333333326,584.81,0.0,70.48,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-15 03:30:00,580.5733333333334,6.360000000000014,0.0,35.166666666666664,54.06,584.81,0.0,70.48,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-15 03:45:00,578.4533333333334,-4.239999999999895,0.0,35.333333333333336,53.99666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-15 04:00:00,579.8633333333333,-4.239999999999895,0.0,35.5,54.03333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.03666666666668,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-15 04:15:00,577.0433333333334,-2.119999999999891,0.0,35.5,53.98,584.81,0.0,70.48,0.0,,0.0,,,68.08,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-15 04:30:00,582.69,-4.239999999999895,0.0,35.5,54.01666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.08999999999999,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-15 04:45:00,577.0433333333334,-6.3599999999999,0.0,35.5,54.080000000000005,584.81,0.0,70.48,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-15 05:00:00,581.9866666666667,-12.709999999999923,0.0,35.5,54.07,584.81,0.0,70.48,0.0,,0.0,,,68.02999999999999,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-15 05:15:00,576.3366666666667,10.600000000000023,0.0,35.5,54.02,584.81,0.0,70.48,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-15 05:30:00,578.4566666666666,-2.119999999999891,0.0,35.5,54.02,584.81,0.0,70.48,0.0,,0.0,,,67.92333333333333,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-15 05:45:00,584.1066666666667,2.1200000000000045,0.0,36.0,53.97,584.81,0.0,70.48,0.0,,0.0,,,67.92333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-15 06:00:00,584.1066666666667,-14.829999999999927,0.0,36.833333333333336,53.82333333333333,584.81,0.0,70.48,0.0,,0.0,,,67.91,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-15 06:15:00,584.8100000000001,6.360000000000014,0.0,38.0,53.666666666666664,584.81,0.0,70.48,0.0,,0.0,,,67.89666666666666,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-15 06:30:00,589.7566666666667,-2.119999999999891,0.0,34.5,59.26333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.22,,,67.0,69.0,,,-3.9299999999999997,0.0
2025-03-15 06:45:00,579.16,4.240000000000009,0.0,34.0,60.23,584.81,0.0,70.48,0.0,,0.0,,,68.55666666666667,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-15 07:00:00,590.4633333333333,-6.3599999999999,0.0,34.5,60.52333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.69,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-15 07:15:00,586.93,-4.239999999999895,0.0,34.5,60.626666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-15 07:30:00,582.69,2.1200000000000045,0.0,34.5,60.67666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.81,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-15 07:45:00,577.75,-19.069999999999936,0.0,34.5,60.69,584.81,0.0,70.48,0.0,,0.0,,,68.83666666666666,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-15 08:00:00,581.2800000000001,-10.589999999999918,0.0,34.5,60.76333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.84333333333332,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-15 08:15:00,581.9866666666667,-2.119999999999891,0.0,34.5,60.07333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.84333333333332,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-15 08:30:00,583.4,6.360000000000014,0.0,37.5,54.98666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.51666666666667,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-15 08:45:00,586.2233333333334,4.240000000000009,0.0,38.5,54.449999999999996,584.81,0.0,70.48,0.0,,0.0,,,68.19666666666667,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-15 09:00:00,580.5733333333334,2.1200000000000045,0.0,38.833333333333336,54.306666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.02,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-15 09:15:00,590.46,-8.469999999999914,0.0,39.0,54.29999999999999,584.81,0.0,70.48,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-15 09:30:00,587.6366666666667,8.480000000000018,0.0,39.166666666666664,54.29333333333333,584.81,0.0,70.48,0.0,,0.0,,,67.92333333333333,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-15 09:45:00,585.5166666666668,8.480000000000018,0.0,38.5,54.35,584.81,0.0,70.48,0.0,,0.0,,,67.92666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-15 10:00:00,587.6366666666667,8.480000000000018,0.0,35.5,54.56,584.81,0.0,70.48,0.0,,0.0,,,67.97666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-15 10:15:00,579.1633333333333,4.240000000000009,0.0,34.833333333333336,54.68,584.81,0.0,70.48,0.0,,0.0,,,68.03333333333335,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-15 10:30:00,579.1633333333333,-10.589999999999918,0.0,35.0,54.70666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.00666666666666,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-15 10:45:00,588.3433333333334,4.240000000000009,0.0,35.666666666666664,54.800000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.03666666666668,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-15 11:00:00,584.1033333333334,-8.469999999999914,0.0,35.5,54.82333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-15 11:15:00,586.2233333333334,-2.119999999999891,0.0,35.5,54.76333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.03666666666668,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-15 11:30:00,584.81,-4.239999999999895,0.0,36.0,54.01333333333333,584.81,0.0,70.48,0.0,,0.0,,,67.99333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-15 11:45:00,584.1066666666667,-6.3599999999999,0.0,36.0,54.096666666666664,584.81,0.0,70.48,0.0,,0.0,,,67.54666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-15 12:00:00,579.1633333333333,-8.469999999999914,0.0,36.0,54.28333333333333,584.81,0.0,70.48,0.0,,0.0,,,67.51,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-15 12:15:00,581.2800000000001,-10.589999999999918,0.0,36.0,54.47666666666667,584.81,0.0,70.48,0.0,,0.0,,,67.51,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-15 12:30:00,586.2233333333334,-6.3599999999999,0.0,36.166666666666664,54.60999999999999,584.81,0.0,70.48,0.0,,0.0,,,67.51,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-15 12:45:00,579.8633333333333,2.1200000000000045,0.0,35.166666666666664,54.56666666666666,584.81,0.0,70.48,0.0,,0.0,,,67.74666666666667,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-15 13:00:00,586.9333333333333,-2.119999999999891,0.0,35.5,54.870000000000005,584.81,0.0,70.48,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,1.3100000000000023,0.0
