time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 00:00:00,149.73333333333332,-2.1200000000000045,0.0,3.0,64.78,152.56,0.0,68.0,0.0,74.0,0.0,70.0,463.3333333333333,0.0,68.05,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:15:00,151.14666666666668,-2.1200000000000045,0.0,2.6666666666666665,64.9,152.56,0.0,68.0,0.0,74.0,0.0,70.0,458.6666666666667,0.0,68.04666666666667,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:30:00,151.85333333333332,-2.1200000000000045,0.0,2.3333333333333335,64.91666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,451.3333333333333,0.0,68.05,0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:45:00,150.44,0.0,0.0,2.3333333333333335,64.88333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,450.0,0.0,68.05,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:00:00,151.14666666666668,-4.240000000000009,0.0,4.833333333333333,64.87333333333333,152.56,0.0,68.0,0.35000000000000003,74.0,0.0,70.0,448.0,0.0,67.99666666666667,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:15:00,151.85333333333332,-2.1200000000000045,0.0,4.333333333333333,64.87333333333333,152.56,0.0,68.0,1.7233333333333334,74.0,0.0,70.0,442.6666666666667,0.0,67.94,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:30:00,151.14666666666668,-2.1200000000000045,0.0,4.0,64.95333333333333,152.56,0.0,68.0,1.3399999999999999,74.0,0.0,70.0,438.3333333333333,0.0,67.96666666666667,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:45:00,151.14666666666668,-2.1200000000000045,0.0,4.0,65.01333333333334,152.56,0.0,68.0,2.686666666666667,74.0,0.0,70.0,433.6666666666667,0.0,67.92333333333333,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:00:00,151.85333333333332,-2.1200000000000045,0.0,3.5,65.08333333333333,152.56,0.0,68.0,3.4433333333333334,74.0,0.0,70.0,430.3333333333333,0.0,67.91,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:15:00,151.14666666666668,-2.1200000000000045,0.0,3.6666666666666665,65.20666666666666,152.56,0.0,68.0,4.046666666666667,74.0,0.0,70.0,426.3333333333333,0.0,67.91666666666667,-0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:30:00,151.14666666666668,-2.1200000000000045,0.0,3.8333333333333335,65.25,152.56,0.0,68.0,4.43,74.0,0.0,70.0,423.0,0.0,67.93,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:45:00,151.85333333333332,-2.1200000000000045,0.0,3.5,65.32333333333334,152.56,0.0,68.0,5.213333333333334,74.0,0.0,70.0,421.0,0.0,67.90333333333332,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:00:00,150.44,0.0,0.0,4.166666666666667,65.53333333333333,152.56,0.0,68.0,5.71,74.0,0.0,70.0,421.0,0.0,67.91666666666667,-0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,150.44,-2.1200000000000045,0.0,4.833333333333333,65.57333333333334,152.56,0.0,68.0,5.166666666666667,74.0,0.0,70.0,419.0,0.0,67.96,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,150.44,-2.1200000000000045,0.0,4.5,65.72,152.56,0.0,68.0,3.793333333333333,74.0,0.0,70.0,418.3333333333333,0.0,68.04333333333334,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,152.56,-2.1200000000000045,0.0,4.0,65.71,152.56,0.0,68.0,3.526666666666667,74.0,0.0,70.0,417.6666666666667,0.0,68.04,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,151.14666666666668,2.1200000000000045,0.0,3.0,65.70333333333333,152.56,0.0,68.0,2.7533333333333334,74.0,0.0,70.0,416.3333333333333,0.0,68.05,0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,153.26666666666668,0.0,0.0,2.5,65.81666666666666,152.56,0.0,68.0,2.236666666666667,74.0,0.0,70.0,415.0,0.0,68.05,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,151.14666666666668,2.1200000000000045,0.0,2.5,65.83333333333333,152.56,0.0,68.0,1.7300000000000002,74.0,0.0,70.0,413.6666666666667,0.0,68.05,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,151.14666666666668,-4.240000000000009,0.0,4.5,65.83666666666666,152.56,0.0,68.0,1.11,74.0,0.0,70.0,413.6666666666667,0.0,68.05666666666666,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,151.85333333333332,0.0,0.0,4.666666666666667,65.69333333333333,152.56,0.0,68.0,0.7266666666666666,74.0,0.0,70.0,413.0,0.0,68.05,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,151.85333333333332,0.0,0.0,4.333333333333333,65.61666666666667,152.56,0.0,68.0,0.10999999999999999,74.0,0.0,70.0,413.0,0.0,68.05666666666666,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,151.85333333333332,0.0,0.0,3.3333333333333335,65.76333333333334,152.56,0.0,68.0,0.02,74.0,0.0,70.0,412.3333333333333,0.0,68.04666666666667,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,150.44,-2.1200000000000045,0.0,3.8333333333333335,65.85333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,411.6666666666667,0.0,68.06333333333333,0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,153.26666666666668,-2.1200000000000045,0.0,4.166666666666667,65.85666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,68.08333333333333,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,151.85333333333332,2.1200000000000045,0.0,4.833333333333333,66.04333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,411.6666666666667,0.0,68.07,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,151.85333333333332,-4.240000000000009,0.0,4.666666666666667,66.29333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,411.6666666666667,0.0,68.10666666666667,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,151.14666666666668,-2.1200000000000045,0.0,4.833333333333333,66.79333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.22666666666667,0.14000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,149.73333333333332,0.0,0.0,4.333333333333333,66.59,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.25333333333333,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,152.56,-2.1200000000000045,0.0,4.0,67.03333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.31333333333333,0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,152.56,0.0,0.0,4.0,67.08999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.42666666666668,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,152.56,0.0,0.0,3.1666666666666665,67.21,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.46333333333332,0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,151.14666666666668,0.0,0.0,2.1666666666666665,67.19,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.50666666666666,0.46999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,149.02666666666667,-2.1200000000000045,0.0,2.3333333333333335,66.99333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.54333333333334,0.46999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,150.44,-4.240000000000009,0.0,3.0,67.16666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.57333333333334,0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,151.85333333333332,-2.1200000000000045,0.0,3.0,67.11666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.57333333333334,0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,152.56,0.0,0.0,2.5,66.81666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,414.3333333333333,0.0,68.58666666666666,0.5600000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,151.14666666666668,-4.240000000000009,0.0,3.3333333333333335,66.64333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,411.0,0.0,68.47,0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,151.85333333333332,0.0,0.0,4.5,66.64,152.56,0.0,68.0,0.0,74.0,0.0,70.0,409.6666666666667,0.0,68.47,0.46999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,151.14666666666668,0.0,0.0,4.5,66.60333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,68.47,0.46999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,151.85333333333332,-2.1200000000000045,0.0,4.166666666666667,66.58666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.6666666666667,0.0,68.46333333333332,0.46999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,152.56,0.0,0.0,4.0,66.50666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.0,0.0,68.44333333333334,0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,150.44,-2.1200000000000045,0.0,3.8333333333333335,66.42,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.0,0.0,68.45666666666666,0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,151.14666666666668,0.0,0.0,4.0,66.42666666666668,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.3333333333333,0.0,68.43,0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,151.85333333333332,-2.1200000000000045,0.0,4.666666666666667,66.49666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.0,0.0,68.42333333333333,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,152.56,0.0,0.0,3.8333333333333335,66.48333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,408.3333333333333,0.0,68.42,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,151.85333333333332,-2.1200000000000045,0.0,3.3333333333333335,66.46333333333332,152.56,0.0,68.0,0.0,74.0,0.0,70.0,411.0,0.0,68.43,0.35999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,153.26666666666668,0.0,0.0,3.0,66.46333333333332,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.43,0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,152.56,2.1200000000000045,0.0,2.3333333333333335,66.59333333333335,152.56,0.0,68.0,0.0,74.0,0.0,70.0,415.0,0.0,68.42333333333333,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,152.56,0.0,0.0,2.1666666666666665,66.82333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,416.3333333333333,0.0,68.45666666666666,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,151.85333333333332,0.0,0.0,2.5,67.19,152.56,0.0,68.0,0.0,74.0,0.0,70.0,417.0,0.0,68.47666666666667,0.46999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,151.85333333333332,-2.1200000000000045,0.0,2.6666666666666665,67.58,152.56,0.0,68.0,0.0,74.0,0.0,70.0,419.0,0.0,68.58666666666666,0.4899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,151.85333333333332,-2.1200000000000045,0.0,3.1666666666666665,67.61666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,68.70333333333333,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,150.44,2.1200000000000045,0.0,3.1666666666666665,61.25,152.56,0.0,68.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,68.22333333333334,0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,150.44,0.0,0.0,3.0,65.07666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,435.0,0.0,68.28333333333333,0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,150.44,-4.240000000000009,0.0,4.833333333333333,63.379999999999995,152.56,0.0,68.0,0.9366666666666666,74.0,0.0,70.0,437.6666666666667,0.0,67.96,0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,151.14666666666668,0.0,0.0,2.1666666666666665,61.14666666666667,152.56,0.0,68.0,0.4566666666666667,74.0,0.0,70.0,438.3333333333333,0.0,68.17,0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,152.56,-4.240000000000009,0.0,5.166666666666667,65.14999999999999,152.56,0.0,68.0,3.3800000000000003,74.0,0.0,70.0,447.0,0.0,67.90333333333332,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,151.14666666666668,2.1200000000000045,0.0,2.5,60.18333333333334,152.56,0.0,68.0,1.42,74.0,0.0,70.0,450.0,0.0,68.00666666666667,0.14000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,152.56,-2.1200000000000045,0.0,3.8333333333333335,59.73666666666667,152.56,0.0,68.0,8.883333333333333,74.0,0.0,70.0,455.3333333333333,0.0,67.63333333333333,-0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,153.26666666666668,0.0,0.0,2.3333333333333335,60.89666666666667,152.56,0.0,68.0,13.953333333333333,74.0,0.0,70.0,448.0,0.0,67.52333333333333,-0.4000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,150.44,0.0,0.0,2.0,61.60666666666666,152.56,0.0,68.0,16.63,74.0,0.0,70.0,448.0,0.0,67.58333333333333,-0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,151.85333333333332,-4.240000000000009,0.0,2.6666666666666665,60.21333333333333,152.56,0.0,68.0,3.24,74.0,0.0,70.0,655.0,0.0,68.45,-0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,152.56,-4.240000000000009,0.0,3.5,60.076666666666675,152.56,0.0,68.0,0.0,74.0,0.0,70.0,800.3333333333334,0.0,69.33333333333333,0.8599999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,150.44,-2.1200000000000045,0.0,4.5,60.306666666666665,152.56,0.0,68.0,0.0,74.0,0.0,70.0,862.6666666666666,0.0,69.85333333333334,1.5499999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,152.56,-2.1200000000000045,0.0,3.3333333333333335,60.24333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,817.0,0.0,70.15333333333334,2.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,153.26666666666668,-2.1200000000000045,0.0,2.8333333333333335,60.25333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,518.3333333333334,0.0,69.30666666666667,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,152.56,2.1200000000000045,0.0,2.3333333333333335,60.10999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,455.0,0.0,68.57000000000001,0.8799999999999955,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,148.32000000000002,0.0,0.0,3.6666666666666665,60.076666666666675,152.56,0.0,68.0,0.0,74.0,0.0,70.0,439.3333333333333,0.0,68.14,0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,150.44,-4.240000000000009,0.0,3.1666666666666665,60.083333333333336,152.56,0.0,68.0,0.73,74.0,0.0,70.0,447.0,0.0,67.98333333333333,0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,151.14666666666668,-2.1200000000000045,0.0,3.3333333333333335,60.10666666666666,152.56,0.0,68.0,5.56,74.0,0.0,70.0,457.3333333333333,0.0,67.77,-0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,151.14666666666668,0.0,0.0,2.6666666666666665,60.63666666666666,152.56,0.0,68.0,12.213333333333333,74.0,0.0,70.0,448.6666666666667,0.0,67.55333333333334,,,67.0,69.0,68.0,68.0,1.019999999999996,0.0
2025-01-31 18:00:00,151.14666666666668,-4.240000000000009,0.0,3.0,62.096666666666664,152.56,0.0,68.0,16.463333333333335,74.0,0.0,70.0,448.6666666666667,0.0,67.51,,,67.0,69.0,68.0,68.0,1.8400000000000034,0.0
2025-01-31 18:15:00,151.85333333333332,0.0,0.0,2.5,62.19333333333333,152.56,0.0,68.0,14.326666666666668,74.0,0.0,70.0,483.3333333333333,0.0,67.77,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-01-31 18:30:00,151.14666666666668,0.0,0.0,2.0,61.053333333333335,152.56,0.0,68.0,9.223333333333334,74.0,0.0,70.0,555.6666666666666,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,1.3100000000000023,0.0
2025-01-31 18:45:00,151.85333333333332,-4.240000000000009,0.0,3.1666666666666665,62.46666666666667,152.56,0.0,68.0,17.12,74.0,0.0,70.0,483.0,0.0,67.67666666666666,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
2025-01-31 19:00:00,151.14666666666668,0.0,0.0,4.0,64.16,152.56,0.0,68.0,21.623333333333335,74.0,0.0,70.0,456.6666666666667,0.0,67.57333333333334,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-01-31 19:15:00,151.85333333333332,0.0,0.0,3.6666666666666665,64.19666666666666,152.56,0.0,68.0,21.49,74.0,0.0,70.0,498.3333333333333,0.0,67.74333333333334,,,67.0,69.0,68.0,68.0,4.789999999999999,0.0
2025-01-31 19:30:00,151.14666666666668,-2.1200000000000045,0.0,2.6666666666666665,62.36000000000001,152.56,0.0,68.0,15.413333333333334,74.0,0.0,70.0,531.6666666666666,0.0,68.07333333333334,,,67.0,69.0,68.0,68.0,3.3699999999999974,0.0
2025-01-31 19:45:00,151.14666666666668,-2.1200000000000045,0.0,2.0,60.82333333333333,152.56,0.0,68.0,7.363333333333333,74.0,0.0,70.0,630.3333333333334,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,1.9299999999999997,0.0
2025-01-31 20:00:00,151.14666666666668,0.0,0.0,1.6666666666666667,60.67333333333334,152.56,0.0,68.0,2.1133333333333333,74.0,0.0,70.0,645.6666666666666,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
2025-01-31 20:15:00,151.14666666666668,0.0,0.0,1.5,60.56,152.56,0.0,68.0,0.0,74.0,0.0,70.0,645.6666666666666,0.0,68.58999999999999,,,67.0,69.0,68.0,68.0,1.0100000000000051,0.0
2025-01-31 20:30:00,152.56,0.0,0.0,1.3333333333333333,60.35,152.56,0.0,68.0,0.0,74.0,0.0,70.0,605.3333333333334,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
2025-01-31 20:45:00,152.56,0.0,0.0,2.0,60.156666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,512.6666666666666,0.0,68.13333333333334,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
2025-01-31 21:00:00,151.14666666666668,2.1200000000000045,0.0,2.5,60.050000000000004,152.56,0.0,68.0,8.209999999999999,74.0,0.0,70.0,442.3333333333333,0.0,67.66333333333334,,,67.0,69.0,68.0,68.0,1.1199999999999974,0.0
2025-01-31 21:15:00,151.85333333333332,0.0,0.0,3.1666666666666665,61.35333333333333,152.56,0.0,68.0,15.073333333333332,74.0,0.0,70.0,427.0,0.0,67.46666666666667,,,67.0,69.0,68.0,68.0,1.3200000000000003,0.0
2025-01-31 21:30:00,150.44,0.0,0.0,1.0,62.38999999999999,152.56,0.0,68.0,19.036666666666665,74.0,0.0,70.0,424.3333333333333,0.0,67.47333333333333,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
2025-01-31 21:45:00,152.56,-4.240000000000009,0.0,1.1666666666666667,63.333333333333336,152.56,0.0,68.0,22.743333333333336,74.0,0.0,70.0,425.0,0.0,67.48666666666666,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
2025-01-31 22:00:00,151.14666666666668,0.0,0.0,1.6666666666666667,63.24,152.56,0.0,68.0,22.86,74.0,0.0,70.0,469.6666666666667,0.0,67.69333333333333,,,67.0,69.0,68.0,68.0,4.909999999999997,0.0
2025-01-31 22:15:00,151.85333333333332,-2.1200000000000045,0.0,1.5,62.166666666666664,152.56,0.0,68.0,20.75,74.0,0.0,70.0,506.3333333333333,0.0,67.83,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
2025-01-31 22:30:00,152.56,-4.240000000000009,0.0,2.3333333333333335,65.77,152.56,0.0,68.0,9.043333333333333,74.0,0.0,70.0,512.0,0.0,68.38333333333333,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
2025-01-31 22:45:00,149.73333333333332,0.0,0.0,3.6666666666666665,61.406666666666666,152.56,0.0,68.0,10.299999999999999,74.0,0.0,70.0,551.3333333333334,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-01-31 23:00:00,151.85333333333332,-2.1200000000000045,0.0,1.6666666666666667,63.76666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,511.0,0.0,68.67666666666668,,,67.0,69.0,68.0,68.0,1.6300000000000097,0.0
2025-01-31 23:15:00,152.56,-4.240000000000009,0.0,4.166666666666667,61.92666666666667,152.56,0.0,68.0,10.306666666666667,74.0,0.0,70.0,448.3333333333333,0.0,67.91333333333334,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
2025-01-31 23:30:00,151.85333333333332,0.0,0.0,1.5,62.1,152.56,0.0,68.0,10.736666666666666,74.0,0.0,70.0,424.3333333333333,0.0,67.96,,,67.0,69.0,68.0,68.0,1.0100000000000051,0.0
2025-01-31 23:45:00,152.56,-4.240000000000009,0.0,3.6666666666666665,64.67,152.56,0.0,68.0,17.30666666666667,74.0,0.0,70.0,419.0,0.0,67.68666666666667,,,67.0,69.0,68.0,68.0,2.4099999999999966,0.0
2025-02-01 00:00:00,151.14666666666668,2.1200000000000045,0.0,1.5,61.52666666666667,152.56,0.0,68.0,14.793333333333335,74.0,0.0,70.0,418.3333333333333,0.0,67.86333333333333,,,67.0,69.0,68.0,68.0,2.039999999999992,0.0
2025-02-01 00:15:00,152.56,-2.1200000000000045,0.0,2.6666666666666665,67.52666666666667,152.56,0.0,68.0,17.52,74.0,0.0,70.0,417.0,0.0,67.86333333333334,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
2025-02-01 00:30:00,153.26666666666668,0.0,0.0,4.0,64.27,152.56,0.0,68.0,22.0,74.0,0.0,70.0,415.0,0.0,67.65666666666665,,,67.0,69.0,68.0,68.0,0.7600000000000051,0.0
2025-02-01 00:45:00,151.85333333333332,2.1200000000000045,0.0,1.8333333333333333,65.00666666666666,152.56,0.0,68.0,17.466666666666665,74.0,0.0,70.0,417.6666666666667,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,3.6099999999999994,0.0
2025-02-01 01:00:00,152.56,-4.240000000000009,0.0,3.6666666666666665,68.68333333333334,152.56,0.0,68.0,21.169999999999998,74.0,0.0,70.0,417.6666666666667,0.0,67.86,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-01 01:15:00,151.85333333333332,0.0,0.0,2.0,65.51,152.56,0.0,68.0,14.756666666666666,74.0,0.0,70.0,415.6666666666667,0.0,68.12666666666667,,,67.0,69.0,68.0,68.0,2.720000000000013,0.0
2025-02-01 01:30:00,151.14666666666668,0.0,0.0,3.5,68.69666666666666,152.56,0.0,68.0,21.613333333333333,74.0,0.0,70.0,413.0,0.0,67.84333333333333,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
2025-02-01 01:45:00,151.85333333333332,-2.1200000000000045,0.0,1.3333333333333333,65.64666666666666,152.56,0.0,68.0,14.603333333333333,74.0,0.0,70.0,415.6666666666667,0.0,68.14666666666666,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-01 02:00:00,153.26666666666668,-2.1200000000000045,0.0,3.8333333333333335,67.19666666666667,152.56,0.0,68.0,21.62,74.0,0.0,70.0,413.0,0.0,67.80333333333333,,,67.0,69.0,68.0,68.0,3.529999999999994,0.0
2025-02-01 02:15:00,151.14666666666668,2.1200000000000045,0.0,1.5,67.91000000000001,152.56,0.0,68.0,13.723333333333334,74.0,0.0,70.0,410.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.490000000000009,0.0
2025-02-01 02:30:00,151.14666666666668,-2.1200000000000045,0.0,1.5,67.62666666666667,152.56,0.0,68.0,12.24,74.0,0.0,70.0,409.3333333333333,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,2.1899999999999977,0.0
2025-02-01 02:45:00,151.85333333333332,2.1200000000000045,0.0,2.0,67.08666666666666,152.56,0.0,68.0,10.896666666666667,74.0,0.0,70.0,409.0,0.0,68.18,,,67.0,69.0,68.0,68.0,1.8400000000000034,0.0
2025-02-01 03:00:00,150.44,-2.1200000000000045,0.0,3.5,66.65333333333332,152.56,0.0,68.0,9.346666666666666,74.0,0.0,70.0,409.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-02-01 03:15:00,151.14666666666668,-2.1200000000000045,0.0,4.5,66.46,152.56,0.0,68.0,8.476666666666667,74.0,0.0,70.0,408.6666666666667,0.0,68.15333333333334,,,67.0,69.0,68.0,68.0,1.539999999999992,0.0
2025-02-01 03:30:00,151.85333333333332,0.0,0.0,4.5,66.33666666666666,152.56,0.0,68.0,7.353333333333333,74.0,0.0,70.0,409.6666666666667,0.0,68.16,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-02-01 03:45:00,151.85333333333332,0.0,0.0,3.3333333333333335,66.14333333333333,152.56,0.0,68.0,6.3500000000000005,74.0,0.0,70.0,408.6666666666667,0.0,68.14666666666666,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
2025-02-01 04:00:00,152.56,0.0,0.0,2.0,66.02,152.56,0.0,68.0,7.053333333333334,74.0,0.0,70.0,407.3333333333333,0.0,68.07,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-02-01 04:15:00,150.44,0.0,0.0,2.5,65.86333333333333,152.56,0.0,68.0,5.9433333333333325,74.0,0.0,70.0,409.6666666666667,0.0,68.07666666666667,,,67.0,69.0,68.0,68.0,1.6200000000000045,0.0
2025-02-01 04:30:00,149.73333333333332,-4.240000000000009,0.0,4.333333333333333,65.92333333333333,152.56,0.0,68.0,6.0200000000000005,74.0,0.0,70.0,411.0,0.0,68.05,,,67.0,69.0,68.0,68.0,1.779999999999987,0.0
2025-02-01 04:45:00,151.14666666666668,-2.1200000000000045,0.0,3.6666666666666665,66.00666666666666,152.56,0.0,68.0,5.453333333333333,74.0,0.0,70.0,410.0,0.0,68.05,,,67.0,69.0,68.0,68.0,1.5699999999999932,0.0
2025-02-01 05:00:00,151.14666666666668,-2.1200000000000045,0.0,3.3333333333333335,65.96333333333332,152.56,0.0,68.0,4.903333333333333,74.0,0.0,70.0,409.0,0.0,68.05,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2025-02-01 05:15:00,150.44,0.0,0.0,3.0,65.97666666666667,152.56,0.0,68.0,4.586666666666667,74.0,0.0,70.0,408.3333333333333,0.0,68.05,,,67.0,69.0,68.0,68.0,1.6500000000000057,0.0
2025-02-01 05:30:00,153.97333333333333,-2.1200000000000045,0.0,3.0,65.98,152.56,0.0,68.0,4.1866666666666665,74.0,0.0,70.0,407.3333333333333,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,1.6599999999999966,0.0
2025-02-01 05:45:00,148.32,2.1200000000000045,0.0,3.5,65.99333333333334,152.56,0.0,68.0,3.716666666666667,74.0,0.0,70.0,407.6666666666667,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,1.710000000000008,0.0
2025-02-01 06:00:00,151.85333333333332,-4.240000000000009,0.0,4.333333333333333,65.78666666666668,152.56,0.0,68.0,3.58,74.0,0.0,70.0,407.0,0.0,68.04333333333334,,,67.0,69.0,68.0,68.0,1.6599999999999966,0.0
2025-02-01 06:15:00,151.85333333333332,0.0,0.0,4.666666666666667,65.63,152.56,0.0,68.0,3.7866666666666666,74.0,0.0,70.0,407.6666666666667,0.0,68.02,,,67.0,69.0,68.0,68.0,1.8299999999999912,0.0
2025-02-01 06:30:00,151.14666666666668,-2.1200000000000045,0.0,3.8333333333333335,64.8,152.56,0.0,68.0,4.319999999999999,74.0,0.0,70.0,406.6666666666667,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,1.8299999999999983,0.0
2025-02-01 06:45:00,153.26666666666668,0.0,0.0,3.5,64.16666666666667,152.56,0.0,68.0,7.633333333333333,74.0,0.0,70.0,408.3333333333333,0.0,67.84,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
2025-02-01 07:00:00,151.85333333333332,0.0,0.0,4.666666666666667,64.26333333333334,152.56,0.0,68.0,10.959999999999999,74.0,0.0,70.0,409.3333333333333,0.0,67.75666666666666,,,67.0,69.0,68.0,68.0,2.270000000000003,0.0
2025-02-01 07:15:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 07:30:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 07:45:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 08:00:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 08:15:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 08:30:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 08:45:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 09:00:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 09:15:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 09:30:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 09:45:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 10:00:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 10:15:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 10:30:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 10:45:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 11:00:00,,0.0,,,,,,,,,,,,,,,,,,,,2.770000000000003,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,152.56,,0.0,1.75,63.239999999999995,152.56,0.0,68.0,10.745000000000001,74.0,0.0,70.0,541.0,0.0,67.715,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,151.85333333333332,0.0,0.0,2.5,63.24333333333333,152.56,0.0,68.0,10.673333333333334,74.0,0.0,70.0,538.6666666666666,0.0,67.77333333333333,,,67.0,69.0,68.0,68.0,1.0599999999999952,0.0
2025-02-03 21:45:00,152.56,-4.240000000000009,0.0,1.5,63.083333333333336,152.56,0.0,68.0,12.343333333333334,74.0,0.0,70.0,532.6666666666666,0.0,67.77333333333333,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
2025-02-03 22:00:00,153.26666666666668,0.0,0.0,3.1666666666666665,63.42666666666667,152.56,0.0,68.0,15.146666666666667,74.0,0.0,70.0,527.0,0.0,67.72333333333333,,,67.0,69.0,68.0,68.0,1.6799999999999997,0.0
2025-02-03 22:15:00,151.14666666666668,2.1200000000000045,0.0,2.0,63.75,152.56,0.0,68.0,16.573333333333334,74.0,0.0,70.0,518.3333333333334,0.0,67.75,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-03 22:30:00,151.14666666666668,-2.1200000000000045,0.0,2.6666666666666665,64.18666666666667,152.56,0.0,68.0,18.563333333333333,74.0,0.0,70.0,513.0,0.0,67.75,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
2025-02-03 22:45:00,151.85333333333332,0.0,0.0,2.8333333333333335,64.78,152.56,0.0,68.0,21.606666666666666,74.0,0.0,70.0,508.3333333333333,0.0,67.69333333333333,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
2025-02-03 23:00:00,151.85333333333332,0.0,0.0,4.0,65.23,152.56,0.0,68.0,23.076666666666668,74.0,0.0,70.0,501.6666666666667,0.0,67.72333333333334,,,67.0,69.0,68.0,68.0,4.270000000000003,0.0
2025-02-03 23:15:00,153.26666666666668,0.0,0.0,3.5,65.56,152.56,0.0,68.0,24.5,74.0,0.0,70.0,493.6666666666667,0.0,67.75666666666666,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-03 23:30:00,151.85333333333332,0.0,0.0,4.0,65.93666666666667,152.56,0.0,68.0,25.8,74.0,0.0,70.0,494.3333333333333,0.0,67.77,,,67.0,69.0,68.0,68.0,4.910000000000004,0.0
2025-02-03 23:45:00,153.26666666666668,-2.1200000000000045,0.0,5.0,66.12666666666667,152.56,0.0,68.0,26.34,74.0,0.0,70.0,499.0,0.0,67.81666666666666,,,67.0,69.0,68.0,68.0,5.260000000000005,0.0
2025-02-04 00:00:00,151.85333333333332,2.1200000000000045,0.0,5.333333333333333,66.32666666666667,152.56,0.0,68.0,27.243333333333336,74.0,0.0,70.0,497.6666666666667,0.0,67.83666666666666,,,67.0,69.0,68.0,68.0,5.3799999999999955,0.0
2025-02-04 00:15:00,153.26666666666668,0.0,0.0,4.666666666666667,66.38333333333334,152.56,0.0,68.0,27.929999999999996,74.0,0.0,70.0,494.3333333333333,0.0,67.83666666666666,,,67.0,69.0,68.0,68.0,5.420000000000009,0.0
2025-02-04 00:30:00,151.14666666666668,0.0,0.0,4.5,66.44,152.56,0.0,68.0,27.98,74.0,0.0,70.0,488.3333333333333,0.0,67.89,,,67.0,69.0,68.0,68.0,5.609999999999999,0.0
2025-02-04 00:45:00,150.44,-2.1200000000000045,0.0,5.166666666666667,66.40333333333334,152.56,0.0,68.0,28.473333333333333,74.0,0.0,70.0,489.0,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,5.890000000000008,0.0
2025-02-04 01:00:00,151.85333333333332,0.0,0.0,4.833333333333333,66.58,152.56,0.0,68.0,29.106666666666666,74.0,0.0,70.0,493.6666666666667,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,6.070000000000007,0.0
2025-02-04 01:15:00,151.14666666666668,0.0,0.0,5.666666666666667,66.61333333333333,152.56,0.0,68.0,28.753333333333334,74.0,0.0,70.0,492.3333333333333,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,6.209999999999994,0.0
2025-02-04 01:30:00,150.44,0.0,0.0,5.833333333333333,66.51666666666667,152.56,0.0,68.0,28.24,74.0,0.0,70.0,485.3333333333333,0.0,67.99333333333333,,,67.0,69.0,68.0,68.0,6.280000000000001,0.0
2025-02-04 01:45:00,152.56,-2.1200000000000045,0.0,4.333333333333333,66.47333333333334,152.56,0.0,68.0,28.353333333333335,74.0,0.0,70.0,479.3333333333333,0.0,68.00666666666666,,,67.0,69.0,68.0,68.0,5.840000000000003,0.0
2025-02-04 02:00:00,151.14666666666668,-2.1200000000000045,0.0,3.6666666666666665,66.41666666666667,152.56,0.0,68.0,28.55,74.0,0.0,70.0,470.6666666666667,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,5.780000000000001,0.0
2025-02-04 02:15:00,151.85333333333332,0.0,0.0,3.8333333333333335,66.12333333333333,152.56,0.0,68.0,27.103333333333335,74.0,0.0,70.0,466.0,0.0,68.04,,,67.0,69.0,68.0,68.0,6.030000000000001,0.0
2025-02-04 02:30:00,151.14666666666668,0.0,0.0,3.5,65.96333333333334,152.56,0.0,68.0,26.616666666666664,74.0,0.0,70.0,460.0,0.0,68.04333333333334,,,67.0,69.0,68.0,68.0,5.560000000000002,0.0
2025-02-04 02:45:00,152.56,-2.1200000000000045,0.0,3.5,65.96,152.56,0.0,68.0,26.21666666666667,74.0,0.0,70.0,458.0,0.0,68.04333333333334,,,67.0,69.0,68.0,68.0,5.460000000000008,0.0
2025-02-04 03:00:00,151.85333333333332,-2.1200000000000045,0.0,3.5,65.92333333333333,152.56,0.0,68.0,25.973333333333333,74.0,0.0,70.0,458.0,0.0,68.04333333333334,,,67.0,69.0,68.0,68.0,5.440000000000005,0.0
2025-02-04 03:15:00,150.44,0.0,0.0,3.3333333333333335,65.79333333333334,152.56,0.0,68.0,25.596666666666668,74.0,0.0,70.0,455.3333333333333,0.0,68.04333333333334,,,67.0,69.0,68.0,68.0,5.420000000000002,0.0
2025-02-04 03:30:00,151.85333333333332,-2.1200000000000045,0.0,5.5,65.70333333333333,152.56,0.0,68.0,25.283333333333335,74.0,0.0,70.0,454.6666666666667,0.0,68.04,,,67.0,69.0,68.0,68.0,5.350000000000001,0.0
2025-02-04 03:45:00,152.56,0.0,0.0,5.333333333333333,65.57666666666667,152.56,0.0,68.0,25.096666666666664,74.0,0.0,70.0,454.0,0.0,68.03666666666668,,,67.0,69.0,68.0,68.0,5.220000000000006,0.0
2025-02-04 04:00:00,149.73333333333332,0.0,0.0,5.0,65.51333333333334,152.56,0.0,68.0,25.03333333333333,74.0,0.0,70.0,454.0,0.0,68.02999999999999,,,67.0,69.0,68.0,68.0,5.170000000000002,0.0
2025-02-04 04:15:00,150.44,-2.1200000000000045,0.0,4.666666666666667,65.57666666666667,152.56,0.0,68.0,26.55666666666667,74.0,0.0,70.0,452.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,5.3600000000000065,0.0
2025-02-04 04:30:00,153.26666666666668,0.0,0.0,4.5,65.39333333333333,152.56,0.0,68.0,25.916666666666668,74.0,0.0,70.0,453.3333333333333,0.0,68.0,,,67.0,69.0,68.0,68.0,5.810000000000009,0.0
2025-02-04 04:45:00,151.85333333333332,0.0,0.0,4.166666666666667,65.37333333333333,152.56,0.0,68.0,27.096666666666668,74.0,0.0,70.0,456.6666666666667,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,5.880000000000003,0.0
2025-02-04 05:00:00,151.85333333333332,0.0,0.0,3.8333333333333335,65.57666666666667,152.56,0.0,68.0,28.326666666666664,74.0,0.0,70.0,462.6666666666667,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,6.100000000000001,0.0
2025-02-04 05:15:00,151.14666666666668,0.0,0.0,5.333333333333333,66.69666666666667,152.56,0.0,68.0,32.20666666666667,74.0,0.0,70.0,446.6666666666667,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,6.450000000000003,0.0
2025-02-04 05:30:00,151.85333333333332,-2.1200000000000045,0.0,5.666666666666667,66.22333333333333,152.56,0.0,68.0,31.16,74.0,0.0,70.0,439.0,0.0,67.89,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
2025-02-04 05:45:00,151.85333333333332,0.0,0.0,5.0,66.36999999999999,152.56,0.0,68.0,31.886666666666667,74.0,0.0,70.0,423.6666666666667,0.0,67.89,,,67.0,69.0,68.0,68.0,7.329999999999998,0.0
2025-02-04 06:00:00,151.85333333333332,-2.1200000000000045,0.0,4.166666666666667,65.97333333333334,152.56,0.0,68.0,30.77,74.0,0.0,70.0,420.3333333333333,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,7.449999999999996,0.0
2025-02-04 06:15:00,152.56,-2.1200000000000045,0.0,5.833333333333333,66.09666666666666,152.56,0.0,68.0,30.596666666666664,74.0,0.0,70.0,417.0,0.0,68.0,,,67.0,69.0,68.0,68.0,7.079999999999998,0.0
2025-02-04 06:30:00,151.85333333333332,2.1200000000000045,0.0,4.833333333333333,65.84666666666666,152.56,0.0,68.0,30.55333333333333,74.0,0.0,70.0,414.0,0.0,68.01,,,67.0,69.0,68.0,68.0,7.299999999999997,0.0
2025-02-04 06:45:00,151.85333333333332,-2.1200000000000045,0.0,3.5,65.89999999999999,152.56,0.0,68.0,30.516666666666666,74.0,0.0,70.0,410.0,0.0,68.0,,,67.0,69.0,68.0,68.0,6.930000000000007,0.0
2025-02-04 07:00:00,150.44,0.0,0.0,4.5,65.72666666666667,152.56,0.0,68.0,30.330000000000002,74.0,0.0,70.0,409.0,0.0,68.0,,,67.0,69.0,68.0,68.0,7.060000000000002,0.0
2025-02-04 07:15:00,152.56,0.0,0.0,5.5,66.0,152.56,0.0,68.0,30.913333333333338,74.0,0.0,70.0,408.6666666666667,0.0,67.99,,,67.0,69.0,68.0,68.0,7.280000000000001,0.0
2025-02-04 07:30:00,151.85333333333332,0.0,0.0,6.0,65.90666666666667,152.56,0.0,68.0,31.083333333333332,74.0,0.0,70.0,408.3333333333333,0.0,67.97333333333333,,,67.0,69.0,68.0,68.0,7.209999999999994,0.0
2025-02-04 07:45:00,149.73333333333332,-2.1200000000000045,0.0,4.166666666666667,65.83666666666666,152.56,0.0,68.0,30.916666666666668,74.0,0.0,70.0,409.3333333333333,0.0,68.00333333333333,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
2025-02-04 08:00:00,151.85333333333332,-4.240000000000009,0.0,4.0,65.72666666666667,152.56,0.0,68.0,30.896666666666665,74.0,0.0,70.0,407.6666666666667,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,6.990000000000002,0.0
2025-02-04 08:15:00,151.14666666666668,0.0,0.0,4.833333333333333,66.23,152.56,0.0,68.0,31.95,74.0,0.0,70.0,409.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,7.200000000000003,0.0
2025-02-04 08:30:00,153.26666666666668,0.0,0.0,4.833333333333333,65.88333333333334,152.56,0.0,68.0,31.456666666666667,74.0,0.0,70.0,409.0,0.0,67.97000000000001,,,67.0,69.0,68.0,68.0,7.5,0.0
2025-02-04 08:45:00,152.56,2.1200000000000045,0.0,3.6666666666666665,65.93,152.56,0.0,68.0,32.1,74.0,0.0,70.0,409.0,0.0,67.97000000000001,,,67.0,69.0,68.0,68.0,7.189999999999998,0.0
2025-02-04 09:00:00,150.44,0.0,0.0,4.166666666666667,65.71,152.56,0.0,68.0,31.393333333333334,74.0,0.0,70.0,409.3333333333333,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,7.710000000000008,0.0
2025-02-04 09:15:00,150.44,-2.1200000000000045,0.0,4.833333333333333,66.29,152.56,0.0,68.0,33.11666666666667,74.0,0.0,70.0,410.3333333333333,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,7.210000000000001,0.0
2025-02-04 09:30:00,151.14666666666668,-2.1200000000000045,0.0,5.5,65.90333333333332,152.56,0.0,68.0,32.23,74.0,0.0,70.0,411.6666666666667,0.0,67.99333333333333,,,67.0,69.0,68.0,68.0,8.030000000000001,0.0
2025-02-04 09:45:00,153.26666666666668,0.0,0.0,3.5,65.88666666666667,152.56,0.0,68.0,32.99666666666667,74.0,0.0,70.0,413.0,0.0,67.96,,,67.0,69.0,68.0,68.0,7.539999999999992,0.0
2025-02-04 10:00:00,152.56,0.0,0.0,4.666666666666667,69.04333333333334,152.56,0.0,68.0,31.136666666666667,74.0,0.0,70.0,413.0,0.0,68.06,,,67.0,69.0,68.0,68.0,7.790000000000006,0.0
2025-02-04 10:15:00,153.26666666666668,0.0,0.0,3.1666666666666665,69.82666666666667,152.56,0.0,68.0,23.08666666666667,74.0,0.0,70.0,417.6666666666667,0.0,68.37,,,67.0,69.0,68.0,68.0,5.739999999999995,0.0
2025-02-04 10:30:00,150.44,2.1200000000000045,0.0,2.6666666666666665,68.33333333333333,152.56,0.0,68.0,18.099999999999998,74.0,0.0,70.0,421.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.289999999999992,0.0
2025-02-04 10:45:00,152.56,-2.1200000000000045,0.0,4.666666666666667,67.46,152.56,0.0,68.0,14.813333333333333,74.0,0.0,70.0,422.3333333333333,0.0,68.45,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
2025-02-04 11:00:00,151.14666666666668,0.0,0.0,4.833333333333333,66.96333333333332,152.56,0.0,68.0,13.54,74.0,0.0,70.0,424.3333333333333,0.0,68.35,,,67.0,69.0,68.0,68.0,2.569999999999993,0.0
2025-02-04 11:15:00,150.44,-2.1200000000000045,0.0,3.8333333333333335,66.54666666666667,152.56,0.0,68.0,12.963333333333333,74.0,0.0,70.0,426.6666666666667,0.0,68.27333333333333,,,67.0,69.0,68.0,68.0,2.430000000000007,0.0
2025-02-04 11:30:00,151.85333333333332,-2.1200000000000045,0.0,3.5,66.27666666666667,152.56,0.0,68.0,13.193333333333333,74.0,0.0,70.0,429.0,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,2.549999999999997,0.0
2025-02-04 11:45:00,151.14666666666668,-2.1200000000000045,0.0,3.5,66.45666666666666,152.56,0.0,68.0,14.436666666666667,74.0,0.0,70.0,433.0,0.0,68.05666666666666,,,67.0,69.0,68.0,68.0,2.5200000000000102,0.0
2025-02-04 12:00:00,151.85333333333332,-2.1200000000000045,0.0,3.6666666666666665,66.26666666666667,152.56,0.0,68.0,13.950000000000001,74.0,0.0,70.0,438.3333333333333,0.0,68.05,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
2025-02-04 12:15:00,151.85333333333332,-2.1200000000000045,0.0,4.333333333333333,66.19333333333333,152.56,0.0,68.0,14.423333333333332,74.0,0.0,70.0,443.3333333333333,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2025-02-04 12:30:00,151.14666666666668,2.1200000000000045,0.0,5.166666666666667,66.36333333333333,152.56,0.0,68.0,16.093333333333334,74.0,0.0,70.0,447.3333333333333,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
