time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-14 16:00:00,151.14666666666668,0.0,0.0,23.0,85.18,152.56,0.0,68.0,81.05666666666666,74.0,0.0,70.0,545.3333333333334,0.0,68.26,,,67.0,69.0,68.0,68.0,27.47,0.0
2025-02-14 16:15:00,149.02666666666667,-4.240000000000009,0.0,23.166666666666668,84.71666666666667,152.56,0.0,68.0,76.09333333333332,74.0,0.0,70.0,548.0,0.0,68.39,,,67.0,69.0,68.0,68.0,28.110000000000007,0.0
2025-02-14 16:30:00,150.44,-4.240000000000009,0.0,24.833333333333332,83.42,152.56,0.0,68.0,71.29,74.0,0.0,70.0,552.0,0.0,68.47,,,67.0,69.0,68.0,68.0,26.460000000000008,0.0
2025-02-14 16:45:00,153.26666666666668,2.1200000000000045,0.0,25.166666666666668,81.63666666666667,152.56,0.0,68.0,65.67333333333333,74.0,0.0,70.0,554.6666666666666,0.0,68.56,,,67.0,69.0,68.0,68.0,24.939999999999998,0.0
2025-02-14 17:00:00,150.44,-2.1200000000000045,0.0,25.5,79.71333333333332,152.56,0.0,68.0,60.166666666666664,74.0,0.0,70.0,556.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,22.04,0.0
2025-02-14 17:15:00,151.14666666666668,0.0,0.0,26.0,76.97,152.56,0.0,68.0,53.32,74.0,0.0,70.0,563.6666666666666,0.0,68.7,,,67.0,69.0,68.0,68.0,18.990000000000002,0.0
2025-02-14 17:30:00,151.85333333333332,2.1200000000000045,0.0,25.0,75.17,152.56,0.0,68.0,48.24,74.0,0.0,70.0,613.0,0.0,68.69333333333334,,,67.0,69.0,68.0,68.0,17.019999999999996,0.0
2025-02-14 17:45:00,151.85333333333332,0.0,0.0,23.166666666666668,71.68,152.56,0.0,68.0,39.696666666666665,74.0,0.0,70.0,633.0,0.0,68.82666666666667,,,67.0,69.0,68.0,68.0,13.780000000000001,0.0
2025-02-14 18:00:00,151.14666666666668,-2.1200000000000045,0.0,23.333333333333332,68.67333333333333,152.56,0.0,68.0,31.753333333333334,74.0,0.0,70.0,588.3333333333334,0.0,68.88,,,67.0,69.0,68.0,68.0,9.100000000000001,0.0
2025-02-14 18:15:00,152.56,0.0,0.0,24.333333333333332,71.79,152.56,0.0,68.0,40.25666666666667,74.0,0.0,70.0,559.0,,68.23666666666666,,,67.0,69.0,68.0,68.0,8.690000000000005,0.0
2025-02-14 18:30:00,152.56,-2.1200000000000045,0.0,24.333333333333332,70.21,152.56,0.0,68.0,33.84666666666667,,0.0,,567.0,,68.46333333333332,,,67.0,69.0,,,12.129999999999995,0.0
2025-02-14 18:45:00,149.73333333333332,-4.240000000000009,0.0,22.5,67.91000000000001,152.56,0.0,68.0,27.08666666666667,,0.0,,562.6666666666666,,68.58999999999999,,,67.0,69.0,,,7.500000000000007,0.0
2025-02-14 19:00:00,150.44,0.0,0.0,22.166666666666668,67.46333333333332,152.56,0.0,68.0,24.99666666666667,,0.0,,554.6666666666666,,68.47000000000001,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-14 19:15:00,152.56,4.240000000000009,0.0,22.5,66.83,152.56,0.0,68.0,22.173333333333332,,0.0,,549.3333333333334,,68.45666666666666,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-14 19:30:00,150.44,-4.240000000000009,0.0,22.0,66.27333333333333,152.56,0.0,68.0,20.63,,0.0,,547.3333333333334,,68.37,,,67.0,69.0,,,5.190000000000005,0.0
2025-02-14 19:45:00,150.44,-2.1200000000000045,0.0,24.333333333333332,66.07333333333334,152.56,0.0,68.0,20.88,,0.0,,546.6666666666666,,68.24666666666667,,,67.0,69.0,,,5.460000000000008,0.0
2025-02-14 20:00:00,153.97333333333333,2.1200000000000045,0.0,22.5,65.81666666666666,152.56,0.0,68.0,19.933333333333334,,0.0,,546.6666666666666,,68.21666666666667,,,67.0,69.0,,,5.089999999999996,0.0
2025-02-14 20:15:00,151.14666666666668,0.0,0.0,21.5,65.60333333333334,152.56,0.0,68.0,18.673333333333332,,0.0,,548.0,,68.19333333333334,,,67.0,69.0,,,4.739999999999995,0.0
2025-02-14 20:30:00,149.02666666666667,-4.240000000000009,0.0,21.666666666666668,65.33333333333333,152.56,0.0,68.0,18.30333333333333,,0.0,,548.6666666666666,,68.14333333333333,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-14 20:45:00,152.56,0.0,0.0,21.833333333333332,65.04666666666667,152.56,0.0,68.0,17.746666666666666,,0.0,,549.3333333333334,,68.12333333333333,,,67.0,69.0,,,4.25,0.0
2025-02-14 21:00:00,150.44,-2.1200000000000045,0.0,22.166666666666668,65.21,152.56,0.0,68.0,17.5,,0.0,,547.3333333333334,,68.07666666666667,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-14 21:15:00,153.26666666666668,0.0,0.0,21.666666666666668,65.16666666666667,152.56,0.0,68.0,17.123333333333335,,0.0,,546.0,,68.07,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-14 21:30:00,151.14666666666668,0.0,0.0,21.666666666666668,65.19666666666666,152.56,0.0,68.0,17.263333333333335,,0.0,,540.0,,68.04666666666667,,,67.0,69.0,,,4.589999999999996,0.0
2025-02-14 21:45:00,152.56,0.0,0.0,23.5,64.90333333333332,152.56,0.0,68.0,17.166666666666668,,0.0,,539.3333333333334,,68.04,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-14 22:00:00,149.73333333333332,-4.240000000000009,0.0,24.0,64.98666666666666,152.56,0.0,68.0,17.216666666666665,,0.0,,533.6666666666666,,68.02666666666666,,,67.0,69.0,,,4.519999999999996,0.0
2025-02-14 22:15:00,150.44,0.0,0.0,24.5,64.86999999999999,152.56,0.0,68.0,16.823333333333334,,0.0,,525.0,,68.03,,,67.0,69.0,,,4.689999999999991,0.0
2025-02-14 22:30:00,152.56,0.0,0.0,24.5,65.34666666666668,152.56,0.0,68.0,19.073333333333334,,0.0,,518.3333333333334,,67.93,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-14 22:45:00,151.14666666666668,-2.1200000000000045,0.0,24.0,65.49666666666667,152.56,0.0,68.0,19.506666666666664,,0.0,,515.6666666666666,,67.93,,,67.0,69.0,,,4.830000000000005,0.0
2025-02-14 23:00:00,151.85333333333332,0.0,0.0,23.333333333333332,65.55666666666666,152.56,0.0,68.0,20.033333333333335,,0.0,,517.6666666666666,,67.93,,,67.0,69.0,,,4.93,0.0
2025-02-14 23:15:00,153.26666666666668,0.0,0.0,21.666666666666668,65.58666666666666,152.56,0.0,68.0,20.69666666666667,,0.0,,514.3333333333334,,67.92333333333333,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-14 23:30:00,149.73333333333332,0.0,0.0,22.833333333333332,65.74333333333334,152.56,0.0,68.0,21.36,,0.0,,507.0,,67.91666666666667,,,67.0,69.0,,,5.38000000000001,0.0
2025-02-14 23:45:00,149.73333333333332,-2.1200000000000045,0.0,24.0,65.85666666666667,152.56,0.0,68.0,22.176666666666666,,0.0,,499.6666666666667,,67.91,,,67.0,69.0,,,5.489999999999995,0.0
2025-02-15 00:00:00,151.14666666666668,-2.1200000000000045,0.0,23.833333333333332,65.98333333333333,152.56,0.0,68.0,22.923333333333332,,0.0,,494.3333333333333,,67.90333333333332,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-15 00:15:00,151.14666666666668,-2.1200000000000045,0.0,23.333333333333332,66.05333333333333,152.56,0.0,68.0,23.36,,0.0,,491.6666666666667,,67.91666666666667,,,67.0,69.0,,,5.939999999999991,0.0
2025-02-15 00:30:00,151.14666666666668,0.0,0.0,22.833333333333332,66.14666666666666,152.56,0.0,68.0,23.816666666666666,,0.0,,489.0,,67.92333333333333,,,67.0,69.0,,,6.010000000000005,0.0
2025-02-15 00:45:00,151.85333333333332,-4.240000000000009,0.0,24.666666666666668,66.18,152.56,0.0,68.0,24.323333333333334,,0.0,,484.0,,67.92333333333333,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-15 01:00:00,151.85333333333332,0.0,0.0,24.666666666666668,66.15333333333334,152.56,0.0,68.0,23.97666666666667,,0.0,,481.6666666666667,,67.97000000000001,,,67.0,69.0,,,6.299999999999997,0.0
2025-02-15 01:15:00,151.85333333333332,0.0,0.0,24.5,66.01,152.56,0.0,68.0,22.906666666666666,,0.0,,478.0,,68.01333333333334,,,67.0,69.0,,,6.059999999999995,0.0
2025-02-15 01:30:00,151.85333333333332,0.0,0.0,22.833333333333332,66.35000000000001,152.56,0.0,68.0,24.123333333333335,,0.0,,471.3333333333333,,67.96666666666668,,,67.0,69.0,,,6.359999999999999,0.0
2025-02-15 01:45:00,153.26666666666668,0.0,0.0,23.833333333333332,66.23,152.56,0.0,68.0,23.706666666666667,,0.0,,468.6666666666667,,67.99,,,67.0,69.0,,,6.390000000000001,0.0
2025-02-15 02:00:00,151.85333333333332,0.0,0.0,24.166666666666668,66.42333333333333,152.56,0.0,68.0,24.74,,0.0,,464.6666666666667,,67.94,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-15 02:15:00,153.97333333333333,4.240000000000009,0.0,23.666666666666668,66.26333333333334,152.56,0.0,68.0,24.276666666666667,,0.0,,462.6666666666667,,67.98333333333333,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-15 02:30:00,153.26666666666668,2.1200000000000045,0.0,23.166666666666668,66.43,152.56,0.0,68.0,24.643333333333334,,0.0,,462.0,,67.97666666666667,,,67.0,69.0,,,6.190000000000005,0.0
2025-02-15 02:45:00,151.14666666666668,0.0,0.0,22.833333333333332,66.39999999999999,152.56,0.0,68.0,24.28,,0.0,,458.6666666666667,,67.99666666666667,,,67.0,69.0,,,6.279999999999994,0.0
2025-02-15 03:00:00,151.85333333333332,0.0,0.0,23.5,66.32666666666667,152.56,0.0,68.0,23.7,,0.0,,458.0,,68.02,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-15 03:15:00,151.14666666666668,-4.240000000000009,0.0,23.666666666666668,66.63666666666667,152.56,0.0,68.0,25.026666666666667,,0.0,,455.3333333333333,,67.96333333333332,,,67.0,69.0,,,6.420000000000002,0.0
2025-02-15 03:30:00,151.85333333333332,-4.240000000000009,0.0,24.0,66.34333333333332,152.56,0.0,68.0,24.189999999999998,,0.0,,454.6666666666667,,67.99666666666667,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-15 03:45:00,151.14666666666668,-2.1200000000000045,0.0,24.666666666666668,66.5,152.56,0.0,68.0,24.89,,0.0,,450.6666666666667,,67.97333333333334,,,67.0,69.0,,,6.420000000000002,0.0
2025-02-15 04:00:00,151.85333333333332,0.0,0.0,24.0,66.45,152.56,0.0,68.0,24.543333333333333,,0.0,,450.0,,67.97666666666667,,,67.0,69.0,,,6.3899999999999935,0.0
2025-02-15 04:15:00,152.56,2.1200000000000045,0.0,23.333333333333332,66.44,152.56,0.0,68.0,24.103333333333335,,0.0,,450.0,,68.00666666666667,,,67.0,69.0,,,6.700000000000003,0.0
2025-02-15 04:30:00,152.56,0.0,0.0,24.5,66.46,152.56,0.0,68.0,24.113333333333333,,0.0,,450.0,,68.0,,,67.0,69.0,,,6.170000000000002,0.0
2025-02-15 04:45:00,151.14666666666668,0.0,0.0,25.5,66.36666666666667,152.56,0.0,68.0,23.386666666666667,,0.0,,451.3333333333333,,68.01333333333334,,,67.0,69.0,,,5.930000000000007,0.0
2025-02-15 05:00:00,151.14666666666668,-4.240000000000009,0.0,24.333333333333332,66.29,152.56,0.0,68.0,23.323333333333334,,0.0,,448.0,,68.02,,,67.0,69.0,,,6.189999999999998,0.0
2025-02-15 05:15:00,153.26666666666668,0.0,0.0,24.333333333333332,66.38333333333333,152.56,0.0,68.0,23.316666666666666,,0.0,,446.3333333333333,,68.02666666666667,,,67.0,69.0,,,6.190000000000005,0.0
2025-02-15 05:30:00,151.14666666666668,-4.240000000000009,0.0,22.5,66.34666666666666,152.56,0.0,68.0,22.973333333333333,,0.0,,444.6666666666667,,68.03333333333335,,,67.0,69.0,,,5.93,0.0
2025-02-15 05:45:00,149.73333333333332,-2.1200000000000045,0.0,23.833333333333332,66.38,152.56,0.0,68.0,23.400000000000002,,0.0,,443.3333333333333,,68.00333333333334,,,67.0,69.0,,,6.310000000000002,0.0
2025-02-15 06:00:00,151.85333333333332,0.0,0.0,23.5,66.27333333333333,152.56,0.0,68.0,23.073333333333334,,0.0,,442.0,,68.00666666666666,,,67.0,69.0,,,6.199999999999996,0.0
2025-02-15 06:15:00,151.85333333333332,-2.1200000000000045,0.0,22.166666666666668,66.19333333333333,152.56,0.0,68.0,23.36,,0.0,,440.3333333333333,,68.02,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-15 06:30:00,150.44,-2.1200000000000045,0.0,23.5,66.09666666666666,152.56,0.0,68.0,22.286666666666665,,0.0,,438.3333333333333,,68.03666666666668,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-15 06:45:00,151.85333333333332,-2.1200000000000045,0.0,24.5,66.18666666666667,152.56,0.0,68.0,22.46666666666667,,0.0,,438.3333333333333,,68.01333333333334,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-15 07:00:00,152.56,0.0,0.0,23.666666666666668,66.08,152.56,0.0,68.0,22.213333333333335,,0.0,,437.6666666666667,,68.01333333333334,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-15 07:15:00,151.85333333333332,-2.1200000000000045,0.0,24.833333333333332,65.99,152.56,0.0,68.0,21.87,,0.0,,438.3333333333333,,68.04,,,67.0,69.0,,,5.82,0.0
2025-02-15 07:30:00,152.56,0.0,0.0,24.5,66.17,152.56,0.0,68.0,22.71666666666667,,0.0,,439.0,,67.99666666666667,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-15 07:45:00,149.73333333333332,0.0,0.0,24.333333333333332,66.05,152.56,0.0,68.0,21.886666666666667,,0.0,,439.0,,68.02,,,67.0,69.0,,,5.6299999999999955,0.0
2025-02-15 08:00:00,153.26666666666668,2.1200000000000045,0.0,23.333333333333332,66.18,152.56,0.0,68.0,21.650000000000002,,0.0,,437.6666666666667,,68.02666666666666,,,67.0,69.0,,,5.440000000000005,0.0
2025-02-15 08:15:00,150.44,-4.240000000000009,0.0,23.833333333333332,66.11333333333333,152.56,0.0,68.0,21.80333333333333,,0.0,,438.3333333333333,,68.01666666666667,,,67.0,69.0,,,5.250000000000007,0.0
2025-02-15 08:30:00,151.14666666666668,-2.1200000000000045,0.0,25.333333333333332,65.99333333333333,152.56,0.0,68.0,22.209999999999997,,0.0,,439.6666666666667,,67.99333333333334,,,67.0,69.0,,,5.719999999999992,0.0
2025-02-15 08:45:00,153.26666666666668,2.1200000000000045,0.0,22.833333333333332,66.06333333333333,152.56,0.0,68.0,21.713333333333335,,0.0,,439.6666666666667,,68.02333333333333,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-15 09:00:00,150.44,-2.1200000000000045,0.0,24.0,66.17,152.56,0.0,68.0,21.683333333333334,,0.0,,439.6666666666667,,68.00333333333333,,,67.0,69.0,,,5.3600000000000065,0.0
2025-02-15 09:15:00,151.85333333333332,-2.1200000000000045,0.0,24.5,65.87333333333333,152.56,0.0,68.0,20.900000000000002,,0.0,,439.6666666666667,,68.02666666666666,,,67.0,69.0,,,5.5,0.0
2025-02-15 09:30:00,151.85333333333332,-2.1200000000000045,0.0,23.166666666666668,66.01333333333334,152.56,0.0,68.0,22.276666666666667,,0.0,,440.3333333333333,,67.96,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-15 09:45:00,151.14666666666668,0.0,0.0,22.5,65.91333333333334,152.56,0.0,68.0,21.923333333333332,,0.0,,440.3333333333333,,67.99000000000001,,,67.0,69.0,,,5.550000000000004,0.0
2025-02-15 10:00:00,151.14666666666668,-2.1200000000000045,0.0,23.0,65.92333333333333,152.56,0.0,68.0,22.766666666666666,,0.0,,441.0,,67.95333333333333,,,67.0,69.0,,,5.749999999999993,0.0
2025-02-15 10:15:00,149.73333333333332,-4.240000000000009,0.0,22.5,66.00666666666666,152.56,0.0,68.0,23.150000000000002,,0.0,,441.3333333333333,,67.94666666666667,,,67.0,69.0,,,6.199999999999996,0.0
2025-02-15 10:30:00,152.56,0.0,0.0,24.333333333333332,65.88333333333334,152.56,0.0,68.0,22.44666666666667,,0.0,,442.3333333333333,,67.97666666666667,,,67.0,69.0,,,5.739999999999995,0.0
2025-02-15 10:45:00,153.26666666666668,0.0,0.0,24.5,65.93666666666667,152.56,0.0,68.0,23.21666666666667,,0.0,,442.0,,67.96,,,67.0,69.0,,,6.189999999999998,0.0
2025-02-15 11:00:00,152.56,0.0,0.0,22.833333333333332,66.01666666666667,152.56,0.0,68.0,22.833333333333332,,0.0,,441.0,,67.99000000000001,,,67.0,69.0,,,5.970000000000006,0.0
2025-02-15 11:15:00,151.85333333333332,-2.1200000000000045,0.0,22.5,65.83666666666666,152.56,0.0,68.0,22.349999999999998,,0.0,,441.0,,68.02,,,67.0,69.0,,,6.040000000000006,0.0
2025-02-15 11:30:00,149.73333333333332,-2.1200000000000045,0.0,23.333333333333332,65.99666666666667,152.56,0.0,68.0,22.99,,0.0,,441.0,,67.97666666666667,,,67.0,69.0,,,5.970000000000006,0.0
2025-02-15 11:45:00,150.44,-2.1200000000000045,0.0,24.333333333333332,65.78000000000002,152.56,0.0,68.0,22.14,,0.0,,441.0,,68.02666666666666,,,67.0,69.0,,,6.040000000000006,0.0
2025-02-15 12:00:00,151.14666666666668,0.0,0.0,24.166666666666668,66.05333333333333,152.56,0.0,68.0,22.516666666666666,,0.0,,439.6666666666667,,68.0,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-15 12:15:00,151.85333333333332,0.0,0.0,24.0,65.91666666666667,152.56,0.0,68.0,22.28,,0.0,,439.0,,68.0,,,67.0,69.0,,,5.79999999999999,0.0
2025-02-15 12:30:00,151.85333333333332,0.0,0.0,24.0,65.83333333333333,152.56,0.0,68.0,22.113333333333333,,0.0,,439.0,,68.00666666666666,,,67.0,69.0,,,5.739999999999995,0.0
2025-02-15 12:45:00,152.56,2.1200000000000045,0.0,23.5,65.73333333333333,152.56,0.0,68.0,21.12333333333333,,0.0,,439.0,,68.04333333333334,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-15 13:00:00,151.14666666666668,0.0,0.0,22.333333333333332,65.88333333333333,152.56,0.0,68.0,21.916666666666668,,0.0,,441.6666666666667,,67.97666666666667,,,67.0,69.0,,,5.529999999999994,0.0
2025-02-15 13:15:00,151.14666666666668,2.1200000000000045,0.0,22.5,65.92,152.56,0.0,68.0,21.393333333333334,,0.0,,442.3333333333333,,68.01333333333334,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-15 13:30:00,150.44,-4.240000000000009,0.0,23.666666666666668,65.78666666666668,152.56,0.0,68.0,20.926666666666666,,0.0,,444.0,,68.03333333333335,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-15 13:45:00,152.56,0.0,0.0,24.333333333333332,65.72666666666667,152.56,0.0,68.0,20.793333333333333,,0.0,,444.3333333333333,,68.02666666666666,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-15 14:00:00,152.56,-2.1200000000000045,0.0,23.666666666666668,65.77666666666666,152.56,0.0,68.0,21.346666666666668,,0.0,,444.6666666666667,,67.99666666666667,,,67.0,69.0,,,5.480000000000004,0.0
2025-02-15 14:15:00,150.44,-2.1200000000000045,0.0,23.666666666666668,65.59333333333333,152.56,0.0,68.0,21.42,,0.0,,444.3333333333333,,67.99666666666667,,,67.0,69.0,,,5.720000000000006,0.0
2025-02-15 14:30:00,151.14666666666668,-2.1200000000000045,0.0,23.5,65.72666666666667,152.56,0.0,68.0,20.72,,0.0,,445.6666666666667,,68.02999999999999,,,67.0,69.0,,,5.519999999999996,0.0
2025-02-15 14:45:00,152.56,0.0,0.0,23.333333333333332,65.67999999999999,152.56,0.0,68.0,21.026666666666667,,0.0,,446.3333333333333,,67.99333333333333,,,67.0,69.0,,,5.330000000000005,0.0
2025-02-15 15:00:00,151.85333333333332,-2.1200000000000045,0.0,22.333333333333332,65.72,152.56,0.0,68.0,21.126666666666665,,0.0,,446.6666666666667,,67.99,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-15 15:15:00,151.14666666666668,0.0,0.0,22.333333333333332,65.68333333333334,152.56,0.0,68.0,20.713333333333335,,0.0,,446.0,,68.02,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-15 15:30:00,151.14666666666668,-2.1200000000000045,0.0,22.5,65.83666666666666,152.56,0.0,68.0,20.016666666666666,,0.0,,446.0,,68.02999999999999,,,67.0,69.0,,,5.429999999999993,0.0
2025-02-15 15:45:00,149.73333333333332,-2.1200000000000045,0.0,23.666666666666668,66.08,152.56,0.0,68.0,20.113333333333333,,0.0,,446.0,,68.02333333333333,,,67.0,69.0,,,5.209999999999994,0.0
2025-02-15 16:00:00,151.85333333333332,0.0,0.0,24.5,65.97333333333334,152.56,0.0,68.0,19.24,,0.0,,448.0,,68.04666666666667,,,67.0,69.0,,,4.760000000000005,0.0
2025-02-15 16:15:00,151.14666666666668,-2.1200000000000045,0.0,23.666666666666668,65.97666666666667,152.56,0.0,68.0,18.973333333333333,,0.0,,451.3333333333333,,68.04666666666667,,,67.0,69.0,,,4.580000000000005,0.0
2025-02-15 16:30:00,151.14666666666668,-2.1200000000000045,0.0,23.666666666666668,65.98666666666666,152.56,0.0,68.0,18.153333333333332,,0.0,,452.6666666666667,,68.05666666666666,,,67.0,69.0,,,4.400000000000006,0.0
2025-02-15 16:45:00,151.85333333333332,-2.1200000000000045,0.0,22.5,65.85666666666667,152.56,0.0,68.0,17.923333333333332,,0.0,,454.0,,68.04333333333334,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-15 17:00:00,151.14666666666668,0.0,0.0,22.166666666666668,65.94,152.56,0.0,68.0,17.33,,0.0,,451.3333333333333,,68.05,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-15 17:15:00,150.44,0.0,0.0,22.5,66.03,152.56,0.0,68.0,17.003333333333334,,0.0,,454.0,,68.05,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-15 17:30:00,151.14666666666668,-2.1200000000000045,0.0,23.333333333333332,65.86,152.56,0.0,68.0,16.12333333333333,,0.0,,453.3333333333333,,68.07,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-15 17:45:00,151.85333333333332,0.0,0.0,23.5,65.73,152.56,0.0,68.0,15.963333333333333,,0.0,,454.0,,68.05,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-15 18:00:00,149.73333333333332,-2.1200000000000045,0.0,23.666666666666668,65.82,152.56,0.0,68.0,15.706666666666665,,0.0,,454.0,,68.05,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-15 18:15:00,151.14666666666668,0.0,0.0,24.0,65.97666666666667,152.56,0.0,68.0,15.01,,0.0,,454.0,,68.05666666666666,,,67.0,69.0,,,3.500000000000007,0.0
2025-02-15 18:30:00,149.73333333333332,-4.240000000000009,0.0,24.5,65.91666666666667,152.56,0.0,68.0,14.200000000000001,,0.0,,454.0,,68.05,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-15 18:45:00,151.14666666666668,-2.1200000000000045,0.0,24.5,66.02,152.56,0.0,68.0,12.79,,0.0,,454.0,,68.08666666666666,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-15 19:00:00,151.85333333333332,-2.1200000000000045,0.0,23.666666666666668,65.88333333333334,152.56,0.0,68.0,10.366666666666667,,0.0,,451.3333333333333,,68.16666666666667,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-15 19:15:00,150.44,0.0,0.0,22.166666666666668,66.21666666666667,152.56,0.0,68.0,9.01,,0.0,,446.6666666666667,,68.17333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-15 19:30:00,149.73333333333332,-2.1200000000000045,0.0,21.833333333333332,65.97,152.56,0.0,68.0,7.333333333333333,,0.0,,444.3333333333333,,68.19333333333334,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-15 19:45:00,150.44,-2.1200000000000045,0.0,23.5,66.06666666666666,152.56,0.0,68.0,5.373333333333334,,0.0,,443.3333333333333,,68.20666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-15 20:00:00,151.14666666666668,-2.1200000000000045,0.0,24.166666666666668,66.31,152.56,0.0,68.0,2.876666666666667,,0.0,,441.6666666666667,,68.24666666666667,,,67.0,69.0,,,1.75,0.0
2025-02-15 20:15:00,151.85333333333332,0.0,0.0,22.833333333333332,66.44,152.56,0.0,68.0,0.26,,0.0,,439.0,,68.31,,,67.0,69.0,,,1.710000000000008,0.0
2025-02-15 20:30:00,151.85333333333332,0.0,0.0,22.0,66.67666666666666,152.56,0.0,68.0,0.0,,0.0,,435.6666666666667,,68.33999999999999,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-15 20:45:00,151.85333333333332,0.0,0.0,22.166666666666668,66.89999999999999,152.56,0.0,68.0,0.0,,0.0,,432.3333333333333,,68.43,,,67.0,69.0,,,1.470000000000013,0.0
2025-02-15 21:00:00,152.56,0.0,0.0,22.0,67.16,152.56,0.0,68.0,0.0,,0.0,,429.3333333333333,,68.45666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-15 21:15:00,149.73333333333332,-2.1200000000000045,0.0,21.5,67.12333333333333,152.56,0.0,68.0,0.0,,0.0,,425.6666666666667,,68.57666666666667,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-15 21:30:00,151.85333333333332,2.1200000000000045,0.0,23.0,67.17666666666666,152.56,0.0,68.0,0.0,,0.0,,421.0,,68.59,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-15 21:45:00,151.14666666666668,-2.1200000000000045,0.0,24.166666666666668,67.05666666666667,152.56,0.0,68.0,0.0,,0.0,,419.0,,68.61,,,67.0,69.0,,,1.460000000000008,0.0
2025-02-15 22:00:00,151.14666666666668,-2.1200000000000045,0.0,24.166666666666668,67.1,152.56,0.0,68.0,0.0,,0.0,,416.3333333333333,,68.60333333333334,,,67.0,69.0,,,1.4499999999999886,0.0
2025-02-15 22:15:00,151.85333333333332,0.0,0.0,24.166666666666668,66.83,152.56,0.0,68.0,0.0,,0.0,,415.0,,68.63666666666667,,,67.0,69.0,,,1.5700000000000074,0.0
2025-02-15 22:30:00,150.44,-2.1200000000000045,0.0,23.5,66.75333333333333,152.56,0.0,68.0,0.0,,0.0,,415.0,,68.61,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-15 22:45:00,150.44,-2.1200000000000045,0.0,22.833333333333332,66.39666666666666,152.56,0.0,68.0,0.0,,0.0,,417.6666666666667,,68.58333333333333,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-15 23:00:00,150.44,-2.1200000000000045,0.0,22.833333333333332,66.58333333333333,152.56,0.0,68.0,0.0,,0.0,,424.3333333333333,,68.52666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-15 23:15:00,151.14666666666668,-4.240000000000009,0.0,24.0,66.64999999999999,152.56,0.0,68.0,0.0,,0.0,,426.3333333333333,,68.57333333333334,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-15 23:30:00,152.56,0.0,0.0,24.5,66.69666666666667,152.56,0.0,68.0,0.0,,0.0,,428.3333333333333,,68.58333333333333,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-15 23:45:00,151.85333333333332,-2.1200000000000045,0.0,24.333333333333332,66.81333333333333,152.56,0.0,68.0,0.0,,0.0,,429.0,,68.59,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-16 00:00:00,151.14666666666668,0.0,0.0,23.833333333333332,66.73666666666666,152.56,0.0,68.0,0.0,,0.0,,429.0,,68.60000000000001,,,67.0,69.0,,,1.509999999999991,0.0
2025-02-16 00:15:00,151.85333333333332,2.1200000000000045,0.0,23.5,66.81666666666668,152.56,0.0,68.0,0.0,,0.0,,427.0,,68.59666666666668,,,67.0,69.0,,,1.5100000000000051,0.0
2025-02-16 00:30:00,152.56,0.0,0.0,23.333333333333332,66.86999999999999,152.56,0.0,68.0,0.0,,0.0,,424.3333333333333,,68.61,,,67.0,69.0,,,1.559999999999988,0.0
2025-02-16 00:45:00,151.14666666666668,-2.1200000000000045,0.0,23.5,66.91333333333334,152.56,0.0,68.0,0.0,,0.0,,423.0,,68.58,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-16 01:00:00,150.44,0.0,0.0,24.25,67.02000000000001,152.56,0.0,68.0,0.0,,0.0,,420.0,,68.655,,,67.0,69.0,,,1.4300000000000068,0.0
2025-02-16 01:15:00,151.85333333333332,-2.1200000000000045,0.0,24.666666666666668,66.54666666666667,152.56,0.0,68.0,0.0,,0.0,,426.3333333333333,,68.59,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-16 01:30:00,153.26666666666668,2.1200000000000045,0.0,23.833333333333332,66.16000000000001,152.56,0.0,68.0,0.0,,0.0,,433.0,,68.60000000000001,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-16 01:45:00,151.85333333333332,0.0,0.0,23.0,66.38,152.56,0.0,68.0,0.0,,0.0,,434.3333333333333,,68.53666666666668,,,67.0,69.0,,,1.7099999999999937,0.0
2025-02-16 02:00:00,151.14666666666668,2.1200000000000045,0.0,23.5,66.44666666666667,152.56,0.0,68.0,0.0,,0.0,,433.6666666666667,,68.47,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-16 02:15:00,149.73333333333332,-4.240000000000009,0.0,24.333333333333332,66.50666666666667,152.56,0.0,68.0,0.0,,0.0,,431.3333333333333,,68.54333333333334,,,67.0,69.0,,,1.6300000000000097,0.0
2025-02-16 02:30:00,151.85333333333332,0.0,0.0,24.833333333333332,66.58666666666666,152.56,0.0,68.0,0.0,,0.0,,429.0,,68.53,,,67.0,69.0,,,1.759999999999991,0.0
2025-02-16 02:45:00,151.85333333333332,-2.1200000000000045,0.0,24.166666666666668,66.51,152.56,0.0,68.0,0.0,,0.0,,427.0,,68.49333333333334,,,67.0,69.0,,,1.6000000000000085,0.0
2025-02-16 03:00:00,150.44,-2.1200000000000045,0.0,23.5,66.50666666666666,152.56,0.0,68.0,0.0,,0.0,,425.0,,68.5,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-16 03:15:00,151.14666666666668,-2.1200000000000045,0.0,22.5,66.48666666666666,152.56,0.0,68.0,0.0,,0.0,,425.0,,68.51666666666667,,,67.0,69.0,,,1.5700000000000074,0.0
2025-02-16 03:30:00,151.85333333333332,-2.1200000000000045,0.0,22.833333333333332,66.56333333333333,152.56,0.0,68.0,0.0,,0.0,,423.0,,68.5,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-16 03:45:00,150.44,-2.1200000000000045,0.0,22.166666666666668,66.52333333333333,152.56,0.0,68.0,0.0,,0.0,,422.3333333333333,,68.47,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-16 04:00:00,150.44,-4.240000000000009,0.0,23.333333333333332,66.46,152.56,0.0,68.0,0.0,,0.0,,421.0,,68.47,,,67.0,69.0,,,1.6600000000000108,0.0
2025-02-16 04:15:00,151.14666666666668,0.0,0.0,24.833333333333332,66.45333333333333,152.56,0.0,68.0,0.0,,0.0,,421.0,,68.46333333333332,,,67.0,69.0,,,1.5700000000000074,0.0
2025-02-16 04:30:00,151.85333333333332,0.0,0.0,24.333333333333332,66.49,152.56,0.0,68.0,0.0,,0.0,,421.0,,68.48,,,67.0,69.0,,,1.539999999999992,0.0
2025-02-16 04:45:00,151.14666666666668,-2.1200000000000045,0.0,23.666666666666668,66.33333333333333,152.56,0.0,68.0,0.0,,0.0,,421.0,,68.47,,,67.0,69.0,,,1.6300000000000097,0.0
2025-02-16 05:00:00,153.26666666666668,0.0,0.0,23.5,66.21333333333332,152.56,0.0,68.0,0.0,,0.0,,421.0,,68.45666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-16 05:15:00,150.44,-2.1200000000000045,0.0,23.166666666666668,66.2,152.56,0.0,68.0,0.0,,0.0,,419.6666666666667,,68.42666666666668,,,67.0,69.0,,,1.8300000000000125,0.0
2025-02-16 05:30:00,150.44,-2.1200000000000045,0.0,24.333333333333332,66.22666666666667,152.56,0.0,68.0,0.0,,0.0,,418.3333333333333,,68.43666666666667,,,67.0,69.0,,,1.75,0.0
2025-02-16 05:45:00,151.14666666666668,-4.240000000000009,0.0,24.833333333333332,66.20666666666666,152.56,0.0,68.0,0.0,,0.0,,416.3333333333333,,68.39666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-16 06:00:00,151.14666666666668,-2.1200000000000045,0.0,23.666666666666668,66.10000000000001,152.56,0.0,68.0,0.0,,0.0,,414.3333333333333,,68.36333333333333,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-16 06:15:00,152.56,-2.1200000000000045,0.0,23.833333333333332,66.11,152.56,0.0,68.0,0.0,,0.0,,413.0,,68.32,,,67.0,69.0,,,1.75,0.0
2025-02-16 06:30:00,151.14666666666668,0.0,0.0,24.5,65.89,152.56,0.0,68.0,0.0,,0.0,,410.6666666666667,,68.31333333333333,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-16 06:45:00,151.85333333333332,0.0,0.0,24.833333333333332,65.58333333333333,152.56,0.0,68.0,0.0,,0.0,,409.3333333333333,,68.24,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-16 07:00:00,150.44,0.0,0.0,24.5,65.53666666666666,152.56,0.0,68.0,0.0,,0.0,,407.6666666666667,,68.19333333333334,,,67.0,69.0,,,1.759999999999991,0.0
2025-02-16 07:15:00,149.73333333333332,-2.1200000000000045,0.0,25.0,65.54,152.56,0.0,68.0,0.0,,0.0,,407.3333333333333,,68.18,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-16 07:30:00,151.85333333333332,-2.1200000000000045,0.0,25.333333333333332,65.57,152.56,0.0,68.0,0.0,,0.0,,408.0,,68.18,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-16 07:45:00,149.02666666666667,-6.360000000000014,0.0,25.0,65.55,152.56,0.0,68.0,0.0,,0.0,,407.3333333333333,,68.13,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-16 08:00:00,149.73333333333332,-4.240000000000009,0.0,25.333333333333332,65.81333333333333,152.56,0.0,68.0,0.0,,0.0,,408.3333333333333,,68.05666666666666,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-16 08:15:00,151.85333333333332,0.0,0.0,25.166666666666668,65.73333333333333,152.56,0.0,68.0,0.0,,0.0,,406.3333333333333,,68.13,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-16 08:30:00,151.85333333333332,-2.1200000000000045,0.0,24.833333333333332,65.77,152.56,0.0,68.0,0.0,,0.0,,406.0,,68.12333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-16 08:45:00,150.44,-2.1200000000000045,0.0,24.5,65.67333333333333,152.56,0.0,68.0,0.0,,0.0,,406.0,,68.14333333333333,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-16 09:00:00,151.85333333333332,0.0,0.0,24.5,65.68666666666667,152.56,0.0,68.0,0.0,,0.0,,406.6666666666667,,68.05,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-16 09:15:00,151.14666666666668,0.0,0.0,24.0,65.59333333333333,152.56,0.0,68.0,0.0,,0.0,,406.6666666666667,,68.05666666666666,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-16 09:30:00,151.85333333333332,0.0,0.0,25.166666666666668,65.31666666666666,152.56,0.0,68.0,0.0,,0.0,,408.0,,68.05,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-16 09:45:00,151.85333333333332,2.1200000000000045,0.0,23.166666666666668,65.0,152.56,0.0,68.0,0.0,,0.0,,407.3333333333333,,68.04666666666667,,,67.0,69.0,,,2.1699999999999946,0.0
2025-02-16 10:00:00,149.73333333333332,-2.1200000000000045,0.0,24.333333333333332,64.33999999999999,152.56,0.0,68.0,1.1266666666666667,,0.0,,409.0,,67.95333333333333,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-16 10:15:00,150.44,-4.240000000000009,0.0,25.166666666666668,63.626666666666665,152.56,0.0,68.0,4.170000000000001,,0.0,,407.3333333333333,,67.82333333333334,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-16 10:30:00,152.56,0.0,0.0,25.5,63.156666666666666,152.56,0.0,68.0,9.016666666666667,,0.0,,405.6666666666667,,67.67666666666666,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-16 10:45:00,152.56,0.0,0.0,23.5,63.203333333333326,152.56,0.0,68.0,14.136666666666665,,0.0,,404.0,,67.55333333333334,,,67.0,69.0,,,2.989999999999995,0.0
2025-02-16 11:00:00,150.44,-2.1200000000000045,0.0,23.5,64.21666666666665,152.56,0.0,68.0,17.853333333333335,,0.0,,404.0,,67.53,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-16 11:15:00,152.56,0.0,0.0,25.833333333333332,64.64,152.56,0.0,68.0,20.95,,0.0,,402.0,,67.55333333333333,,,67.0,69.0,,,5.589999999999996,0.0
2025-02-16 11:30:00,151.14666666666668,-2.1200000000000045,0.0,24.833333333333332,65.05,152.56,0.0,68.0,22.5,,0.0,,402.0,,67.61333333333333,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-16 11:45:00,149.02666666666667,-4.240000000000009,0.0,23.5,65.47333333333334,152.56,0.0,68.0,24.94666666666667,,0.0,,401.3333333333333,,67.65333333333332,,,67.0,69.0,,,6.530000000000001,0.0
2025-02-16 12:00:00,153.26666666666668,0.0,0.0,25.5,65.86,152.56,0.0,68.0,27.45,,0.0,,400.6666666666667,,67.64666666666666,,,67.0,69.0,,,7.240000000000002,0.0
2025-02-16 12:15:00,153.26666666666668,0.0,0.0,24.0,66.04,152.56,0.0,68.0,29.386666666666667,,0.0,,400.6666666666667,,67.68333333333334,,,67.0,69.0,,,8.04,0.0
2025-02-16 12:30:00,151.14666666666668,2.1200000000000045,0.0,23.5,66.09666666666668,152.56,0.0,68.0,30.406666666666666,,0.0,,402.0,,67.73666666666666,,,67.0,69.0,,,8.459999999999994,0.0
2025-02-16 12:45:00,151.85333333333332,-2.1200000000000045,0.0,25.5,66.68,152.56,0.0,68.0,31.46666666666667,,0.0,,402.0,,67.77666666666666,,,67.0,69.0,,,9.11,0.0
2025-02-16 13:00:00,151.14666666666668,0.0,0.0,23.166666666666668,67.08666666666666,152.56,0.0,68.0,32.059999999999995,,0.0,,403.3333333333333,,67.81333333333333,,,67.0,69.0,,,9.339999999999996,0.0
2025-02-16 13:15:00,151.14666666666668,-2.1200000000000045,0.0,25.166666666666668,67.04333333333334,152.56,0.0,68.0,31.16,,0.0,,404.0,,67.91,,,67.0,69.0,,,9.039999999999992,0.0
2025-02-16 13:30:00,151.14666666666668,-2.1200000000000045,0.0,24.666666666666668,67.32,152.56,0.0,68.0,31.506666666666664,,0.0,,404.0,,67.93,,,67.0,69.0,,,8.75,0.0
2025-02-16 13:45:00,151.14666666666668,-2.1200000000000045,0.0,24.333333333333332,67.16000000000001,152.56,0.0,68.0,30.686666666666667,,0.0,,404.0,,67.99000000000001,,,67.0,69.0,,,9.010000000000005,0.0
2025-02-16 14:00:00,151.85333333333332,0.0,0.0,24.0,66.99333333333334,152.56,0.0,68.0,31.243333333333336,,0.0,,404.0,,67.96,,,67.0,69.0,,,8.740000000000002,0.0
2025-02-16 14:15:00,151.14666666666668,-2.1200000000000045,0.0,23.5,67.11666666666666,152.56,0.0,68.0,30.060000000000002,,0.0,,405.0,,68.02666666666666,,,67.0,69.0,,,8.729999999999997,0.0
2025-02-16 14:30:00,152.56,0.0,0.0,23.333333333333332,66.90666666666665,152.56,0.0,68.0,29.793333333333333,,0.0,,406.0,,68.02666666666666,,,67.0,69.0,,,8.11999999999999,0.0
2025-02-16 14:45:00,148.32,,0.0,24.5,66.76333333333334,152.56,0.0,68.0,29.386666666666667,,0.0,,406.0,,68.03,,,67.0,69.0,,,,
2025-02-16 15:00:00,150.44,-2.1200000000000045,0.0,25.666666666666668,66.55333333333334,152.56,0.0,68.0,29.866666666666664,,0.0,,405.3333333333333,,67.97666666666667,,,67.0,69.0,,,8.479999999999997,0.0
2025-02-16 15:15:00,151.85333333333332,0.0,0.0,25.333333333333332,66.63333333333334,152.56,0.0,68.0,29.53,,0.0,,406.0,,68.0,,,67.0,69.0,,,8.100000000000009,0.0
2025-02-16 15:30:00,153.26666666666668,0.0,0.0,25.166666666666668,66.36,152.56,0.0,68.0,29.573333333333334,,0.0,,406.0,,68.01333333333334,,,67.0,69.0,,,7.959999999999994,0.0
2025-02-16 15:45:00,151.14666666666668,-2.1200000000000045,0.0,26.0,66.38,152.56,0.0,68.0,29.179999999999996,,0.0,,406.0,,68.00666666666666,,,67.0,69.0,,,8.399999999999991,0.0
2025-02-16 16:00:00,149.73333333333332,-2.1200000000000045,0.0,26.0,66.77,152.56,0.0,68.0,29.873333333333335,,0.0,,407.3333333333333,,68.01333333333334,,,67.0,69.0,,,8.629999999999995,0.0
2025-02-16 16:15:00,151.85333333333332,0.0,0.0,26.0,66.62666666666667,152.56,0.0,68.0,30.01,,0.0,,408.0,,67.99000000000001,,,67.0,69.0,,,8.340000000000003,0.0
2025-02-16 16:30:00,151.85333333333332,-2.1200000000000045,0.0,26.5,66.62666666666667,152.56,0.0,68.0,28.976666666666663,,0.0,,408.6666666666667,,68.02666666666667,,,67.0,69.0,,,8.219999999999999,0.0
2025-02-16 16:45:00,151.85333333333332,-4.240000000000009,0.0,25.333333333333332,66.39999999999999,152.56,0.0,68.0,30.363333333333333,,0.0,,408.6666666666667,,67.97000000000001,,,67.0,69.0,,,8.299999999999997,0.0
2025-02-16 17:00:00,151.85333333333332,0.0,0.0,24.5,66.40333333333334,152.56,0.0,68.0,29.709999999999997,,0.0,,408.0,,68.00333333333333,,,67.0,69.0,,,8.159999999999997,0.0
2025-02-16 17:15:00,151.85333333333332,0.0,0.0,23.666666666666668,66.74,152.56,0.0,68.0,30.896666666666665,,0.0,,407.3333333333333,,67.94666666666666,,,67.0,69.0,,,8.459999999999994,0.0
2025-02-16 17:30:00,152.56,2.1200000000000045,0.0,25.166666666666668,66.40333333333334,152.56,0.0,68.0,30.38,,0.0,,407.6666666666667,,67.97333333333334,,,67.0,69.0,,,8.790000000000006,0.0
2025-02-16 17:45:00,150.44,-2.1200000000000045,0.0,25.833333333333332,66.48333333333333,152.56,0.0,68.0,30.400000000000002,,0.0,,408.0,,68.01333333333334,,,67.0,69.0,,,8.350000000000009,0.0
2025-02-16 18:00:00,151.14666666666668,-2.1200000000000045,0.0,25.5,66.63,152.56,0.0,68.0,31.12,,0.0,,407.6666666666667,,67.97666666666667,,,67.0,69.0,,,8.740000000000002,0.0
2025-02-16 18:15:00,151.14666666666668,0.0,0.0,24.5,66.33,152.56,0.0,68.0,29.5,,0.0,,407.6666666666667,,68.04,,,67.0,69.0,,,8.379999999999995,0.0
2025-02-16 18:30:00,153.26666666666668,0.0,0.0,23.5,66.78666666666668,152.56,0.0,68.0,30.256666666666664,,0.0,,407.3333333333333,,68.00666666666667,,,67.0,69.0,,,8.940000000000005,0.0
2025-02-16 18:45:00,151.14666666666668,2.1200000000000045,0.0,23.5,66.73,152.56,0.0,68.0,30.39,,0.0,,407.6666666666667,,67.99,,,67.0,69.0,,,8.68,0.0
2025-02-16 19:00:00,151.14666666666668,-2.1200000000000045,0.0,24.833333333333332,66.59666666666666,152.56,0.0,68.0,29.986666666666665,,0.0,,407.3333333333333,,68.00333333333334,,,67.0,69.0,,,7.999999999999993,0.0
2025-02-16 19:15:00,149.02666666666667,-2.1200000000000045,0.0,25.333333333333332,66.46,152.56,0.0,68.0,30.916666666666668,,0.0,,406.6666666666667,,67.94666666666666,,,67.0,69.0,,,8.049999999999997,0.0
2025-02-16 19:30:00,153.26666666666668,0.0,0.0,24.833333333333332,66.51666666666667,152.56,0.0,68.0,31.679999999999996,,0.0,,406.0,,67.92666666666666,,,67.0,69.0,,,8.230000000000004,0.0
2025-02-16 19:45:00,150.44,-2.1200000000000045,0.0,24.5,66.50666666666666,152.56,0.0,68.0,30.19666666666667,,0.0,,405.3333333333333,,68.00666666666666,,,67.0,69.0,,,8.399999999999999,0.0
2025-02-16 20:00:00,153.26666666666668,0.0,0.0,23.833333333333332,66.57666666666667,152.56,0.0,68.0,31.463333333333335,,0.0,,406.0,,67.94666666666667,,,67.0,69.0,,,8.490000000000002,0.0
2025-02-16 20:15:00,151.14666666666668,0.0,0.0,23.5,66.38666666666667,152.56,0.0,68.0,32.06333333333333,,0.0,,406.0,,67.93666666666667,,,67.0,69.0,,,8.779999999999994,0.0
2025-02-16 20:30:00,151.14666666666668,0.0,0.0,23.833333333333332,66.47666666666667,152.56,0.0,68.0,32.56,,0.0,,406.0,,67.93,,,67.0,69.0,,,9.379999999999995,0.0
2025-02-16 20:45:00,149.73333333333332,-4.240000000000009,0.0,24.333333333333332,66.62333333333333,152.56,0.0,68.0,31.87,,0.0,,406.0,,67.96666666666667,,,67.0,69.0,,,8.850000000000001,0.0
2025-02-16 21:00:00,150.44,0.0,0.0,24.666666666666668,66.57333333333334,152.56,0.0,68.0,31.60666666666667,,0.0,,405.3333333333333,,67.98666666666666,,,67.0,69.0,,,8.880000000000003,0.0
2025-02-16 21:15:00,150.44,-2.1200000000000045,0.0,25.166666666666668,66.47666666666667,152.56,0.0,68.0,31.756666666666664,,0.0,,405.3333333333333,,67.98333333333333,,,67.0,69.0,,,9.04,0.0
2025-02-16 21:30:00,151.14666666666668,0.0,0.0,25.833333333333332,66.79666666666667,152.56,0.0,68.0,32.056666666666665,,0.0,,405.3333333333333,,67.97666666666667,,,67.0,69.0,,,9.160000000000004,0.0
2025-02-16 21:45:00,152.56,0.0,0.0,24.5,66.75999999999999,152.56,0.0,68.0,31.936666666666667,,0.0,,406.0,,67.99,,,67.0,69.0,,,9.009999999999998,0.0
2025-02-16 22:00:00,152.56,2.1200000000000045,0.0,23.166666666666668,66.70333333333333,152.56,0.0,68.0,32.14,,0.0,,406.0,,67.98333333333333,,,67.0,69.0,,,9.229999999999997,0.0
2025-02-16 22:15:00,150.44,-2.1200000000000045,0.0,23.5,66.83333333333333,152.56,0.0,68.0,32.96,,0.0,,406.3333333333333,,67.95333333333333,,,67.0,69.0,,,9.490000000000002,0.0
2025-02-16 22:30:00,151.14666666666668,0.0,0.0,23.833333333333332,66.60333333333334,152.56,0.0,68.0,31.813333333333333,,0.0,,407.0,,68.0,,,67.0,69.0,,,9.18,0.0
2025-02-16 22:45:00,152.56,0.0,0.0,24.0,66.44,152.56,0.0,68.0,31.46,,0.0,,407.0,,68.03,,,67.0,69.0,,,9.14,0.0
2025-02-16 23:00:00,152.56,0.0,0.0,24.166666666666668,66.71,152.56,0.0,68.0,32.26666666666667,,0.0,,407.6666666666667,,67.98333333333333,,,67.0,69.0,,,9.32,0.0
2025-02-16 23:15:00,151.85333333333332,0.0,0.0,25.833333333333332,66.55333333333334,152.56,0.0,68.0,32.71666666666667,,0.0,,408.0,,67.95333333333333,,,67.0,69.0,,,9.270000000000003,0.0
2025-02-16 23:30:00,150.44,0.0,0.0,25.666666666666668,66.23333333333333,152.56,0.0,68.0,32.81,,0.0,,408.3333333333333,,67.96666666666668,,,67.0,69.0,,,9.220000000000006,0.0
2025-02-16 23:45:00,152.56,0.0,0.0,24.833333333333332,66.75333333333333,152.56,0.0,68.0,34.086666666666666,,0.0,,408.6666666666667,,67.93,,,67.0,69.0,,,10.000000000000007,0.0
2025-02-17 00:00:00,151.85333333333332,0.0,0.0,24.666666666666668,66.66666666666667,152.56,0.0,68.0,34.67666666666667,,0.0,,413.6666666666667,,67.93,,,67.0,69.0,,,9.860000000000007,0.0
2025-02-17 00:15:00,151.85333333333332,0.0,0.0,23.5,66.85666666666667,152.56,0.0,68.0,34.43666666666667,,0.0,,413.0,,67.94666666666667,,,67.0,69.0,,,10.290000000000006,0.0
2025-02-17 00:30:00,151.14666666666668,-2.1200000000000045,0.0,23.666666666666668,66.89,152.56,0.0,68.0,34.03,,0.0,,410.3333333333333,,67.99,,,67.0,69.0,,,9.969999999999999,0.0
2025-02-17 00:45:00,152.56,0.0,0.0,26.0,66.81333333333333,152.56,0.0,68.0,33.89,,0.0,,409.3333333333333,,67.99,,,67.0,69.0,,,9.990000000000002,0.0
2025-02-17 01:00:00,151.14666666666668,-2.1200000000000045,0.0,25.5,66.85333333333334,152.56,0.0,68.0,34.73,,0.0,,409.6666666666667,,67.96666666666667,,,67.0,69.0,,,10.100000000000009,0.0
2025-02-17 01:15:00,152.56,4.240000000000009,0.0,24.166666666666668,66.76333333333334,152.56,0.0,68.0,34.52333333333333,,0.0,,408.6666666666667,,67.96,,,67.0,69.0,,,9.840000000000003,0.0
2025-02-17 01:30:00,152.56,0.0,0.0,24.0,66.71,152.56,0.0,68.0,34.36,,0.0,,408.3333333333333,,67.99666666666667,,,67.0,69.0,,,10.31000000000001,0.0
2025-02-17 01:45:00,151.14666666666668,-2.1200000000000045,0.0,23.5,66.84666666666668,152.56,0.0,68.0,35.13,,0.0,,407.6666666666667,,67.96,,,67.0,69.0,,,10.57,0.0
2025-02-17 02:00:00,151.14666666666668,0.0,0.0,23.833333333333332,66.96,152.56,0.0,68.0,35.51,,0.0,,408.0,,67.96,,,67.0,69.0,,,10.629999999999995,0.0
2025-02-17 02:15:00,154.68,2.1200000000000045,0.0,23.5,66.65666666666667,152.56,0.0,68.0,34.309999999999995,,0.0,,409.3333333333333,,68.01333333333334,,,67.0,69.0,,,10.290000000000006,0.0
2025-02-17 02:30:00,150.44,-4.240000000000009,0.0,24.166666666666668,67.01666666666667,152.56,0.0,68.0,34.330000000000005,,0.0,,408.3333333333333,,68.01333333333334,,,67.0,69.0,,,10.250000000000007,0.0
2025-02-17 02:45:00,151.85333333333332,-2.1200000000000045,0.0,23.666666666666668,66.62333333333333,152.56,0.0,68.0,34.85666666666666,,0.0,,409.6666666666667,,67.96333333333332,,,67.0,69.0,,,10.029999999999994,0.0
2025-02-17 03:00:00,151.14666666666668,0.0,0.0,25.5,66.92333333333333,152.56,0.0,68.0,35.23,,0.0,,409.0,,67.97666666666667,,,67.0,69.0,,,10.839999999999996,0.0
2025-02-17 03:15:00,151.85333333333332,0.0,0.0,24.166666666666668,66.97333333333334,152.56,0.0,68.0,35.71333333333333,,0.0,,407.3333333333333,,67.95333333333333,,,67.0,69.0,,,10.54,0.0
2025-02-17 03:30:00,151.85333333333332,-2.1200000000000045,0.0,24.0,67.14333333333333,152.56,0.0,68.0,35.9,,0.0,,407.6666666666667,,67.96666666666668,,,67.0,69.0,,,10.899999999999991,0.0
2025-02-17 03:45:00,151.85333333333332,0.0,0.0,23.333333333333332,66.78,152.56,0.0,68.0,35.86666666666667,,0.0,,407.6666666666667,,67.95666666666666,,,67.0,69.0,,,10.43,0.0
2025-02-17 04:00:00,150.44,-6.360000000000014,0.0,25.666666666666668,67.04,152.56,0.0,68.0,36.43666666666667,,0.0,,408.0,,67.95333333333333,,,67.0,69.0,,,11.040000000000006,0.0
2025-02-17 04:15:00,152.56,0.0,0.0,24.666666666666668,66.83,152.56,0.0,68.0,36.6,,0.0,,407.3333333333333,,67.96333333333332,,,67.0,69.0,,,11.21,0.0
2025-02-17 04:30:00,153.26666666666668,0.0,0.0,23.666666666666668,66.89,152.56,0.0,68.0,37.25666666666667,,0.0,,408.0,,67.93,,,67.0,69.0,,,10.910000000000004,0.0
2025-02-17 04:45:00,152.56,0.0,0.0,24.5,66.84333333333333,152.56,0.0,68.0,37.153333333333336,,0.0,,407.6666666666667,,67.96,,,67.0,69.0,,,11.370000000000005,0.0
2025-02-17 05:00:00,151.85333333333332,-4.240000000000009,0.0,25.666666666666668,66.84333333333333,152.56,0.0,68.0,37.11333333333334,,0.0,,409.0,,67.97000000000001,,,67.0,69.0,,,11.089999999999996,0.0
2025-02-17 05:15:00,151.85333333333332,-2.1200000000000045,0.0,24.333333333333332,66.89,152.56,0.0,68.0,37.550000000000004,,0.0,,409.0,,67.96333333333332,,,67.0,69.0,,,11.659999999999997,0.0
2025-02-17 05:30:00,151.85333333333332,0.0,0.0,23.833333333333332,66.85000000000001,152.56,0.0,68.0,38.03,,0.0,,409.0,,67.94666666666667,,,67.0,69.0,,,11.869999999999997,0.0
2025-02-17 05:45:00,151.85333333333332,-2.1200000000000045,0.0,23.833333333333332,66.82333333333334,152.56,0.0,68.0,37.45333333333333,,0.0,,409.0,,67.97000000000001,,,67.0,69.0,,,12.019999999999996,0.0
2025-02-17 06:00:00,151.14666666666668,0.0,0.0,23.833333333333332,66.51333333333334,152.56,0.0,68.0,39.21666666666667,,0.0,,408.6666666666667,,67.92333333333333,,,67.0,69.0,,,12.339999999999996,0.0
2025-02-17 06:15:00,151.85333333333332,0.0,0.0,26.0,67.08666666666666,152.56,0.0,68.0,39.70666666666667,,0.0,,408.0,,67.93,,,67.0,69.0,,,12.619999999999997,0.0
2025-02-17 06:30:00,151.14666666666668,0.0,0.0,24.0,66.75333333333333,152.56,0.0,68.0,39.32,,0.0,,407.6666666666667,,67.95666666666666,,,67.0,69.0,,,12.379999999999995,0.0
2025-02-17 06:45:00,152.56,-2.1200000000000045,0.0,25.666666666666668,67.07,152.56,0.0,68.0,39.82333333333333,,0.0,,408.0,,67.96333333333332,,,67.0,69.0,,,12.720000000000006,0.0
2025-02-17 07:00:00,151.85333333333332,0.0,0.0,25.5,67.25333333333333,152.56,0.0,68.0,39.97,,0.0,,407.3333333333333,,67.96333333333332,,,67.0,69.0,,,13.159999999999997,0.0
2025-02-17 07:15:00,150.44,-4.240000000000009,0.0,26.333333333333332,67.41000000000001,152.56,0.0,68.0,38.556666666666665,,0.0,,406.3333333333333,,68.02666666666666,,,67.0,69.0,,,12.170000000000002,0.0
2025-02-17 07:30:00,151.14666666666668,0.0,0.0,23.833333333333332,66.89,152.56,0.0,68.0,38.54,,0.0,,407.0,,68.02,,,67.0,69.0,,,11.910000000000004,0.0
2025-02-17 07:45:00,150.44,-4.240000000000009,0.0,25.666666666666668,66.92666666666666,152.56,0.0,68.0,39.03666666666667,,0.0,,407.0,,68.00666666666666,,,67.0,69.0,,,12.21,0.0
2025-02-17 08:00:00,153.97333333333333,-2.1200000000000045,0.0,26.333333333333332,66.91666666666667,152.56,0.0,68.0,39.13333333333333,,0.0,,408.0,,67.98333333333333,,,67.0,69.0,,,12.659999999999997,0.0
2025-02-17 08:15:00,150.44,-2.1200000000000045,0.0,25.166666666666668,66.98666666666666,152.56,0.0,68.0,39.79333333333333,,0.0,,407.6666666666667,,67.97000000000001,,,67.0,69.0,,,12.260000000000005,0.0
2025-02-17 08:30:00,151.14666666666668,0.0,0.0,25.0,66.74000000000001,152.56,0.0,68.0,39.660000000000004,,0.0,,407.3333333333333,,67.97666666666667,,,67.0,69.0,,,12.560000000000002,0.0
2025-02-17 08:45:00,152.56,-2.1200000000000045,0.0,24.666666666666668,67.18,152.56,0.0,68.0,39.63333333333333,,0.0,,407.0,,67.99333333333334,,,67.0,69.0,,,13.160000000000004,0.0
2025-02-17 09:00:00,152.56,0.0,0.0,23.5,66.92333333333333,152.56,0.0,68.0,39.43666666666667,,0.0,,408.0,,67.99333333333334,,,67.0,69.0,,,12.709999999999994,0.0
2025-02-17 09:15:00,149.02666666666667,-2.1200000000000045,0.0,23.666666666666668,66.99333333333334,152.56,0.0,68.0,39.723333333333336,,0.0,,408.0,,67.98333333333333,,,67.0,69.0,,,12.600000000000001,0.0
2025-02-17 09:30:00,151.85333333333332,-2.1200000000000045,0.0,23.666666666666668,67.00333333333333,152.56,0.0,68.0,39.62,,0.0,,409.0,,68.00666666666666,,,67.0,69.0,,,12.600000000000009,0.0
2025-02-17 09:45:00,149.73333333333332,0.0,0.0,24.0,67.00666666666666,152.56,0.0,68.0,39.23,,0.0,,409.3333333333333,,68.0,,,67.0,69.0,,,12.269999999999996,0.0
2025-02-17 10:00:00,151.85333333333332,0.0,0.0,23.333333333333332,67.09666666666668,152.56,0.0,68.0,40.53,,0.0,,410.0,,67.96333333333332,,,67.0,69.0,,,13.340000000000003,0.0
2025-02-17 10:15:00,147.61333333333332,-4.240000000000009,0.0,25.166666666666668,67.02666666666666,152.56,0.0,68.0,40.336666666666666,,0.0,,411.0,,67.96333333333332,,,67.0,69.0,,,13.540000000000006,0.0
2025-02-17 10:30:00,153.97333333333333,0.0,0.0,24.833333333333332,66.93333333333334,152.56,0.0,68.0,40.52,,0.0,,412.6666666666667,,67.97666666666667,,,67.0,69.0,,,13.520000000000003,0.0
2025-02-17 10:45:00,153.62,2.1200000000000045,0.0,25.25,66.82,152.56,0.0,68.0,41.09,,0.0,,413.0,,67.95500000000001,,,67.0,69.0,,,13.670000000000002,0.0
2025-02-17 11:00:00,151.85333333333332,0.0,0.0,24.5,66.95666666666666,152.56,0.0,68.0,41.25333333333333,,0.0,,413.0,,67.95666666666666,,,67.0,69.0,,,13.569999999999993,0.0
