time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-23 02:15:00,151.85333333333332,-2.1200000000000045,0.0,23.666666666666668,67.20666666666666,152.56,0.0,68.0,31.403333333333336,,0.0,,431.0,,67.94333333333333,,,67.0,69.0,,,8.230000000000004,0.0
2025-02-23 02:30:00,151.14666666666668,-2.1200000000000045,0.0,23.833333333333332,67.26333333333334,152.56,0.0,68.0,31.663333333333338,,0.0,,431.0,,67.93666666666667,,,67.0,69.0,,,8.759999999999998,0.0
2025-02-23 02:45:00,151.85333333333332,-2.1200000000000045,0.0,23.0,67.16666666666667,152.56,0.0,68.0,31.913333333333338,,0.0,,430.3333333333333,,67.95666666666666,,,67.0,69.0,,,8.57,0.0
2025-02-23 03:00:00,149.73333333333332,-2.1200000000000045,0.0,23.166666666666668,67.40666666666665,152.56,0.0,68.0,32.803333333333335,,0.0,,431.0,,67.92333333333333,,,67.0,69.0,,,9.169999999999995,0.0
2025-02-23 03:15:00,151.85333333333332,0.0,0.0,24.0,67.31333333333333,152.56,0.0,68.0,32.92,,0.0,,431.0,,67.94333333333334,,,67.0,69.0,,,9.439999999999998,0.0
2025-02-23 03:30:00,152.56,2.1200000000000045,0.0,23.666666666666668,67.26666666666667,152.56,0.0,68.0,32.973333333333336,,0.0,,431.6666666666667,,67.96666666666667,,,67.0,69.0,,,9.199999999999996,0.0
2025-02-23 03:45:00,150.44,0.0,0.0,23.5,67.28666666666668,152.56,0.0,68.0,33.949999999999996,,0.0,,433.0,,67.94333333333334,,,67.0,69.0,,,9.640000000000008,0.0
2025-02-23 04:00:00,151.85333333333332,0.0,0.0,24.166666666666668,67.52,152.56,0.0,68.0,34.63,,0.0,,433.0,,67.93,,,67.0,69.0,,,10.050000000000004,0.0
2025-02-23 04:15:00,151.14666666666668,-2.1200000000000045,0.0,24.5,67.26,152.56,0.0,68.0,34.876666666666665,,0.0,,434.3333333333333,,67.94,,,67.0,69.0,,,10.139999999999993,0.0
2025-02-23 04:30:00,153.97333333333333,2.1200000000000045,0.0,24.5,67.42999999999999,152.56,0.0,68.0,35.693333333333335,,0.0,,433.6666666666667,,67.93,,,67.0,69.0,,,10.689999999999998,0.0
2025-02-23 04:45:00,150.44,-2.1200000000000045,0.0,23.333333333333332,67.57000000000001,152.56,0.0,68.0,35.53666666666667,,0.0,,436.3333333333333,,67.95666666666666,,,67.0,69.0,,,10.649999999999999,0.0
2025-02-23 05:00:00,150.44,2.1200000000000045,0.0,22.5,67.52666666666666,152.56,0.0,68.0,35.6,,0.0,,440.3333333333333,,67.97000000000001,,,67.0,69.0,,,10.629999999999995,0.0
2025-02-23 05:15:00,151.85333333333332,-2.1200000000000045,0.0,24.5,67.69,152.56,0.0,68.0,35.99,,0.0,,443.0,,67.97000000000001,,,67.0,69.0,,,10.659999999999997,0.0
2025-02-23 05:30:00,151.85333333333332,-2.1200000000000045,0.0,22.833333333333332,67.58999999999999,152.56,0.0,68.0,36.5,,0.0,,446.0,,67.95333333333333,,,67.0,69.0,,,10.629999999999995,0.0
2025-02-23 05:45:00,151.14666666666668,-2.1200000000000045,0.0,21.833333333333332,67.58666666666666,152.56,0.0,68.0,36.24666666666667,,0.0,,448.6666666666667,,67.98333333333333,,,67.0,69.0,,,11.049999999999997,0.0
2025-02-23 06:00:00,153.26666666666668,2.1200000000000045,0.0,22.166666666666668,67.56333333333333,152.56,0.0,68.0,36.95666666666667,,0.0,,451.3333333333333,,67.94,,,67.0,69.0,,,10.909999999999997,0.0
2025-02-23 06:15:00,152.56,-2.1200000000000045,0.0,21.833333333333332,67.72666666666667,152.56,0.0,68.0,36.806666666666665,,0.0,,453.3333333333333,,67.97,,,67.0,69.0,,,11.090000000000003,0.0
2025-02-23 06:30:00,150.44,0.0,0.0,22.166666666666668,67.64,152.56,0.0,68.0,36.61,,0.0,,456.6666666666667,,67.98333333333333,,,67.0,69.0,,,11.240000000000002,0.0
2025-02-23 06:45:00,151.85333333333332,-2.1200000000000045,0.0,23.833333333333332,67.74,152.56,0.0,68.0,36.81666666666667,,0.0,,457.3333333333333,,67.98,,,67.0,69.0,,,11.309999999999995,0.0
2025-02-23 07:00:00,154.68,2.1200000000000045,0.0,24.0,67.64,152.56,0.0,68.0,37.10333333333333,,0.0,,459.3333333333333,,67.97,,,67.0,69.0,,,11.349999999999994,0.0
2025-02-23 07:15:00,152.56,0.0,0.0,22.833333333333332,67.70333333333333,152.56,0.0,68.0,37.85666666666666,,0.0,,459.3333333333333,,67.95333333333333,,,67.0,69.0,,,11.39,0.0
2025-02-23 07:30:00,151.14666666666668,0.0,0.0,22.0,67.70333333333333,152.56,0.0,68.0,38.053333333333335,,0.0,,460.6666666666667,,67.95333333333333,,,67.0,69.0,,,11.989999999999995,0.0
2025-02-23 07:45:00,151.14666666666668,-2.1200000000000045,0.0,23.666666666666668,67.79666666666667,152.56,0.0,68.0,38.42666666666667,,0.0,,462.0,,67.94666666666667,,,67.0,69.0,,,12.21,0.0
2025-02-23 08:00:00,151.14666666666668,-2.1200000000000045,0.0,24.0,67.74333333333334,152.56,0.0,68.0,38.556666666666665,,0.0,,462.0,,67.96,,,67.0,69.0,,,11.949999999999996,0.0
2025-02-23 08:15:00,152.56,0.0,0.0,23.833333333333332,67.87666666666667,152.56,0.0,68.0,39.00333333333333,,0.0,,462.6666666666667,,67.94,,,67.0,69.0,,,12.079999999999991,0.0
2025-02-23 08:30:00,151.85333333333332,0.0,0.0,23.166666666666668,67.80666666666667,152.56,0.0,68.0,38.44,,0.0,,463.3333333333333,,67.99333333333334,,,67.0,69.0,,,11.930000000000007,0.0
2025-02-23 08:45:00,151.85333333333332,0.0,0.0,22.166666666666668,67.86333333333333,152.56,0.0,68.0,39.10333333333333,,0.0,,464.0,,67.96,,,67.0,69.0,,,12.019999999999996,0.0
2025-02-23 09:00:00,151.14666666666668,-2.1200000000000045,0.0,21.0,67.75,152.56,0.0,68.0,38.06666666666667,,0.0,,464.0,,68.00666666666666,,,67.0,69.0,,,12.329999999999998,0.0
2025-02-23 09:15:00,151.14666666666668,-2.1200000000000045,0.0,23.333333333333332,67.57333333333334,152.56,0.0,68.0,38.38,,0.0,,465.3333333333333,,67.99,,,67.0,69.0,,,11.879999999999995,0.0
2025-02-23 09:30:00,153.26666666666668,2.1200000000000045,0.0,22.666666666666668,68.05333333333333,152.56,0.0,68.0,40.00666666666667,,0.0,,465.3333333333333,,67.92333333333333,,,67.0,69.0,,,12.590000000000003,0.0
2025-02-23 09:45:00,151.14666666666668,0.0,0.0,21.5,68.28666666666668,152.56,0.0,68.0,40.32,,0.0,,465.3333333333333,,67.93666666666667,,,67.0,69.0,,,12.870000000000005,0.0
2025-02-23 10:00:00,151.85333333333332,2.1200000000000045,0.0,21.666666666666668,68.11,152.56,0.0,68.0,39.92,,0.0,,466.6666666666667,,67.98666666666666,,,67.0,69.0,,,13.059999999999995,0.0
2025-02-23 10:15:00,151.14666666666668,-4.240000000000009,0.0,22.666666666666668,68.12,152.56,0.0,68.0,39.61000000000001,,0.0,,467.3333333333333,,68.00666666666666,,,67.0,69.0,,,12.550000000000004,0.0
2025-02-23 10:30:00,154.68,2.1200000000000045,0.0,22.666666666666668,67.88,152.56,0.0,68.0,39.346666666666664,,0.0,,468.0,,68.00666666666666,,,67.0,69.0,,,12.64,0.0
2025-02-23 10:45:00,151.14666666666668,0.0,0.0,22.833333333333332,67.79,152.56,0.0,68.0,39.50666666666667,,0.0,,468.6666666666667,,67.99333333333333,,,67.0,69.0,,,12.499999999999993,0.0
2025-02-23 11:00:00,151.14666666666668,-2.1200000000000045,0.0,22.166666666666668,67.76666666666667,152.56,0.0,68.0,39.64333333333334,,0.0,,468.0,,67.97666666666667,,,67.0,69.0,,,12.799999999999997,0.0
2025-02-23 11:15:00,151.14666666666668,0.0,0.0,22.0,67.87333333333333,152.56,0.0,68.0,39.76,,0.0,,469.3333333333333,,67.98333333333333,,,67.0,69.0,,,12.709999999999994,0.0
2025-02-23 11:30:00,151.14666666666668,-4.240000000000009,0.0,21.666666666666668,67.75,152.56,0.0,68.0,39.63666666666666,,0.0,,469.3333333333333,,67.99333333333334,,,67.0,69.0,,,12.589999999999996,0.0
2025-02-23 11:45:00,151.14666666666668,0.0,0.0,21.666666666666668,67.88333333333334,152.56,0.0,68.0,40.26666666666667,,0.0,,468.0,,67.96333333333332,,,67.0,69.0,,,12.990000000000002,0.0
2025-02-23 12:00:00,150.44,-2.1200000000000045,0.0,23.333333333333332,67.89333333333333,152.56,0.0,68.0,39.42333333333334,,0.0,,468.6666666666667,,68.0,,,67.0,69.0,,,12.650000000000006,0.0
2025-02-23 12:15:00,150.44,-4.240000000000009,0.0,23.833333333333332,67.71666666666665,152.56,0.0,68.0,40.096666666666664,,0.0,,470.0,,68.0,,,67.0,69.0,,,12.759999999999998,0.0
2025-02-23 12:30:00,153.26666666666668,2.1200000000000045,0.0,21.5,67.67,152.56,0.0,68.0,39.833333333333336,,0.0,,470.0,,67.99333333333334,,,67.0,69.0,,,12.779999999999994,0.0
2025-02-23 12:45:00,150.44,-2.1200000000000045,0.0,21.166666666666668,67.86333333333333,152.56,0.0,68.0,40.34,,0.0,,470.0,,67.97666666666667,,,67.0,69.0,,,12.849999999999994,0.0
2025-02-23 13:00:00,150.44,-4.240000000000009,0.0,21.166666666666668,68.00666666666666,152.56,0.0,68.0,39.70333333333333,,0.0,,470.6666666666667,,68.00666666666666,,,67.0,69.0,,,12.739999999999995,0.0
2025-02-23 13:15:00,152.56,0.0,0.0,21.666666666666668,68.25666666666666,152.56,0.0,68.0,39.09,,0.0,,470.0,,68.03333333333335,,,67.0,69.0,,,12.510000000000005,0.0
2025-02-23 13:30:00,151.85333333333332,0.0,0.0,22.166666666666668,68.36666666666667,152.56,0.0,68.0,38.29666666666667,,0.0,,471.3333333333333,,68.04666666666667,,,67.0,69.0,,,12.050000000000004,0.0
2025-02-23 13:45:00,151.85333333333332,-4.240000000000009,0.0,23.5,68.52,152.56,0.0,68.0,37.67666666666667,,0.0,,469.3333333333333,,68.05666666666666,,,67.0,69.0,,,11.639999999999993,0.0
2025-02-23 14:00:00,151.14666666666668,-4.240000000000009,0.0,23.0,68.36,152.56,0.0,68.0,35.78,,0.0,,466.0,,68.13,,,67.0,69.0,,,11.270000000000003,0.0
2025-02-23 14:15:00,151.85333333333332,0.0,0.0,21.0,68.24666666666667,152.56,0.0,68.0,34.15,,0.0,,462.0,,68.14333333333333,,,67.0,69.0,,,10.049999999999997,0.0
2025-02-23 14:30:00,151.85333333333332,-2.1200000000000045,0.0,21.5,68.16666666666667,152.56,0.0,68.0,32.22,,0.0,,460.6666666666667,,68.16666666666667,,,67.0,69.0,,,9.11,0.0
2025-02-23 14:45:00,150.44,-4.240000000000009,0.0,23.0,68.09666666666668,152.56,0.0,68.0,30.73,,0.0,,458.6666666666667,,68.18,,,67.0,69.0,,,8.600000000000001,0.0
2025-02-23 15:00:00,153.26666666666668,0.0,0.0,23.5,68.05,152.56,0.0,68.0,29.393333333333334,,0.0,,456.6666666666667,,68.18,,,67.0,69.0,,,8.050000000000004,0.0
2025-02-23 15:15:00,151.85333333333332,-2.1200000000000045,0.0,23.166666666666668,67.97,152.56,0.0,68.0,27.86,,0.0,,453.3333333333333,,68.18,,,67.0,69.0,,,7.489999999999995,0.0
2025-02-23 15:30:00,151.85333333333332,-2.1200000000000045,0.0,23.0,67.75333333333333,152.56,0.0,68.0,26.77,,0.0,,449.3333333333333,,68.16666666666667,,,67.0,69.0,,,7.029999999999994,0.0
2025-02-23 15:45:00,151.85333333333332,2.1200000000000045,0.0,22.5,67.70666666666666,152.56,0.0,68.0,25.75333333333333,,0.0,,445.3333333333333,,68.14666666666666,,,67.0,69.0,,,6.700000000000003,0.0
2025-02-23 16:00:00,149.73333333333332,-2.1200000000000045,0.0,21.5,67.71666666666665,152.56,0.0,68.0,24.763333333333332,,0.0,,443.0,,68.14666666666666,,,67.0,69.0,,,6.449999999999996,0.0
2025-02-23 16:15:00,149.73333333333332,0.0,0.0,21.5,67.76,152.56,0.0,68.0,23.03,,0.0,,440.3333333333333,,68.17333333333333,,,67.0,69.0,,,5.960000000000008,0.0
2025-02-23 16:30:00,151.85333333333332,-2.1200000000000045,0.0,23.666666666666668,67.48333333333333,152.56,0.0,68.0,21.706666666666667,,0.0,,439.6666666666667,,68.17333333333333,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-23 16:45:00,151.14666666666668,0.0,0.0,22.666666666666668,67.39999999999999,152.56,0.0,68.0,21.263333333333332,,0.0,,437.6666666666667,,68.14333333333333,,,67.0,69.0,,,5.3999999999999915,0.0
2025-02-23 17:00:00,151.85333333333332,0.0,0.0,22.333333333333332,67.34333333333335,152.56,0.0,68.0,19.79,,0.0,,435.0,,68.15333333333332,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-23 17:15:00,151.85333333333332,0.0,0.0,21.833333333333332,67.12333333333333,152.56,0.0,68.0,18.32,,0.0,,431.6666666666667,,68.16,,,67.0,69.0,,,4.569999999999993,0.0
2025-02-23 17:30:00,149.73333333333332,-2.1200000000000045,0.0,21.166666666666668,67.19666666666666,152.56,0.0,68.0,18.426666666666666,,0.0,,429.0,,68.10666666666667,,,67.0,69.0,,,4.3899999999999935,0.0
2025-02-23 17:45:00,151.85333333333332,-2.1200000000000045,0.0,21.166666666666668,67.35666666666667,152.56,0.0,68.0,16.55666666666667,,0.0,,427.0,,68.14999999999999,,,67.0,69.0,,,3.989999999999995,0.0
2025-02-23 18:00:00,152.56,4.240000000000009,0.0,22.333333333333332,67.12,152.56,0.0,68.0,15.116666666666667,,0.0,,425.6666666666667,,68.16666666666667,,,67.0,69.0,,,3.3000000000000043,0.0
2025-02-23 18:15:00,151.14666666666668,-2.1200000000000045,0.0,22.5,67.03333333333333,152.56,0.0,68.0,14.876666666666665,,0.0,,424.3333333333333,,68.11666666666666,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-23 18:30:00,151.85333333333332,2.1200000000000045,0.0,22.166666666666668,67.14666666666666,152.56,0.0,68.0,14.266666666666666,,0.0,,423.6666666666667,,68.11,,,67.0,69.0,,,3.230000000000004,0.0
2025-02-23 18:45:00,152.56,,0.0,22.666666666666668,66.89666666666666,152.56,0.0,68.0,12.006666666666668,,0.0,,423.0,,68.15333333333332,,,67.0,69.0,,,,
2025-02-23 19:00:00,150.44,-2.1200000000000045,0.0,21.5,66.89,152.56,0.0,68.0,11.236666666666666,,0.0,,422.3333333333333,,68.13666666666667,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-23 19:15:00,151.85333333333332,0.0,0.0,21.5,66.67333333333333,152.56,0.0,68.0,10.229999999999999,,0.0,,422.3333333333333,,68.13333333333333,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-23 19:30:00,152.56,-2.1200000000000045,0.0,21.0,66.69666666666667,152.56,0.0,68.0,9.863333333333335,,0.0,,422.3333333333333,,68.10666666666667,,,67.0,69.0,,,1.990000000000009,0.0
2025-02-23 19:45:00,150.44,-2.1200000000000045,0.0,20.166666666666668,66.78,152.56,0.0,68.0,10.086666666666666,,0.0,,421.6666666666667,,68.06333333333333,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-23 20:00:00,150.44,-4.240000000000009,0.0,19.833333333333332,66.86666666666667,152.56,0.0,68.0,9.486666666666666,,0.0,,421.0,,68.05666666666666,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-23 20:15:00,152.56,0.0,0.0,19.833333333333332,67.08333333333333,152.56,0.0,68.0,7.216666666666666,,0.0,,419.0,,68.14999999999999,,,67.0,69.0,,,1.5999999999999943,0.0
2025-02-23 20:30:00,151.14666666666668,0.0,0.0,19.5,67.02,152.56,0.0,68.0,5.716666666666666,,0.0,,416.3333333333333,,68.16,,,67.0,69.0,,,1.539999999999992,0.0
2025-02-23 20:45:00,151.14666666666668,0.0,0.0,19.5,67.10666666666667,152.56,0.0,68.0,4.123333333333333,,0.0,,413.6666666666667,,68.16666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-23 21:00:00,150.44,-2.1200000000000045,0.0,20.0,67.09333333333333,152.56,0.0,68.0,2.6199999999999997,,0.0,,411.0,,68.18,,,67.0,69.0,,,1.5699999999999932,0.0
2025-02-23 21:15:00,150.44,0.0,0.0,20.166666666666668,67.12333333333333,152.56,0.0,68.0,0.9333333333333332,,0.0,,408.0,,68.19333333333334,,,67.0,69.0,,,1.440000000000012,0.0
2025-02-23 21:30:00,149.02666666666667,-6.360000000000014,0.0,21.5,67.09333333333333,152.56,0.0,68.0,0.0,,0.0,,407.6666666666667,,68.19333333333334,,,67.0,69.0,,,1.5100000000000051,0.0
2025-02-23 21:45:00,151.85333333333332,0.0,0.0,22.0,67.00666666666666,152.56,0.0,68.0,0.0,,0.0,,405.3333333333333,,68.2,,,67.0,69.0,,,1.509999999999991,0.0
2025-02-23 22:00:00,153.26666666666668,-2.1200000000000045,0.0,22.0,66.83,152.56,0.0,68.0,0.0,,0.0,,404.0,,68.18,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-23 22:15:00,152.56,2.1200000000000045,0.0,21.666666666666668,66.67666666666666,152.56,0.0,68.0,0.0,,0.0,,402.6666666666667,,68.16,,,67.0,69.0,,,1.6300000000000097,0.0
2025-02-23 22:30:00,151.14666666666668,-2.1200000000000045,0.0,21.666666666666668,66.45666666666666,152.56,0.0,68.0,0.0,,0.0,,401.3333333333333,,68.08666666666666,,,67.0,69.0,,,1.5700000000000074,0.0
2025-02-23 22:45:00,151.14666666666668,0.0,0.0,21.333333333333332,66.25666666666667,152.56,0.0,68.0,0.0,,0.0,,400.0,,68.05,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-23 23:00:00,151.14666666666668,0.0,0.0,21.0,65.91000000000001,152.56,0.0,68.0,0.0,,0.0,,400.0,,68.03666666666668,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-23 23:15:00,151.85333333333332,-4.240000000000009,0.0,20.333333333333332,65.53333333333335,152.56,0.0,68.0,1.0366666666666666,,0.0,,400.0,,67.94666666666667,,,67.0,69.0,,,1.8500000000000085,0.0
2025-02-23 23:30:00,151.14666666666668,0.0,0.0,19.166666666666668,65.17333333333333,152.56,0.0,68.0,2.2466666666666666,,0.0,,402.0,,67.90333333333332,,,67.0,69.0,,,1.8600000000000065,0.0
2025-02-23 23:45:00,151.85333333333332,0.0,0.0,19.333333333333332,64.96333333333332,152.56,0.0,68.0,4.236666666666667,,0.0,,404.0,,67.84333333333333,,,67.0,69.0,,,1.9699999999999918,0.0
2025-02-24 00:00:00,150.44,-2.1200000000000045,0.0,20.833333333333332,64.42666666666666,152.56,0.0,68.0,7.45,,0.0,,408.0,,67.77333333333333,,,67.0,69.0,,,2.0800000000000054,0.0
2025-02-24 00:15:00,151.85333333333332,-2.1200000000000045,0.0,22.0,64.56333333333333,152.56,0.0,68.0,11.303333333333333,,0.0,,411.0,,67.67666666666666,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-24 00:30:00,151.14666666666668,-2.1200000000000045,0.0,22.0,65.24,152.56,0.0,68.0,14.020000000000001,,0.0,,413.0,,67.66000000000001,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-24 00:45:00,151.85333333333332,-2.1200000000000045,0.0,22.666666666666668,65.37666666666667,152.56,0.0,68.0,15.89,,0.0,,413.0,,67.67666666666666,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-24 01:00:00,150.44,-2.1200000000000045,0.0,21.833333333333332,65.93,152.56,0.0,68.0,18.39333333333333,,0.0,,413.6666666666667,,67.68333333333334,,,67.0,69.0,,,4.490000000000002,0.0
2025-02-24 01:15:00,151.85333333333332,-2.1200000000000045,0.0,21.0,66.39,152.56,0.0,68.0,18.573333333333334,,0.0,,413.6666666666667,,67.77333333333333,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-24 01:30:00,150.44,-2.1200000000000045,0.0,21.5,66.51333333333334,152.56,0.0,68.0,19.816666666666666,,0.0,,414.3333333333333,,67.78,,,67.0,69.0,,,4.319999999999993,0.0
2025-02-24 01:45:00,151.14666666666668,-4.240000000000009,0.0,23.0,66.09,152.56,0.0,68.0,21.416666666666668,,0.0,,419.6666666666667,,67.78,,,67.0,69.0,,,5.060000000000009,0.0
2025-02-24 02:00:00,150.44,0.0,0.0,22.333333333333332,66.15333333333334,152.56,0.0,68.0,22.986666666666668,,0.0,,423.6666666666667,,67.78,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-24 02:15:00,152.56,2.1200000000000045,0.0,23.166666666666668,66.20666666666666,152.56,0.0,68.0,23.69333333333333,,0.0,,427.0,,67.79333333333334,,,67.0,69.0,,,6.020000000000003,0.0
2025-02-24 02:30:00,151.14666666666668,-2.1200000000000045,0.0,23.666666666666668,66.38,152.56,0.0,68.0,25.709999999999997,,0.0,,431.0,,67.79333333333334,,,67.0,69.0,,,6.239999999999995,0.0
2025-02-24 02:45:00,150.44,0.0,0.0,23.666666666666668,66.60333333333334,152.56,0.0,68.0,25.94666666666667,,0.0,,435.3333333333333,,67.85333333333334,,,67.0,69.0,,,6.660000000000004,0.0
2025-02-24 03:00:00,152.56,0.0,0.0,23.833333333333332,66.66666666666667,152.56,0.0,68.0,25.98,,0.0,,439.6666666666667,,67.88333333333334,,,67.0,69.0,,,6.660000000000004,0.0
2025-02-24 03:15:00,150.44,0.0,0.0,22.666666666666668,66.72333333333334,152.56,0.0,68.0,26.626666666666665,,0.0,,445.0,,67.89666666666666,,,67.0,69.0,,,6.8700000000000045,0.0
2025-02-24 03:30:00,151.85333333333332,-2.1200000000000045,0.0,21.833333333333332,66.64333333333333,152.56,0.0,68.0,27.14,,0.0,,449.0,,67.90333333333332,,,67.0,69.0,,,7.07,0.0
2025-02-24 03:45:00,150.44,-2.1200000000000045,0.0,21.5,66.64999999999999,152.56,0.0,68.0,27.75666666666667,,0.0,,454.0,,67.91,,,67.0,69.0,,,7.280000000000001,0.0
2025-02-24 04:00:00,152.56,-2.1200000000000045,0.0,21.833333333333332,66.77666666666666,152.56,0.0,68.0,28.406666666666666,,0.0,,457.3333333333333,,67.91,,,67.0,69.0,,,7.469999999999999,0.0
2025-02-24 04:15:00,152.56,0.0,0.0,22.333333333333332,66.98,152.56,0.0,68.0,29.99,,0.0,,460.6666666666667,,67.86666666666666,,,67.0,69.0,,,7.659999999999997,0.0
2025-02-24 04:30:00,149.73333333333332,0.0,0.0,23.5,67.49,152.56,0.0,68.0,31.16333333333333,,0.0,,463.3333333333333,,67.84333333333333,,,67.0,69.0,,,8.849999999999994,0.0
2025-02-24 04:45:00,152.56,2.1200000000000045,0.0,24.0,67.29,152.56,0.0,68.0,31.22,,0.0,,468.0,,67.89,,,67.0,69.0,,,8.520000000000003,0.0
2025-02-24 05:00:00,151.14666666666668,0.0,0.0,24.833333333333332,67.11,152.56,0.0,68.0,31.483333333333334,,0.0,,472.6666666666667,,67.91666666666667,,,67.0,69.0,,,8.829999999999998,0.0
2025-02-24 05:15:00,150.44,-2.1200000000000045,0.0,22.833333333333332,66.83666666666666,152.56,0.0,68.0,30.153333333333336,,0.0,,474.6666666666667,,67.98333333333333,,,67.0,69.0,,,8.29,0.0
2025-02-24 05:30:00,152.56,0.0,0.0,22.166666666666668,66.85333333333334,152.56,0.0,68.0,29.459999999999997,,0.0,,474.0,,68.02666666666666,,,67.0,69.0,,,8.120000000000005,0.0
2025-02-24 05:45:00,151.85333333333332,-2.1200000000000045,0.0,22.5,66.68666666666667,152.56,0.0,68.0,28.826666666666668,,0.0,,471.3333333333333,,68.03333333333335,,,67.0,69.0,,,7.930000000000007,0.0
2025-02-24 06:00:00,151.14666666666668,-2.1200000000000045,0.0,21.833333333333332,66.76,152.56,0.0,68.0,29.043333333333333,,0.0,,468.6666666666667,,68.02666666666666,,,67.0,69.0,,,7.800000000000004,0.0
2025-02-24 06:15:00,153.97333333333333,2.1200000000000045,0.0,21.666666666666668,66.52666666666666,152.56,0.0,68.0,29.166666666666668,,0.0,,468.0,,68.01333333333334,,,67.0,69.0,,,7.849999999999994,0.0
2025-02-24 06:30:00,152.56,0.0,0.0,21.333333333333332,66.60333333333334,152.56,0.0,68.0,28.86,,0.0,,466.6666666666667,,68.0,,,67.0,69.0,,,7.960000000000001,0.0
2025-02-24 06:45:00,149.73333333333332,-4.240000000000009,0.0,23.166666666666668,66.63666666666667,152.56,0.0,68.0,29.156666666666666,,0.0,,464.0,,68.00333333333334,,,67.0,69.0,,,7.949999999999996,0.0
2025-02-24 07:00:00,153.26666666666668,0.0,0.0,24.0,66.71666666666665,152.56,0.0,68.0,28.763333333333335,,0.0,,464.0,,68.01333333333334,,,67.0,69.0,,,7.989999999999995,0.0
2025-02-24 07:15:00,149.73333333333332,-2.1200000000000045,0.0,23.833333333333332,66.52333333333333,152.56,0.0,68.0,28.723333333333333,,0.0,,460.6666666666667,,68.01333333333334,,,67.0,69.0,,,7.859999999999999,0.0
2025-02-24 07:30:00,153.62,0.0,0.0,23.0,66.58000000000001,152.56,0.0,68.0,29.065,,0.0,,459.5,,68.00999999999999,,,67.0,69.0,,,7.8700000000000045,0.0
2025-02-24 07:45:00,150.44,-2.1200000000000045,0.0,22.0,66.64333333333333,152.56,0.0,68.0,29.05666666666667,,0.0,,458.6666666666667,,68.00666666666666,,,67.0,69.0,,,8.060000000000002,0.0
2025-02-24 08:00:00,150.44,-4.240000000000009,0.0,23.0,66.51333333333334,152.56,0.0,68.0,29.513333333333332,,0.0,,458.0,,67.98333333333333,,,67.0,69.0,,,8.050000000000004,0.0
2025-02-24 08:15:00,151.85333333333332,-2.1200000000000045,0.0,24.166666666666668,66.59666666666666,152.56,0.0,68.0,29.296666666666667,,0.0,,458.0,,67.99333333333334,,,67.0,69.0,,,8.109999999999992,0.0
2025-02-24 08:30:00,152.56,0.0,0.0,24.166666666666668,66.53666666666668,152.56,0.0,68.0,29.416666666666668,,0.0,,458.3333333333333,,67.98666666666666,,,67.0,69.0,,,8.199999999999996,0.0
2025-02-24 08:45:00,152.56,0.0,0.0,23.333333333333332,66.78,152.56,0.0,68.0,30.98,,0.0,,458.6666666666667,,67.93666666666667,,,67.0,69.0,,,8.5,0.0
2025-02-24 09:00:00,151.85333333333332,-2.1200000000000045,0.0,21.833333333333332,66.66333333333334,152.56,0.0,68.0,30.19333333333333,,0.0,,458.0,,67.97666666666667,,,67.0,69.0,,,8.609999999999992,0.0
2025-02-24 09:15:00,151.14666666666668,-2.1200000000000045,0.0,20.5,66.85666666666667,152.56,0.0,68.0,31.663333333333338,,0.0,,457.3333333333333,,67.92333333333333,,,67.0,69.0,,,8.570000000000007,0.0
2025-02-24 09:30:00,151.14666666666668,-2.1200000000000045,0.0,21.0,66.86666666666666,152.56,0.0,68.0,31.66333333333333,,0.0,,459.3333333333333,,67.94666666666667,,,67.0,69.0,,,8.829999999999998,0.0
2025-02-24 09:45:00,150.44,-2.1200000000000045,0.0,20.5,66.91333333333334,152.56,0.0,68.0,31.856666666666666,,0.0,,460.6666666666667,,67.94666666666667,,,67.0,69.0,,,8.850000000000001,0.0
2025-02-24 10:00:00,150.44,-2.1200000000000045,0.0,21.166666666666668,66.89333333333333,152.56,0.0,68.0,31.47,,0.0,,462.0,,67.98,,,67.0,69.0,,,8.820000000000007,0.0
2025-02-24 10:15:00,151.14666666666668,-2.1200000000000045,0.0,23.5,66.67333333333333,152.56,0.0,68.0,31.340000000000003,,0.0,,463.3333333333333,,67.99666666666667,,,67.0,69.0,,,8.689999999999998,0.0
2025-02-24 10:30:00,150.44,-2.1200000000000045,0.0,23.333333333333332,66.73333333333333,152.56,0.0,68.0,31.13,,0.0,,466.0,,68.01333333333334,,,67.0,69.0,,,8.68,0.0
2025-02-24 10:45:00,152.56,0.0,0.0,22.833333333333332,66.78666666666668,152.56,0.0,68.0,31.73,,0.0,,466.6666666666667,,67.99,,,67.0,69.0,,,8.550000000000004,0.0
2025-02-24 11:00:00,150.44,-2.1200000000000045,0.0,22.5,66.74,152.56,0.0,68.0,30.45,,0.0,,467.3333333333333,,68.03333333333335,,,67.0,69.0,,,8.980000000000004,0.0
2025-02-24 11:15:00,151.14666666666668,-4.240000000000009,0.0,23.5,66.48333333333333,152.56,0.0,68.0,30.3,,0.0,,468.0,,68.03333333333335,,,67.0,69.0,,,8.430000000000007,0.0
2025-02-24 11:30:00,150.44,-2.1200000000000045,0.0,23.833333333333332,66.75,152.56,0.0,68.0,30.796666666666667,,0.0,,468.0,,67.98333333333333,,,67.0,69.0,,,8.600000000000001,0.0
2025-02-24 11:45:00,150.44,-4.240000000000009,0.0,23.833333333333332,66.69333333333333,152.56,0.0,68.0,30.756666666666664,,0.0,,468.0,,68.01333333333334,,,67.0,69.0,,,8.700000000000003,0.0
2025-02-24 12:00:00,153.26666666666668,2.1200000000000045,0.0,23.166666666666668,66.58999999999999,152.56,0.0,68.0,30.59,,0.0,,469.3333333333333,,68.02,,,67.0,69.0,,,8.519999999999996,0.0
2025-02-24 12:15:00,151.85333333333332,2.1200000000000045,0.0,22.666666666666668,66.61999999999999,152.56,0.0,68.0,30.689999999999998,,0.0,,470.0,,67.99333333333334,,,67.0,69.0,,,8.749999999999993,0.0
2025-02-24 12:30:00,149.73333333333332,-6.360000000000014,0.0,23.666666666666668,66.63666666666667,152.56,0.0,68.0,31.06,,0.0,,473.3333333333333,,67.99,,,67.0,69.0,,,8.86,0.0
2025-02-24 12:45:00,151.14666666666668,0.0,0.0,24.333333333333332,66.71666666666667,152.56,0.0,68.0,31.183333333333334,,0.0,,475.6666666666667,,67.97000000000001,,,67.0,69.0,,,8.699999999999996,0.0
2025-02-24 13:00:00,152.56,-2.1200000000000045,0.0,23.333333333333332,66.96666666666665,152.56,0.0,68.0,31.263333333333332,,0.0,,481.0,,67.97666666666667,,,67.0,69.0,,,8.480000000000004,0.0
2025-02-24 13:15:00,151.85333333333332,0.0,0.0,21.5,67.68666666666667,152.56,0.0,68.0,30.963333333333335,,0.0,,495.0,,68.00333333333334,,,67.0,69.0,,,8.899999999999999,0.0
2025-02-24 13:30:00,151.85333333333332,-2.1200000000000045,0.0,21.666666666666668,67.99666666666667,152.56,0.0,68.0,30.3,,0.0,,501.6666666666667,,68.01333333333334,,,67.0,69.0,,,8.100000000000009,0.0
2025-02-24 13:45:00,151.85333333333332,-2.1200000000000045,0.0,22.333333333333332,68.57666666666667,152.56,0.0,68.0,30.040000000000003,,0.0,,497.6666666666667,,68.04,,,67.0,69.0,,,8.410000000000004,0.0
2025-02-24 14:00:00,151.85333333333332,0.0,0.0,22.666666666666668,68.05333333333333,152.56,0.0,68.0,26.95,,0.0,,495.6666666666667,,68.16666666666667,,,67.0,69.0,,,7.029999999999994,0.0
2025-02-24 14:15:00,151.14666666666668,-2.1200000000000045,0.0,23.333333333333332,68.23333333333333,152.56,0.0,68.0,25.293333333333333,,0.0,,500.3333333333333,,68.17333333333333,,,67.0,69.0,,,6.490000000000002,0.0
2025-02-24 14:30:00,151.14666666666668,-2.1200000000000045,0.0,22.5,67.91000000000001,152.56,0.0,68.0,22.706666666666667,,0.0,,502.0,,68.23,,,67.0,69.0,,,5.740000000000009,0.0
2025-02-24 14:45:00,149.73333333333332,-2.1200000000000045,0.0,21.333333333333332,68.0,152.56,0.0,68.0,20.576666666666668,,0.0,,501.0,,68.24666666666667,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-24 15:00:00,152.56,-2.1200000000000045,0.0,23.333333333333332,67.82000000000001,152.56,0.0,68.0,17.003333333333334,,0.0,,501.0,,68.31666666666666,,,67.0,69.0,,,4.07,0.0
2025-02-24 15:15:00,151.85333333333332,4.240000000000009,0.0,21.333333333333332,66.95,152.56,0.0,68.0,12.796666666666667,,0.0,,530.6666666666666,,68.39666666666666,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-24 15:30:00,151.14666666666668,0.0,0.0,21.333333333333332,66.64666666666666,152.56,0.0,68.0,2.5766666666666667,,0.0,,701.3333333333334,,69.12666666666667,,,67.0,69.0,,,1.7900000000000063,0.0
2025-02-24 15:45:00,151.14666666666668,0.0,0.0,21.666666666666668,67.12333333333333,152.56,0.0,68.0,0.0,,0.0,,791.6666666666666,,69.97,,,67.0,69.0,,,1.559999999999988,0.0
2025-02-24 16:00:00,151.14666666666668,0.0,0.0,22.333333333333332,67.32666666666667,152.56,0.0,68.0,0.0,,0.0,,610.3333333333334,,69.63333333333334,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-24 16:15:00,153.26666666666668,-2.1200000000000045,0.0,22.333333333333332,67.61999999999999,152.56,0.0,68.0,0.0,,0.0,,525.3333333333334,,69.37333333333333,,,67.0,69.0,,,1.509999999999991,0.0
2025-02-24 16:30:00,151.14666666666668,0.0,0.0,21.0,67.80333333333334,152.56,0.0,68.0,0.0,,0.0,,501.6666666666667,,69.23666666666666,,,67.0,69.0,,,1.440000000000012,0.0
2025-02-24 16:45:00,151.14666666666668,0.0,0.0,22.5,68.03,152.56,0.0,68.0,0.0,,0.0,,492.3333333333333,,69.15,,,67.0,69.0,,,1.490000000000009,0.0
2025-02-24 17:00:00,153.97333333333333,0.0,0.0,22.333333333333332,68.23333333333333,152.56,0.0,68.0,0.0,,0.0,,533.3333333333334,,69.29666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-24 17:15:00,151.14666666666668,-2.1200000000000045,0.0,20.166666666666668,68.28,152.56,0.0,68.0,0.0,,0.0,,624.6666666666666,,69.82666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-24 17:30:00,149.02666666666667,-4.240000000000009,0.0,22.166666666666668,60.156666666666666,152.56,0.0,68.0,0.0,,0.0,,640.0,,69.64,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-24 17:45:00,152.56,0.0,0.0,21.5,64.09333333333333,152.56,0.0,68.0,0.0,,0.0,,649.0,,69.49333333333333,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-24 18:00:00,149.73333333333332,-2.1200000000000045,0.0,21.833333333333332,59.913333333333334,152.56,0.0,68.0,0.0,,0.0,,669.6666666666666,,69.54,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-24 18:15:00,153.26666666666668,-2.1200000000000045,0.0,22.166666666666668,59.26333333333333,152.56,0.0,68.0,0.0,,0.0,,654.3333333333334,,69.24333333333334,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-24 18:30:00,151.85333333333332,0.0,0.0,20.5,59.36000000000001,152.56,0.0,68.0,0.0,,0.0,,574.6666666666666,,68.71666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-24 18:45:00,151.85333333333332,-2.1200000000000045,0.0,20.833333333333332,59.54,152.56,0.0,68.0,0.0,,0.0,,554.0,,68.37333333333333,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-24 19:00:00,152.56,0.0,0.0,20.333333333333332,59.4,152.56,0.0,68.0,0.0,,0.0,,522.6666666666666,,68.08333333333333,,,67.0,69.0,,,1.0800000000000054,0.0
2025-02-24 19:15:00,151.14666666666668,-4.240000000000009,0.0,20.0,59.473333333333336,152.56,0.0,68.0,4.386666666666667,,0.0,,505.0,,67.82666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-24 19:30:00,151.14666666666668,0.0,0.0,20.333333333333332,59.63666666666666,152.56,0.0,68.0,9.583333333333334,,0.0,,494.6666666666667,,67.65666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-24 19:45:00,151.14666666666668,-2.1200000000000045,0.0,22.166666666666668,60.82,152.56,0.0,68.0,13.64,,0.0,,479.6666666666667,,67.57666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-24 20:00:00,151.85333333333332,0.0,0.0,21.0,61.89000000000001,152.56,0.0,68.0,18.676666666666666,,0.0,,450.6666666666667,,67.50333333333333,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-24 20:15:00,151.85333333333332,0.0,0.0,19.833333333333332,62.69,152.56,0.0,68.0,22.826666666666668,,0.0,,440.3333333333333,,67.49333333333334,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-24 20:30:00,151.85333333333332,0.0,0.0,20.0,63.76666666666667,152.56,0.0,68.0,26.39,,0.0,,431.6666666666667,,67.49333333333334,,,67.0,69.0,,,5.400000000000006,0.0
2025-02-24 20:45:00,151.85333333333332,0.0,0.0,20.333333333333332,64.83,152.56,0.0,68.0,29.69333333333333,,0.0,,431.0,,67.51333333333334,,,67.0,69.0,,,6.349999999999994,0.0
2025-02-24 21:00:00,151.85333333333332,-2.1200000000000045,0.0,21.833333333333332,64.57333333333334,152.56,0.0,68.0,27.909999999999997,,0.0,,439.0,,67.75333333333333,,,67.0,69.0,,,6.859999999999999,0.0
2025-02-24 21:15:00,150.44,-4.240000000000009,0.0,21.666666666666668,63.95000000000001,152.56,0.0,68.0,26.95,,0.0,,452.0,,67.85000000000001,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-24 21:30:00,152.56,0.0,0.0,22.0,65.21,152.56,0.0,68.0,31.27333333333333,,0.0,,438.3333333333333,,67.72333333333334,,,67.0,69.0,,,7.089999999999996,0.0
2025-02-24 21:45:00,151.85333333333332,-2.1200000000000045,0.0,21.5,66.51666666666667,152.56,0.0,68.0,33.89333333333334,,0.0,,426.3333333333333,,67.70666666666666,,,67.0,69.0,,,8.059999999999995,0.0
2025-02-24 22:00:00,151.85333333333332,-2.1200000000000045,0.0,21.166666666666668,69.50999999999999,152.56,0.0,68.0,27.02,,0.0,,423.6666666666667,,68.06333333333333,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-24 22:15:00,149.73333333333332,-2.1200000000000045,0.0,20.833333333333332,66.70666666666666,152.56,0.0,68.0,30.243333333333336,,0.0,,423.0,,67.93333333333334,,,67.0,69.0,,,6.369999999999997,0.0
2025-02-24 22:30:00,153.26666666666668,2.1200000000000045,0.0,20.0,67.87333333333333,152.56,0.0,68.0,25.246666666666666,,0.0,,419.0,,68.14,,,67.0,69.0,,,5.4199999999999875,0.0
2025-02-24 22:45:00,151.14666666666668,-4.240000000000009,0.0,21.166666666666668,68.38,152.56,0.0,68.0,26.813333333333333,,0.0,,422.3333333333333,,68.04333333333334,,,67.0,69.0,,,6.339999999999996,0.0
2025-02-24 23:00:00,151.14666666666668,0.0,0.0,20.333333333333332,65.58333333333333,152.56,0.0,68.0,24.48,,0.0,,419.0,,68.10000000000001,,,67.0,69.0,,,2.059999999999988,0.0
2025-02-24 23:15:00,153.26666666666668,-2.1200000000000045,0.0,21.666666666666668,68.53666666666668,152.56,0.0,68.0,25.953333333333333,,0.0,,416.3333333333333,,68.02666666666667,,,67.0,69.0,,,6.68,0.0
2025-02-24 23:30:00,151.14666666666668,0.0,0.0,20.333333333333332,65.54,152.56,0.0,68.0,24.47,,0.0,,415.6666666666667,,68.05666666666667,,,67.0,69.0,,,2.319999999999993,0.0
2025-02-24 23:45:00,151.85333333333332,0.0,0.0,20.666666666666668,69.83,152.56,0.0,68.0,21.84,,0.0,,420.3333333333333,,68.17333333333333,,,67.0,69.0,,,5.3700000000000045,0.0
2025-02-25 00:00:00,151.14666666666668,-2.1200000000000045,0.0,20.333333333333332,64.29,152.56,0.0,68.0,18.53333333333333,,0.0,,422.3333333333333,,68.21,,,67.0,69.0,,,2.1799999999999926,0.0
2025-02-25 00:15:00,151.85333333333332,-2.1200000000000045,0.0,21.333333333333332,68.29,152.56,0.0,68.0,20.900000000000002,,0.0,,423.3333333333333,,68.07000000000001,,,67.0,69.0,,,6.3700000000000045,0.0
2025-02-25 00:30:00,151.14666666666668,0.0,0.0,20.833333333333332,64.51333333333334,152.56,0.0,68.0,21.156666666666666,,0.0,,423.6666666666667,,68.03,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-25 00:45:00,152.56,2.1200000000000045,0.0,19.333333333333332,67.29666666666667,152.56,0.0,68.0,17.37,,0.0,,418.3333333333333,,68.18,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-25 01:00:00,151.85333333333332,0.0,0.0,21.333333333333332,65.36,152.56,0.0,68.0,22.28333333333333,,0.0,,415.6666666666667,,67.92333333333333,,,67.0,69.0,,,3.760000000000005,0.0
2025-02-25 01:15:00,153.26666666666668,2.1200000000000045,0.0,20.333333333333332,66.58,152.56,0.0,68.0,17.97,,0.0,,413.0,,68.14,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-25 01:30:00,150.44,-6.360000000000014,0.0,21.333333333333332,66.76,152.56,0.0,68.0,21.709999999999997,,0.0,,410.0,,67.95333333333333,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-25 01:45:00,152.56,0.0,0.0,19.833333333333332,64.47666666666667,152.56,0.0,68.0,18.026666666666667,,0.0,,408.6666666666667,,68.09666666666668,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-25 02:00:00,151.14666666666668,-2.1200000000000045,0.0,21.166666666666668,66.96,152.56,0.0,68.0,20.59,,0.0,,409.0,,67.97000000000001,,,67.0,69.0,,,6.509999999999998,0.0
2025-02-25 02:15:00,151.85333333333332,0.0,0.0,19.833333333333332,68.10666666666667,152.56,0.0,68.0,13.33,,0.0,,407.3333333333333,,68.27333333333333,,,67.0,69.0,,,2.6000000000000085,0.0
2025-02-25 02:30:00,152.56,0.0,0.0,20.166666666666668,67.39999999999999,152.56,0.0,68.0,10.226666666666667,,0.0,,408.0,,68.31333333333333,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-25 02:45:00,151.85333333333332,-2.1200000000000045,0.0,21.666666666666668,67.11,152.56,0.0,68.0,7.816666666666666,,0.0,,409.3333333333333,,68.31,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-25 03:00:00,151.85333333333332,2.1200000000000045,0.0,21.333333333333332,67.35333333333334,152.56,0.0,68.0,5.390000000000001,,0.0,,409.0,,68.31333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-25 03:15:00,151.85333333333332,0.0,0.0,21.666666666666668,61.98,152.56,0.0,68.0,9.903333333333334,,0.0,,417.0,,68.00333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-25 03:30:00,151.85333333333332,2.1200000000000045,0.0,20.5,66.82333333333334,152.56,0.0,68.0,0.0,,0.0,,427.6666666666667,,68.45,,,67.0,69.0,,,1.1499999999999915,0.0
2025-02-25 03:45:00,150.44,-2.1200000000000045,0.0,20.0,66.92,152.56,0.0,68.0,0.0,,0.0,,417.3333333333333,,68.31666666666666,,,67.0,69.0,,,1.259999999999991,0.0
2025-02-25 04:00:00,151.14666666666668,0.0,0.0,20.0,67.01333333333334,152.56,0.0,68.0,0.0,,0.0,,414.3333333333333,,68.31666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-25 04:15:00,151.85333333333332,-2.1200000000000045,0.0,21.166666666666668,64.59333333333333,152.56,0.0,68.0,0.48333333333333334,,0.0,,411.0,,68.22666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-25 04:30:00,150.44,-6.360000000000014,0.0,22.166666666666668,63.78333333333333,152.56,0.0,68.0,7.1499999999999995,,0.0,,409.3333333333333,,67.74666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-25 04:45:00,149.73333333333332,-4.240000000000009,0.0,20.166666666666668,67.17666666666666,152.56,0.0,68.0,1.22,,0.0,,409.6666666666667,,68.07,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-25 05:00:00,151.14666666666668,-2.1200000000000045,0.0,21.5,63.49333333333334,152.56,0.0,68.0,5.43,,0.0,,409.3333333333333,,67.85666666666667,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-25 05:15:00,153.97333333333333,2.1200000000000045,0.0,21.5,66.90333333333334,152.56,0.0,68.0,7.793333333333333,,0.0,,407.6666666666667,,67.82666666666667,,,67.0,69.0,,,1.5200000000000102,0.0
2025-02-25 05:30:00,152.56,0.0,0.0,20.5,67.30333333333333,152.56,0.0,68.0,3.9899999999999998,,0.0,,407.3333333333333,,68.02,,,67.0,69.0,,,1.0899999999999892,0.0
2025-02-25 05:45:00,151.14666666666668,0.0,0.0,21.5,63.73666666666667,152.56,0.0,68.0,10.756666666666666,,0.0,,407.6666666666667,,67.70666666666666,,,67.0,69.0,,,0.3200000000000074,0.0
2025-02-25 06:00:00,152.56,0.0,0.0,21.166666666666668,67.26666666666667,152.56,0.0,68.0,10.716666666666667,,0.0,,408.0,,67.85000000000001,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-25 06:15:00,150.44,-4.240000000000009,0.0,22.166666666666668,63.10333333333333,152.56,0.0,68.0,15.37,,0.0,,407.3333333333333,,67.65666666666668,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-25 06:30:00,149.73333333333332,0.0,0.0,21.166666666666668,65.42666666666666,152.56,0.0,68.0,12.813333333333333,,0.0,,407.6666666666667,,67.91,,,67.0,69.0,,,2.6000000000000085,0.0
2025-02-25 06:45:00,149.73333333333332,-4.240000000000009,0.0,22.666666666666668,65.92,152.56,0.0,68.0,19.596666666666668,,0.0,,407.3333333333333,,67.64,,,67.0,69.0,,,3.229999999999997,0.0
2025-02-25 07:00:00,150.44,-2.1200000000000045,0.0,21.666666666666668,64.60666666666667,152.56,0.0,68.0,14.81,,0.0,,406.0,,67.94666666666666,,,67.0,69.0,,,2.0200000000000102,0.0
2025-02-25 07:15:00,151.14666666666668,-4.240000000000009,0.0,22.166666666666668,66.50666666666666,152.56,0.0,68.0,19.633333333333333,,0.0,,404.3333333333333,,67.77333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-25 07:30:00,148.32,-4.240000000000009,0.0,22.0,63.720000000000006,152.56,0.0,68.0,15.893333333333333,,0.0,,402.6666666666667,,67.99333333333334,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-25 07:45:00,153.26666666666668,-2.1200000000000045,0.0,21.666666666666668,67.20333333333333,152.56,0.0,68.0,19.336666666666666,,0.0,,403.3333333333333,,67.85333333333334,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-25 08:00:00,149.02666666666667,-4.240000000000009,0.0,21.0,63.26333333333333,152.56,0.0,68.0,16.69,,0.0,,403.3333333333333,,67.98666666666666,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 08:15:00,151.14666666666668,0.0,0.0,21.333333333333332,68.32666666666667,152.56,0.0,68.0,17.77,,0.0,,403.3333333333333,,67.96,,,67.0,69.0,,,4.300000000000004,0.0
2025-02-25 08:30:00,150.44,-2.1200000000000045,0.0,21.333333333333332,67.51,152.56,0.0,68.0,11.38,,0.0,,402.6666666666667,,68.23333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-25 08:45:00,150.44,-4.240000000000009,0.0,22.5,67.37,152.56,0.0,68.0,10.663333333333334,,0.0,,403.3333333333333,,68.18666666666667,,,67.0,69.0,,,1.490000000000009,0.0
2025-02-25 09:00:00,151.14666666666668,-2.1200000000000045,0.0,21.666666666666668,67.19666666666666,152.56,0.0,68.0,9.783333333333333,,0.0,,402.6666666666667,,68.17333333333333,,,67.0,69.0,,,1.3499999999999943,0.0
2025-02-25 09:15:00,151.85333333333332,0.0,0.0,20.166666666666668,67.21666666666665,152.56,0.0,68.0,7.186666666666667,,0.0,,403.3333333333333,,68.23,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-25 09:30:00,151.85333333333332,-2.1200000000000045,0.0,20.666666666666668,67.16333333333334,152.56,0.0,68.0,3.1366666666666667,,0.0,,402.0,,68.30666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-25 09:45:00,151.85333333333332,0.0,0.0,20.0,64.3,152.56,0.0,68.0,2.973333333333333,,0.0,,402.0,,68.22,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-25 10:00:00,152.56,0.0,0.0,21.666666666666668,63.85333333333333,152.56,0.0,68.0,10.610000000000001,,0.0,,402.0,,67.82666666666667,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-25 10:15:00,151.14666666666668,-2.1200000000000045,0.0,21.333333333333332,60.56,152.56,0.0,68.0,14.693333333333333,,0.0,,402.0,,67.67333333333333,,,67.0,69.0,,,0.09999999999999432,0.0
2025-02-25 10:30:00,151.85333333333332,0.0,0.0,21.166666666666668,65.18,152.56,0.0,68.0,17.66333333333333,,0.0,,402.6666666666667,,67.71333333333332,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-25 10:45:00,151.85333333333332,-2.1200000000000045,0.0,21.833333333333332,60.81333333333333,152.56,0.0,68.0,22.706666666666667,,0.0,,404.6666666666667,,67.56333333333333,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-25 11:00:00,151.85333333333332,-4.240000000000009,0.0,21.666666666666668,66.60666666666667,152.56,0.0,68.0,21.956666666666667,,0.0,,406.6666666666667,,67.73,,,67.0,69.0,,,6.390000000000001,0.0
2025-02-25 11:15:00,153.26666666666668,2.1200000000000045,0.0,21.5,63.800000000000004,152.56,0.0,68.0,24.713333333333335,,0.0,,407.3333333333333,,67.7,,,67.0,69.0,,,4.659999999999997,0.0
2025-02-25 11:30:00,151.85333333333332,0.0,0.0,20.5,68.14333333333333,152.56,0.0,68.0,18.976666666666667,,0.0,,409.3333333333333,,68.04666666666667,,,67.0,69.0,,,4.6200000000000045,0.0
2025-02-25 11:45:00,151.85333333333332,-2.1200000000000045,0.0,20.333333333333332,67.08666666666666,152.56,0.0,68.0,15.153333333333334,,0.0,,411.6666666666667,,68.18,,,67.0,69.0,,,2.989999999999995,0.0
2025-02-25 12:00:00,150.44,-2.1200000000000045,0.0,22.166666666666668,66.64333333333333,152.56,0.0,68.0,13.943333333333333,,0.0,,414.3333333333333,,68.17333333333333,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-25 12:15:00,152.56,0.0,0.0,22.166666666666668,66.41333333333334,152.56,0.0,68.0,12.436666666666667,,0.0,,416.3333333333333,,68.16666666666667,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-25 12:30:00,152.56,0.0,0.0,21.833333333333332,66.10333333333334,152.56,0.0,68.0,11.543333333333335,,0.0,,417.6666666666667,,68.16666666666667,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-25 12:45:00,151.14666666666668,-2.1200000000000045,0.0,22.5,66.06,152.56,0.0,68.0,10.313333333333333,,0.0,,419.6666666666667,,68.16000000000001,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-25 13:00:00,151.14666666666668,-2.1200000000000045,0.0,23.0,66.13,152.56,0.0,68.0,9.023333333333333,,0.0,,422.3333333333333,,68.16666666666667,,,67.0,69.0,,,1.6999999999999886,0.0
2025-02-25 13:15:00,152.56,2.1200000000000045,0.0,22.666666666666668,66.32000000000001,152.56,0.0,68.0,7.18,,0.0,,427.0,,68.18,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-25 13:30:00,151.14666666666668,-2.1200000000000045,0.0,22.5,66.51,152.56,0.0,68.0,4.836666666666667,,0.0,,435.6666666666667,,68.23,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-25 13:45:00,151.85333333333332,-2.1200000000000045,0.0,22.833333333333332,66.78333333333335,152.56,0.0,68.0,1.4633333333333332,,0.0,,440.3333333333333,,68.27666666666666,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-25 14:00:00,152.56,,0.0,23.0,67.10333333333334,152.56,0.0,68.0,0.0,,0.0,,443.3333333333333,,68.33999999999999,,,67.0,69.0,,,,
2025-02-25 14:15:00,150.44,-2.1200000000000045,0.0,22.666666666666668,67.44666666666666,152.56,0.0,68.0,0.0,,0.0,,449.3333333333333,,68.39,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-25 14:30:00,151.85333333333332,-2.1200000000000045,0.0,21.833333333333332,67.74,152.56,0.0,68.0,0.0,,0.0,,457.3333333333333,,68.45666666666666,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-25 14:45:00,152.56,0.0,0.0,20.5,68.06666666666666,152.56,0.0,68.0,0.0,,0.0,,462.6666666666667,,68.47,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-25 15:00:00,151.14666666666668,0.0,0.0,21.166666666666668,64.08333333333333,152.56,0.0,68.0,0.0,,0.0,,464.6666666666667,,68.33999999999999,,,67.0,69.0,,,1.2900000000000063,0.0
2025-02-25 15:15:00,151.14666666666668,-2.1200000000000045,0.0,24.0,59.25333333333333,152.56,0.0,68.0,4.446666666666666,,0.0,,494.6666666666667,,67.80333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 15:30:00,151.14666666666668,0.0,0.0,22.833333333333332,59.24666666666667,152.56,0.0,68.0,1.3966666666666667,,0.0,,657.6666666666666,,68.32333333333334,,,67.0,69.0,,,1.5500000000000043,0.0
2025-02-25 15:45:00,151.14666666666668,0.0,0.0,21.166666666666668,59.47666666666667,152.56,0.0,68.0,0.0,,0.0,,845.3333333333334,,69.33333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-25 16:00:00,151.14666666666668,-2.1200000000000045,0.0,22.333333333333332,59.75,152.56,0.0,68.0,0.0,,0.0,,762.3333333333334,,69.60666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-25 16:15:00,151.85333333333332,-2.1200000000000045,0.0,21.666666666666668,59.973333333333336,152.56,0.0,68.0,0.0,,0.0,,624.6666666666666,,69.26666666666667,,,67.0,69.0,,,1.4100000000000037,0.0
2025-02-25 16:30:00,151.14666666666668,-2.1200000000000045,0.0,20.666666666666668,60.45666666666667,152.56,0.0,68.0,0.0,,0.0,,605.3333333333334,,69.26,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 16:45:00,150.44,-2.1200000000000045,0.0,20.333333333333332,60.876666666666665,152.56,0.0,68.0,0.0,,0.0,,540.3333333333334,,69.12666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-25 17:00:00,151.85333333333332,-2.1200000000000045,0.0,20.5,61.156666666666666,152.56,0.0,68.0,0.0,,0.0,,467.0,,68.60333333333334,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-25 17:15:00,151.85333333333332,-2.1200000000000045,0.0,20.333333333333332,61.54333333333333,152.56,0.0,68.0,0.0,,0.0,,443.0,,68.33333333333333,,,67.0,69.0,,,1.1699999999999946,0.0
2025-02-25 17:30:00,151.85333333333332,0.0,0.0,20.0,61.669999999999995,152.56,0.0,68.0,0.0,,0.0,,439.0,,68.20333333333333,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-25 17:45:00,151.85333333333332,-2.1200000000000045,0.0,20.333333333333332,61.830000000000005,152.56,0.0,68.0,0.7266666666666667,,0.0,,437.0,,67.99666666666667,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-25 18:00:00,151.85333333333332,-2.1200000000000045,0.0,21.5,62.093333333333334,152.56,0.0,68.0,4.376666666666666,,0.0,,438.0,,67.81666666666666,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-25 18:15:00,152.56,-2.1200000000000045,0.0,20.333333333333332,61.943333333333335,152.56,0.0,68.0,7.8566666666666665,,0.0,,448.6666666666667,,67.72666666666667,,,67.0,69.0,,,0.990000000000002,0.0
2025-02-25 18:30:00,150.44,0.0,0.0,19.333333333333332,62.9,152.56,0.0,68.0,14.0,,0.0,,438.3333333333333,,67.56,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-25 18:45:00,150.44,-2.1200000000000045,0.0,20.166666666666668,63.776666666666664,152.56,0.0,68.0,15.566666666666668,,0.0,,435.0,,67.61,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-25 19:00:00,151.85333333333332,0.0,0.0,19.333333333333332,64.47,152.56,0.0,68.0,18.146666666666665,,0.0,,427.0,,67.62666666666667,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-25 19:15:00,152.56,2.1200000000000045,0.0,19.166666666666668,65.15666666666667,152.56,0.0,68.0,21.353333333333335,,0.0,,421.6666666666667,,67.60333333333334,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-25 19:30:00,151.14666666666668,-2.1200000000000045,0.0,19.5,64.64333333333333,152.56,0.0,68.0,17.643333333333334,,0.0,,473.0,,67.93333333333334,,,67.0,69.0,,,4.709999999999994,0.0
