time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 14:30:00,149.73333333333332,-4.240000000000009,0.0,20.833333333333332,66.85333333333334,152.56,0.0,68.0,12.06,,0.0,,499.6666666666667,,68.2,,,67.0,69.0,,,2.4599999999999937,0.0
2025-02-28 14:45:00,150.44,-2.1200000000000045,0.0,21.833333333333332,66.87333333333333,152.56,0.0,68.0,8.576666666666666,,0.0,,501.6666666666667,,68.27666666666666,,,67.0,69.0,,,1.9299999999999926,0.0
2025-02-28 15:00:00,151.85333333333332,0.0,0.0,22.0,67.40666666666668,152.56,0.0,68.0,4.773333333333333,,0.0,,501.0,,68.35666666666667,,,67.0,69.0,,,1.5200000000000102,0.0
2025-02-28 15:15:00,151.14666666666668,-2.1200000000000045,0.0,22.166666666666668,67.78333333333335,152.56,0.0,68.0,0.4266666666666667,,0.0,,522.0,,68.49666666666667,,,67.0,69.0,,,1.3500000000000085,0.0
2025-02-28 15:30:00,153.26666666666668,0.0,0.0,21.5,68.11333333333333,152.56,0.0,68.0,0.0,,0.0,,678.3333333333334,,69.22,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-28 15:45:00,151.14666666666668,0.0,0.0,19.5,67.91666666666667,152.56,0.0,68.0,0.0,,0.0,,804.3333333333334,,70.13666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-28 16:00:00,146.90666666666667,-4.240000000000009,0.0,21.666666666666668,59.883333333333326,152.56,0.0,68.0,0.0,,0.0,,779.6666666666666,,69.93,,,67.0,69.0,,,2.319999999999993,0.0
2025-02-28 16:15:00,152.56,-2.1200000000000045,0.0,23.333333333333332,58.949999999999996,152.56,0.0,68.0,0.0,,0.0,,568.3333333333334,,68.62,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-28 16:30:00,151.85333333333332,0.0,0.0,22.0,58.98666666666666,152.56,0.0,68.0,0.9066666666666667,,0.0,,499.6666666666667,,68.04,,,67.0,69.0,,,1.4199999999999946,0.0
2025-02-28 16:45:00,149.73333333333332,-2.1200000000000045,0.0,21.666666666666668,59.29333333333333,152.56,0.0,68.0,8.08,,0.0,,474.0,,67.65666666666667,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-28 17:00:00,151.14666666666668,-2.1200000000000045,0.0,21.166666666666668,60.46333333333333,152.56,0.0,68.0,14.156666666666666,,0.0,,458.0,,67.50666666666667,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-28 17:15:00,151.85333333333332,-2.1200000000000045,0.0,22.833333333333332,61.64666666666667,152.56,0.0,68.0,16.583333333333332,,0.0,,444.6666666666667,,67.54666666666667,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-28 17:30:00,151.85333333333332,2.1200000000000045,0.0,20.333333333333332,62.656666666666666,152.56,0.0,68.0,20.396666666666665,,0.0,,441.0,,67.53,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-28 17:45:00,151.85333333333332,0.0,0.0,19.5,63.61000000000001,152.56,0.0,68.0,21.986666666666668,,0.0,,443.6666666666667,,67.60666666666667,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-28 18:00:00,151.85333333333332,0.0,0.0,19.166666666666668,64.55333333333334,152.56,0.0,68.0,24.37,,0.0,,442.6666666666667,,67.63333333333334,,,67.0,69.0,,,4.8500000000000085,0.0
2025-02-28 18:15:00,151.85333333333332,-2.1200000000000045,0.0,19.333333333333332,64.86333333333333,152.56,0.0,68.0,26.28333333333333,,0.0,,451.3333333333333,,67.67,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-28 18:30:00,152.56,0.0,0.0,19.0,65.55666666666667,152.56,0.0,68.0,27.866666666666664,,0.0,,441.3333333333333,,67.69333333333333,,,67.0,69.0,,,5.980000000000004,0.0
2025-02-28 18:45:00,152.56,2.1200000000000045,0.0,19.166666666666668,65.89333333333333,152.56,0.0,68.0,27.853333333333335,,0.0,,433.0,,67.8,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-28 19:00:00,151.14666666666668,-2.1200000000000045,0.0,19.333333333333332,65.78,152.56,0.0,68.0,28.406666666666666,,0.0,,439.0,,67.83666666666666,,,67.0,69.0,,,5.730000000000004,0.0
2025-02-28 19:15:00,151.14666666666668,0.0,0.0,18.333333333333332,66.11666666666667,152.56,0.0,68.0,29.320000000000004,,0.0,,424.3333333333333,,67.83666666666666,,,67.0,69.0,,,6.239999999999995,0.0
2025-02-28 19:30:00,152.56,0.0,0.0,20.0,66.15333333333334,152.56,0.0,68.0,28.756666666666664,,0.0,,416.3333333333333,,67.91000000000001,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-28 19:45:00,153.26666666666668,0.0,0.0,18.333333333333332,66.18666666666667,152.56,0.0,68.0,29.233333333333334,,0.0,,421.6666666666667,,67.91666666666667,,,67.0,69.0,,,6.1299999999999955,0.0
2025-02-28 20:00:00,149.02666666666667,-4.240000000000009,0.0,18.5,66.24666666666667,152.56,0.0,68.0,29.75333333333333,,0.0,,413.0,,67.91666666666667,,,67.0,69.0,,,6.339999999999996,0.0
2025-02-28 20:15:00,152.56,0.0,0.0,19.0,66.56,152.56,0.0,68.0,30.336666666666662,,0.0,,411.6666666666667,,67.91666666666667,,,67.0,69.0,,,6.450000000000003,0.0
2025-02-28 20:30:00,152.56,0.0,0.0,18.333333333333332,66.25333333333333,152.56,0.0,68.0,27.286666666666665,,0.0,,437.3333333333333,,68.08,,,67.0,69.0,,,6.710000000000008,0.0
2025-02-28 20:45:00,151.85333333333332,0.0,0.0,18.0,64.05,152.56,0.0,68.0,20.86,,0.0,,484.0,,68.31333333333333,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-28 21:00:00,151.85333333333332,0.0,0.0,18.833333333333332,65.88,152.56,0.0,68.0,27.53333333333333,,0.0,,415.6666666666667,,67.92333333333333,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-28 21:15:00,151.14666666666668,-2.1200000000000045,0.0,17.0,66.33666666666667,152.56,0.0,68.0,29.58,,0.0,,404.3333333333333,,67.86,,,67.0,69.0,,,5.88000000000001,0.0
2025-02-28 21:30:00,150.44,0.0,0.0,17.5,66.66333333333334,152.56,0.0,68.0,30.483333333333334,,0.0,,402.0,,67.87333333333333,,,67.0,69.0,,,6.93,0.0
2025-02-28 21:45:00,152.56,0.0,0.0,17.833333333333332,66.53,152.56,0.0,68.0,30.320000000000004,,0.0,,402.0,,67.91666666666667,,,67.0,69.0,,,6.519999999999996,0.0
2025-02-28 22:00:00,151.85333333333332,0.0,0.0,17.5,66.74,152.56,0.0,68.0,31.063333333333333,,0.0,,399.3333333333333,,67.91,,,67.0,69.0,,,6.659999999999997,0.0
2025-02-28 22:15:00,151.85333333333332,-2.1200000000000045,0.0,17.5,66.2,152.56,0.0,68.0,28.816666666666666,,0.0,,403.3333333333333,,68.04333333333334,,,67.0,69.0,,,6.530000000000008,0.0
2025-02-28 22:30:00,153.97333333333333,0.0,0.0,17.666666666666668,66.03333333333335,152.56,0.0,68.0,29.400000000000002,,0.0,,404.3333333333333,,68.00333333333333,,,67.0,69.0,,,6.079999999999998,0.0
2025-02-28 22:45:00,151.14666666666668,0.0,0.0,17.833333333333332,65.92333333333333,152.56,0.0,68.0,28.333333333333332,,0.0,,405.3333333333333,,68.04,,,67.0,69.0,,,6.410000000000004,0.0
2025-02-28 23:00:00,151.85333333333332,0.0,0.0,19.0,66.03333333333335,152.56,0.0,68.0,29.936666666666667,,0.0,,401.3333333333333,,67.96,,,67.0,69.0,,,6.3700000000000045,0.0
2025-02-28 23:15:00,152.56,0.0,0.0,17.333333333333332,66.08,152.56,0.0,68.0,31.13,,0.0,,396.0,,67.92333333333333,,,67.0,69.0,,,6.380000000000003,0.0
2025-02-28 23:30:00,151.85333333333332,-2.1200000000000045,0.0,17.833333333333332,66.14666666666666,152.56,0.0,68.0,31.80666666666667,,0.0,,394.6666666666667,,67.91000000000001,,,67.0,69.0,,,7.109999999999992,0.0
2025-02-28 23:45:00,151.14666666666668,0.0,0.0,18.5,66.43,152.56,0.0,68.0,32.656666666666666,,0.0,,393.3333333333333,,67.90333333333332,,,67.0,69.0,,,7.25,0.0
2025-03-01 00:00:00,151.14666666666668,0.0,0.0,18.333333333333332,66.44,152.56,0.0,68.0,32.21333333333333,,0.0,,394.6666666666667,,67.94,,,67.0,69.0,,,7.390000000000001,0.0
2025-03-01 00:15:00,152.56,-2.1200000000000045,0.0,18.666666666666668,66.71333333333332,152.56,0.0,68.0,33.050000000000004,,0.0,,393.3333333333333,,67.94666666666667,,,67.0,69.0,,,7.259999999999998,0.0
2025-03-01 00:30:00,149.02666666666667,-4.240000000000009,0.0,18.833333333333332,66.63666666666667,152.56,0.0,68.0,32.49,,0.0,,394.6666666666667,,67.96666666666667,,,67.0,69.0,,,7.580000000000005,0.0
2025-03-01 00:45:00,150.44,-2.1200000000000045,0.0,20.5,66.47666666666667,152.56,0.0,68.0,32.13333333333333,,0.0,,393.3333333333333,,67.98333333333333,,,67.0,69.0,,,7.080000000000005,0.0
2025-03-01 01:00:00,151.85333333333332,-4.240000000000009,0.0,20.833333333333332,66.3,152.56,0.0,68.0,30.686666666666667,,0.0,,390.0,,68.04666666666667,,,67.0,69.0,,,7.339999999999996,0.0
2025-03-01 01:15:00,150.44,-2.1200000000000045,0.0,20.666666666666668,66.58333333333333,152.56,0.0,68.0,31.546666666666667,,0.0,,389.3333333333333,,67.99000000000001,,,67.0,69.0,,,6.759999999999998,0.0
2025-03-01 01:30:00,152.56,2.1200000000000045,0.0,20.333333333333332,66.23666666666666,152.56,0.0,68.0,30.313333333333333,,0.0,,388.0,,68.04666666666667,,,67.0,69.0,,,6.979999999999997,0.0
2025-03-01 01:45:00,151.14666666666668,0.0,0.0,18.666666666666668,65.52,152.56,0.0,68.0,27.7,,0.0,,388.0,,68.12333333333333,,,67.0,69.0,,,6.399999999999999,0.0
2025-03-01 02:00:00,150.44,-4.240000000000009,0.0,19.0,65.59,152.56,0.0,68.0,28.98,,0.0,,386.6666666666667,,68.03333333333333,,,67.0,69.0,,,6.310000000000002,0.0
2025-03-01 02:15:00,152.56,0.0,0.0,19.833333333333332,65.64999999999999,152.56,0.0,68.0,29.78,,0.0,,389.3333333333333,,67.99666666666667,,,67.0,69.0,,,6.590000000000003,0.0
2025-03-01 02:30:00,152.56,-2.1200000000000045,0.0,20.833333333333332,65.85333333333334,152.56,0.0,68.0,30.013333333333332,,0.0,,388.6666666666667,,67.97666666666667,,,67.0,69.0,,,7.109999999999999,0.0
2025-03-01 02:45:00,151.14666666666668,-2.1200000000000045,0.0,20.166666666666668,65.76,152.56,0.0,68.0,29.7,,0.0,,388.0,,68.00666666666667,,,67.0,69.0,,,6.440000000000005,0.0
2025-03-01 03:00:00,151.85333333333332,-2.1200000000000045,0.0,19.666666666666668,65.66,152.56,0.0,68.0,28.733333333333334,,0.0,,386.0,,68.04333333333334,,,67.0,69.0,,,6.539999999999992,0.0
2025-03-01 03:15:00,150.44,-2.1200000000000045,0.0,19.166666666666668,65.88000000000001,152.56,0.0,68.0,30.349999999999998,,0.0,,388.0,,67.94666666666667,,,67.0,69.0,,,6.490000000000002,0.0
2025-03-01 03:30:00,151.85333333333332,-2.1200000000000045,0.0,20.666666666666668,66.15666666666667,152.56,0.0,68.0,30.146666666666665,,0.0,,386.6666666666667,,67.99,,,67.0,69.0,,,7.1100000000000065,0.0
2025-03-01 03:45:00,151.85333333333332,-2.1200000000000045,0.0,20.166666666666668,65.73666666666666,152.56,0.0,68.0,29.580000000000002,,0.0,,386.0,,68.02333333333333,,,67.0,69.0,,,6.850000000000001,0.0
2025-03-01 04:00:00,150.44,-2.1200000000000045,0.0,20.333333333333332,65.79,152.56,0.0,68.0,29.036666666666665,,0.0,,387.3333333333333,,68.02,,,67.0,69.0,,,6.940000000000005,0.0
2025-03-01 04:15:00,151.14666666666668,-2.1200000000000045,0.0,21.333333333333332,65.64666666666666,152.56,0.0,68.0,28.846666666666664,,0.0,,389.3333333333333,,68.02666666666666,,,67.0,69.0,,,6.659999999999997,0.0
2025-03-01 04:30:00,151.14666666666668,0.0,0.0,20.0,65.80333333333334,152.56,0.0,68.0,30.47666666666667,,0.0,,390.6666666666667,,67.96,,,67.0,69.0,,,6.800000000000004,0.0
2025-03-01 04:45:00,150.44,0.0,0.0,18.75,65.56,152.56,0.0,68.0,30.185,,0.0,,391.0,,67.975,,,67.0,69.0,,,7.020000000000003,0.0
2025-03-01 05:00:00,150.44,0.0,0.0,19.333333333333332,66.03666666666668,152.56,0.0,68.0,30.833333333333332,,0.0,,388.0,,67.98333333333333,,,67.0,69.0,,,7.200000000000003,0.0
2025-03-01 05:15:00,151.14666666666668,-2.1200000000000045,0.0,20.333333333333332,65.67,152.56,0.0,68.0,29.523333333333337,,0.0,,388.0,,68.03333333333335,,,67.0,69.0,,,6.880000000000003,0.0
2025-03-01 05:30:00,151.85333333333332,0.0,0.0,21.0,65.40666666666667,152.56,0.0,68.0,30.983333333333334,,0.0,,388.0,,67.95333333333333,,,67.0,69.0,,,6.849999999999994,0.0
2025-03-01 05:45:00,150.44,0.0,0.0,20.666666666666668,68.96333333333332,152.56,0.0,68.0,30.083333333333332,,0.0,,387.3333333333333,,68.01666666666667,,,67.0,69.0,,,7.670000000000009,0.0
2025-03-01 06:00:00,151.14666666666668,2.1200000000000045,0.0,19.333333333333332,66.70666666666666,152.56,0.0,68.0,27.36,,0.0,,387.3333333333333,,68.09333333333332,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-01 06:15:00,151.85333333333332,0.0,0.0,20.5,69.62666666666667,152.56,0.0,68.0,26.996666666666666,,0.0,,386.6666666666667,,68.08999999999999,,,67.0,69.0,,,8.18,0.0
2025-03-01 06:30:00,152.56,2.1200000000000045,0.0,20.166666666666668,66.71,152.56,0.0,68.0,27.83666666666667,,0.0,,386.0,,68.02333333333333,,,67.0,69.0,,,4.68,0.0
2025-03-01 06:45:00,151.14666666666668,0.0,0.0,19.666666666666668,70.87,152.56,0.0,68.0,23.41333333333333,,0.0,,386.0,,68.22666666666667,,,67.0,69.0,,,6.0,0.0
2025-03-01 07:00:00,150.44,-2.1200000000000045,0.0,19.166666666666668,64.57333333333334,152.56,0.0,68.0,22.72,,0.0,,386.6666666666667,,68.14333333333333,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-01 07:15:00,151.14666666666668,-2.1200000000000045,0.0,19.5,69.48333333333333,152.56,0.0,68.0,21.790000000000003,,0.0,,386.0,,68.15666666666667,,,67.0,69.0,,,5.170000000000002,0.0
2025-03-01 07:30:00,152.56,2.1200000000000045,0.0,18.166666666666668,68.27,152.56,0.0,68.0,14.89,,0.0,,386.0,,68.39333333333333,,,67.0,69.0,,,3.25,0.0
2025-03-01 07:45:00,149.73333333333332,-4.240000000000009,0.0,18.5,67.45666666666666,152.56,0.0,68.0,12.033333333333333,,0.0,,387.3333333333333,,68.38333333333334,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-01 08:00:00,151.14666666666668,-2.1200000000000045,0.0,20.333333333333332,66.84666666666668,152.56,0.0,68.0,10.406666666666666,,0.0,,386.3333333333333,,68.31666666666666,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-01 08:15:00,152.56,2.1200000000000045,0.0,20.666666666666668,66.35333333333334,152.56,0.0,68.0,9.856666666666667,,0.0,,386.3333333333333,,68.24333333333334,,,67.0,69.0,,,1.5699999999999932,0.0
2025-03-01 08:30:00,152.56,0.0,0.0,20.0,66.20666666666666,152.56,0.0,68.0,9.433333333333332,,0.0,,386.0,,68.19333333333334,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-01 08:45:00,151.14666666666668,-2.1200000000000045,0.0,20.0,65.89999999999999,152.56,0.0,68.0,8.846666666666666,,0.0,,386.0,,68.14999999999999,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-01 09:00:00,151.14666666666668,0.0,0.0,20.0,65.7,152.56,0.0,68.0,9.976666666666667,,0.0,,386.6666666666667,,68.05,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-01 09:15:00,150.44,-2.1200000000000045,0.0,20.333333333333332,65.47333333333333,152.56,0.0,68.0,9.983333333333334,,0.0,,388.0,,68.03333333333335,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-01 09:30:00,151.14666666666668,-2.1200000000000045,0.0,21.5,65.52,152.56,0.0,68.0,11.096666666666666,,0.0,,387.3333333333333,,67.98333333333333,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-01 09:45:00,153.26666666666668,0.0,0.0,21.0,65.47666666666667,152.56,0.0,68.0,11.89,,0.0,,388.0,,67.94666666666667,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-01 10:00:00,150.44,-2.1200000000000045,0.0,20.666666666666668,65.56666666666666,152.56,0.0,68.0,12.76,,0.0,,388.6666666666667,,67.92333333333333,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-01 10:15:00,150.44,-2.1200000000000045,0.0,21.5,65.56666666666666,152.56,0.0,68.0,13.326666666666666,,0.0,,389.3333333333333,,67.93,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-01 10:30:00,151.14666666666668,-2.1200000000000045,0.0,22.0,65.52,152.56,0.0,68.0,13.913333333333334,,0.0,,390.0,,67.91,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-01 10:45:00,151.85333333333332,-2.1200000000000045,0.0,22.166666666666668,65.39,152.56,0.0,68.0,14.833333333333334,,0.0,,389.3333333333333,,67.90333333333332,,,67.0,69.0,,,3.289999999999992,0.0
2025-03-01 11:00:00,151.14666666666668,-4.240000000000009,0.0,21.833333333333332,65.35333333333334,152.56,0.0,68.0,15.466666666666667,,0.0,,390.0,,67.90333333333332,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-01 11:15:00,151.85333333333332,0.0,0.0,21.666666666666668,65.42999999999999,152.56,0.0,68.0,16.57,,0.0,,391.3333333333333,,67.88333333333334,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-01 11:30:00,149.73333333333332,-2.1200000000000045,0.0,21.333333333333332,65.37666666666667,152.56,0.0,68.0,17.366666666666664,,0.0,,390.6666666666667,,67.89,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-01 11:45:00,152.56,0.0,0.0,20.25,65.34,152.56,0.0,68.0,18.29,,0.0,,392.0,,67.875,,,67.0,69.0,,,4.45000000000001,0.0
2025-03-01 12:00:00,153.26666666666668,2.1200000000000045,0.0,19.5,65.54,152.56,0.0,68.0,19.82,,0.0,,392.0,,67.85000000000001,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-01 12:15:00,149.73333333333332,-4.240000000000009,0.0,21.5,65.90666666666667,152.56,0.0,68.0,21.156666666666666,,0.0,,392.0,,67.84333333333333,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-01 12:30:00,152.56,-2.1200000000000045,0.0,22.0,65.73,152.56,0.0,68.0,21.153333333333332,,0.0,,392.0,,67.89,,,67.0,69.0,,,5.309999999999995,0.0
2025-03-01 12:45:00,151.85333333333332,-2.1200000000000045,0.0,21.333333333333332,65.76666666666667,152.56,0.0,68.0,21.703333333333333,,0.0,,394.0,,67.89666666666666,,,67.0,69.0,,,5.469999999999992,0.0
2025-03-01 13:00:00,151.14666666666668,-6.360000000000014,0.0,20.666666666666668,65.69666666666667,152.56,0.0,68.0,22.576666666666668,,0.0,,394.0,,67.89,,,67.0,69.0,,,5.769999999999996,0.0
2025-03-01 13:15:00,153.26666666666668,0.0,0.0,20.166666666666668,65.62666666666667,152.56,0.0,68.0,23.363333333333333,,0.0,,394.0,,67.88666666666667,,,67.0,69.0,,,6.019999999999996,0.0
2025-03-01 13:30:00,151.85333333333332,0.0,0.0,19.666666666666668,65.89,152.56,0.0,68.0,24.153333333333336,,0.0,,393.3333333333333,,67.88333333333334,,,67.0,69.0,,,6.3700000000000045,0.0
2025-03-01 13:45:00,152.56,-2.1200000000000045,0.0,21.333333333333332,66.11666666666667,152.56,0.0,68.0,24.713333333333335,,0.0,,392.6666666666667,,67.89666666666666,,,67.0,69.0,,,6.660000000000004,0.0
2025-03-01 14:00:00,151.14666666666668,-2.1200000000000045,0.0,21.833333333333332,66.17999999999999,152.56,0.0,68.0,25.060000000000002,,0.0,,394.0,,67.91666666666667,,,67.0,69.0,,,6.509999999999998,0.0
2025-03-01 14:15:00,151.85333333333332,-2.1200000000000045,0.0,22.0,66.19666666666667,152.56,0.0,68.0,24.286666666666665,,0.0,,394.0,,67.97666666666667,,,67.0,69.0,,,6.659999999999997,0.0
2025-03-01 14:30:00,151.14666666666668,0.0,0.0,20.0,66.13,152.56,0.0,68.0,23.80333333333333,,0.0,,394.0,,68.01333333333334,,,67.0,69.0,,,6.240000000000002,0.0
2025-03-01 14:45:00,151.14666666666668,-2.1200000000000045,0.0,20.0,66.48,152.56,0.0,68.0,23.400000000000002,,0.0,,393.3333333333333,,68.02,,,67.0,69.0,,,6.1100000000000065,0.0
2025-03-01 15:00:00,150.44,-2.1200000000000045,0.0,20.666666666666668,66.28666666666668,152.56,0.0,68.0,22.746666666666666,,0.0,,394.0,,68.04333333333334,,,67.0,69.0,,,5.909999999999997,0.0
2025-03-01 15:15:00,152.56,0.0,0.0,20.5,66.46666666666667,152.56,0.0,68.0,22.71666666666667,,0.0,,393.3333333333333,,68.02333333333333,,,67.0,69.0,,,5.819999999999993,0.0
2025-03-01 15:30:00,150.44,-2.1200000000000045,0.0,19.5,66.33333333333333,152.56,0.0,68.0,21.896666666666665,,0.0,,394.0,,68.04333333333334,,,67.0,69.0,,,5.6200000000000045,0.0
2025-03-01 15:45:00,150.44,0.0,0.0,20.5,66.37333333333333,152.56,0.0,68.0,21.48333333333333,,0.0,,393.3333333333333,,68.04333333333334,,,67.0,69.0,,,5.589999999999996,0.0
2025-03-01 16:00:00,151.85333333333332,0.0,0.0,20.833333333333332,66.41000000000001,152.56,0.0,68.0,21.123333333333335,,0.0,,394.0,,68.04333333333334,,,67.0,69.0,,,5.210000000000001,0.0
2025-03-01 16:15:00,152.56,0.0,0.0,20.333333333333332,66.30666666666667,152.56,0.0,68.0,20.563333333333333,,0.0,,394.0,,68.05,,,67.0,69.0,,,5.410000000000004,0.0
2025-03-01 16:30:00,150.44,0.0,0.0,19.166666666666668,66.18333333333334,152.56,0.0,68.0,20.326666666666668,,0.0,,394.0,,68.04666666666667,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-01 16:45:00,149.73333333333332,-2.1200000000000045,0.0,21.166666666666668,66.14,152.56,0.0,68.0,19.87333333333333,,0.0,,394.0,,68.04333333333334,,,67.0,69.0,,,5.07,0.0
2025-03-01 17:00:00,152.56,0.0,0.0,20.0,66.12666666666667,152.56,0.0,68.0,19.373333333333335,,0.0,,394.0,,68.04666666666667,,,67.0,69.0,,,5.050000000000004,0.0
2025-03-01 17:15:00,152.56,2.1200000000000045,0.0,19.833333333333332,66.47,152.56,0.0,68.0,18.959999999999997,,0.0,,394.0,,68.04666666666667,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-01 17:30:00,152.56,0.0,0.0,20.666666666666668,66.24,152.56,0.0,68.0,18.406666666666666,,0.0,,394.0,,68.05,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-01 17:45:00,151.14666666666668,0.0,0.0,19.333333333333332,66.33999999999999,152.56,0.0,68.0,18.033333333333335,,0.0,,394.0,,68.05,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-01 18:00:00,151.85333333333332,0.0,0.0,19.0,66.08333333333333,152.56,0.0,68.0,17.583333333333332,,0.0,,394.0,,68.04666666666667,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-01 18:15:00,149.73333333333332,-2.1200000000000045,0.0,18.833333333333332,66.16666666666667,152.56,0.0,68.0,17.12333333333333,,0.0,,394.6666666666667,,68.05,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-01 18:30:00,151.14666666666668,-2.1200000000000045,0.0,18.833333333333332,65.94333333333333,152.56,0.0,68.0,17.02,,0.0,,397.3333333333333,,68.04333333333334,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-01 18:45:00,151.85333333333332,0.0,0.0,20.5,65.69,152.56,0.0,68.0,17.44333333333333,,0.0,,396.0,,68.02333333333333,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-01 19:00:00,151.85333333333332,0.0,0.0,18.666666666666668,65.99,152.56,0.0,68.0,17.37333333333333,,0.0,,394.6666666666667,,68.00666666666666,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-01 19:15:00,151.85333333333332,2.1200000000000045,0.0,18.333333333333332,66.17,152.56,0.0,68.0,16.833333333333332,,0.0,,396.0,,68.02666666666667,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-01 19:30:00,150.44,-4.240000000000009,0.0,18.166666666666668,66.37,152.56,0.0,68.0,16.25,,0.0,,396.0,,68.04,,,67.0,69.0,,,3.999999999999993,0.0
2025-03-01 19:45:00,149.73333333333332,-2.1200000000000045,0.0,18.5,65.86666666666667,152.56,0.0,68.0,15.603333333333333,,0.0,,396.0,,68.05,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-01 20:00:00,151.85333333333332,-2.1200000000000045,0.0,20.0,65.46333333333332,152.56,0.0,68.0,16.026666666666667,,0.0,,396.0,,68.01333333333334,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-01 20:15:00,152.56,-2.1200000000000045,0.0,18.833333333333332,65.66000000000001,152.56,0.0,68.0,15.799999999999999,,0.0,,396.0,,68.01333333333334,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-01 20:30:00,151.85333333333332,-2.1200000000000045,0.0,17.5,65.69666666666667,152.56,0.0,68.0,17.36,,0.0,,397.3333333333333,,67.94666666666667,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-01 20:45:00,149.02666666666667,-4.240000000000009,0.0,19.0,65.69333333333333,152.56,0.0,68.0,17.523333333333333,,0.0,,398.0,,67.95333333333333,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-01 21:00:00,151.14666666666668,-2.1200000000000045,0.0,20.5,65.90666666666667,152.56,0.0,68.0,18.02333333333333,,0.0,,398.6666666666667,,67.94333333333334,,,67.0,69.0,,,4.510000000000005,0.0
2025-03-01 21:15:00,152.56,0.0,0.0,19.666666666666668,65.89999999999999,152.56,0.0,68.0,18.883333333333336,,0.0,,398.6666666666667,,67.93666666666667,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-01 21:30:00,149.73333333333332,-2.1200000000000045,0.0,18.5,65.70333333333333,152.56,0.0,68.0,19.44333333333333,,0.0,,400.0,,67.92333333333333,,,67.0,69.0,,,4.709999999999994,0.0
2025-03-01 21:45:00,150.44,-6.360000000000014,0.0,18.5,65.65333333333334,152.56,0.0,68.0,19.99,,0.0,,400.0,,67.92333333333333,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-01 22:00:00,151.85333333333332,-2.1200000000000045,0.0,18.166666666666668,65.76666666666667,152.56,0.0,68.0,20.63,,0.0,,400.0,,67.92333333333333,,,67.0,69.0,,,5.259999999999998,0.0
2025-03-01 22:15:00,152.56,0.0,0.0,19.0,65.90666666666667,152.56,0.0,68.0,21.293333333333333,,0.0,,400.6666666666667,,67.91,,,67.0,69.0,,,5.3799999999999955,0.0
2025-03-01 22:30:00,151.14666666666668,-2.1200000000000045,0.0,20.333333333333332,65.83,152.56,0.0,68.0,21.763333333333332,,0.0,,401.3333333333333,,67.91666666666667,,,67.0,69.0,,,5.549999999999997,0.0
2025-03-01 22:45:00,151.14666666666668,0.0,0.0,20.0,65.88,152.56,0.0,68.0,22.573333333333334,,0.0,,402.0,,67.91,,,67.0,69.0,,,5.740000000000002,0.0
2025-03-01 23:00:00,151.14666666666668,-2.1200000000000045,0.0,19.5,65.99,152.56,0.0,68.0,23.393333333333334,,0.0,,403.3333333333333,,67.89666666666666,,,67.0,69.0,,,6.070000000000007,0.0
2025-03-01 23:15:00,151.85333333333332,0.0,0.0,19.333333333333332,65.98333333333333,152.56,0.0,68.0,23.856666666666666,,0.0,,402.6666666666667,,67.91,,,67.0,69.0,,,6.149999999999999,0.0
2025-03-01 23:30:00,152.56,0.0,0.0,20.666666666666668,65.89,152.56,0.0,68.0,24.383333333333336,,0.0,,403.3333333333333,,67.91666666666667,,,67.0,69.0,,,6.350000000000001,0.0
2025-03-01 23:45:00,151.14666666666668,-4.240000000000009,0.0,21.0,65.84333333333333,152.56,0.0,68.0,25.143333333333334,,0.0,,403.3333333333333,,67.90333333333332,,,67.0,69.0,,,6.659999999999997,0.0
2025-03-02 00:00:00,150.44,0.0,0.0,21.0,65.88333333333334,152.56,0.0,68.0,25.80666666666667,,0.0,,404.0,,67.90333333333332,,,67.0,69.0,,,6.859999999999999,0.0
2025-03-02 00:15:00,152.56,0.0,0.0,21.333333333333332,66.08,152.56,0.0,68.0,26.820000000000004,,0.0,,404.0,,67.89666666666666,,,67.0,69.0,,,7.210000000000001,0.0
2025-03-02 00:30:00,151.14666666666668,-2.1200000000000045,0.0,21.333333333333332,66.08999999999999,152.56,0.0,68.0,27.173333333333332,,0.0,,404.0,,67.91,,,67.0,69.0,,,7.310000000000002,0.0
2025-03-02 00:45:00,150.44,-2.1200000000000045,0.0,21.333333333333332,66.17333333333333,152.56,0.0,68.0,28.040000000000003,,0.0,,404.0,,67.90333333333332,,,67.0,69.0,,,7.640000000000008,0.0
2025-03-02 01:00:00,151.85333333333332,0.0,0.0,19.666666666666668,66.06,152.56,0.0,68.0,28.516666666666666,,0.0,,404.0,,67.91,,,67.0,69.0,,,7.810000000000009,0.0
2025-03-02 01:15:00,150.44,-2.1200000000000045,0.0,20.333333333333332,66.19333333333333,152.56,0.0,68.0,29.45,,0.0,,404.0,,67.89666666666666,,,67.0,69.0,,,8.149999999999999,0.0
2025-03-02 01:30:00,151.14666666666668,0.0,0.0,21.333333333333332,66.14666666666666,152.56,0.0,68.0,30.14,,0.0,,404.0,,67.89666666666666,,,67.0,69.0,,,8.449999999999996,0.0
2025-03-02 01:45:00,151.85333333333332,0.0,0.0,20.833333333333332,66.30666666666667,152.56,0.0,68.0,30.933333333333334,,0.0,,404.6666666666667,,67.88333333333334,,,67.0,69.0,,,8.75,0.0
2025-03-02 02:00:00,151.85333333333332,0.0,0.0,21.833333333333332,66.34333333333333,152.56,0.0,68.0,31.456666666666667,,0.0,,406.0,,67.90333333333332,,,67.0,69.0,,,8.990000000000002,0.0
2025-03-02 02:15:00,151.14666666666668,0.0,0.0,21.666666666666668,66.39999999999999,152.56,0.0,68.0,31.823333333333334,,0.0,,406.0,,67.91666666666667,,,67.0,69.0,,,9.100000000000001,0.0
2025-03-02 02:30:00,151.14666666666668,-2.1200000000000045,0.0,21.333333333333332,66.44666666666667,152.56,0.0,68.0,32.52666666666667,,0.0,,406.0,,67.91666666666667,,,67.0,69.0,,,9.43,0.0
2025-03-02 02:45:00,151.85333333333332,0.0,0.0,20.333333333333332,66.50333333333333,152.56,0.0,68.0,33.093333333333334,,0.0,,406.0,,67.92333333333333,,,67.0,69.0,,,9.630000000000003,0.0
2025-03-02 03:00:00,149.73333333333332,-4.240000000000009,0.0,19.833333333333332,66.56,152.56,0.0,68.0,32.84,,0.0,,406.0,,67.92333333333333,,,67.0,69.0,,,9.670000000000009,0.0
2025-03-02 03:15:00,151.85333333333332,0.0,0.0,19.333333333333332,66.43333333333334,152.56,0.0,68.0,32.70333333333334,,0.0,,406.3333333333333,,67.95333333333333,,,67.0,69.0,,,9.670000000000002,0.0
2025-03-02 03:30:00,154.68,2.1200000000000045,0.0,21.0,66.77333333333333,152.56,0.0,68.0,34.22,,0.0,,407.6666666666667,,67.93,,,67.0,69.0,,,10.100000000000001,0.0
2025-03-02 03:45:00,149.73333333333332,-2.1200000000000045,0.0,20.166666666666668,66.69333333333333,152.56,0.0,68.0,34.04666666666667,,0.0,,408.0,,67.96,,,67.0,69.0,,,9.950000000000003,0.0
2025-03-02 04:00:00,151.14666666666668,0.0,0.0,20.5,66.77666666666666,152.56,0.0,68.0,34.406666666666666,,0.0,,407.6666666666667,,67.95333333333333,,,67.0,69.0,,,10.369999999999997,0.0
2025-03-02 04:15:00,152.56,0.0,0.0,21.5,66.74666666666667,152.56,0.0,68.0,34.65,,0.0,,407.6666666666667,,67.97000000000001,,,67.0,69.0,,,10.530000000000008,0.0
2025-03-02 04:30:00,151.14666666666668,-2.1200000000000045,0.0,20.0,66.53333333333335,152.56,0.0,68.0,33.919999999999995,,0.0,,408.0,,67.99666666666667,,,67.0,69.0,,,10.050000000000004,0.0
2025-03-02 04:45:00,150.44,-2.1200000000000045,0.0,19.5,66.45333333333333,152.56,0.0,68.0,33.806666666666665,,0.0,,409.6666666666667,,68.0,,,67.0,69.0,,,10.089999999999996,0.0
2025-03-02 05:00:00,151.14666666666668,0.0,0.0,20.666666666666668,66.67,152.56,0.0,68.0,35.00666666666667,,0.0,,409.3333333333333,,67.95333333333333,,,67.0,69.0,,,10.46,0.0
2025-03-02 05:15:00,152.56,0.0,0.0,20.0,66.80666666666667,152.56,0.0,68.0,34.45666666666667,,0.0,,411.6666666666667,,67.98,,,67.0,69.0,,,10.75,0.0
2025-03-02 05:30:00,151.14666666666668,-2.1200000000000045,0.0,19.5,66.73666666666666,152.56,0.0,68.0,35.06666666666667,,0.0,,412.0,,68.0,,,67.0,69.0,,,10.559999999999995,0.0
2025-03-02 05:45:00,151.85333333333332,0.0,0.0,20.833333333333332,66.75666666666666,152.56,0.0,68.0,35.623333333333335,,0.0,,413.0,,67.94333333333334,,,67.0,69.0,,,10.769999999999996,0.0
2025-03-02 06:00:00,150.44,0.0,0.0,21.166666666666668,66.67333333333333,152.56,0.0,68.0,35.473333333333336,,0.0,,413.0,,67.97000000000001,,,67.0,69.0,,,10.840000000000003,0.0
2025-03-02 06:15:00,151.14666666666668,-2.1200000000000045,0.0,20.833333333333332,66.66333333333334,152.56,0.0,68.0,35.446666666666665,,0.0,,413.0,,67.96333333333332,,,67.0,69.0,,,10.870000000000005,0.0
2025-03-02 06:30:00,151.14666666666668,-2.1200000000000045,0.0,19.666666666666668,66.90333333333334,152.56,0.0,68.0,36.526666666666664,,0.0,,415.0,,67.94,,,67.0,69.0,,,10.880000000000003,0.0
2025-03-02 06:45:00,151.14666666666668,0.0,0.0,19.333333333333332,66.84666666666668,152.56,0.0,68.0,36.446666666666665,,0.0,,415.6666666666667,,67.96,,,67.0,69.0,,,11.469999999999999,0.0
2025-03-02 07:00:00,151.14666666666668,0.0,0.0,19.833333333333332,66.81333333333333,152.56,0.0,68.0,36.60666666666666,,0.0,,416.3333333333333,,67.97000000000001,,,67.0,69.0,,,11.530000000000001,0.0
2025-03-02 07:15:00,151.14666666666668,-2.1200000000000045,0.0,19.666666666666668,66.91333333333334,152.56,0.0,68.0,37.07333333333333,,0.0,,417.0,,67.94666666666667,,,67.0,69.0,,,11.479999999999997,0.0
2025-03-02 07:30:00,151.85333333333332,0.0,0.0,20.333333333333332,66.84333333333333,152.56,0.0,68.0,36.49666666666667,,0.0,,417.0,,67.97666666666667,,,67.0,69.0,,,11.429999999999993,0.0
2025-03-02 07:45:00,150.44,-4.240000000000009,0.0,21.5,66.81,152.56,0.0,68.0,37.086666666666666,,0.0,,419.0,,67.96,,,67.0,69.0,,,11.280000000000008,0.0
2025-03-02 08:00:00,153.97333333333333,0.0,0.0,20.833333333333332,66.87666666666667,152.56,0.0,68.0,36.946666666666665,,0.0,,419.0,,67.98,,,67.0,69.0,,,11.800000000000004,0.0
2025-03-02 08:15:00,152.56,0.0,0.0,20.0,66.82,152.56,0.0,68.0,37.92666666666667,,0.0,,419.6666666666667,,67.94,,,67.0,69.0,,,11.630000000000003,0.0
2025-03-02 08:30:00,151.14666666666668,0.0,0.0,19.5,66.70333333333333,152.56,0.0,68.0,37.63,,0.0,,421.0,,67.96333333333332,,,67.0,69.0,,,11.639999999999993,0.0
2025-03-02 08:45:00,151.85333333333332,0.0,0.0,19.666666666666668,66.81666666666666,152.56,0.0,68.0,37.97666666666667,,0.0,,421.0,,67.95333333333333,,,67.0,69.0,,,11.600000000000001,0.0
2025-03-02 09:00:00,152.56,2.1200000000000045,0.0,21.166666666666668,66.97333333333334,152.56,0.0,68.0,38.083333333333336,,0.0,,422.3333333333333,,67.97,,,67.0,69.0,,,12.080000000000005,0.0
2025-03-02 09:15:00,151.85333333333332,0.0,0.0,21.333333333333332,66.91666666666667,152.56,0.0,68.0,37.919999999999995,,0.0,,423.0,,67.97666666666667,,,67.0,69.0,,,12.079999999999998,0.0
2025-03-02 09:30:00,151.14666666666668,-2.1200000000000045,0.0,20.333333333333332,66.86,152.56,0.0,68.0,37.99333333333333,,0.0,,423.0,,67.98,,,67.0,69.0,,,11.939999999999998,0.0
2025-03-02 09:45:00,151.85333333333332,-2.1200000000000045,0.0,20.333333333333332,66.69,152.56,0.0,68.0,38.02333333333333,,0.0,,423.0,,67.96333333333332,,,67.0,69.0,,,12.050000000000004,0.0
2025-03-02 10:00:00,151.14666666666668,0.0,0.0,19.166666666666668,66.75333333333333,152.56,0.0,68.0,38.07,,0.0,,423.0,,67.99000000000001,,,67.0,69.0,,,12.269999999999996,0.0
2025-03-02 10:15:00,149.73333333333332,-2.1200000000000045,0.0,19.166666666666668,66.66666666666667,152.56,0.0,68.0,37.86,,0.0,,422.3333333333333,,67.99666666666667,,,67.0,69.0,,,11.839999999999996,0.0
2025-03-02 10:30:00,149.02666666666667,-4.240000000000009,0.0,20.666666666666668,66.67333333333333,152.56,0.0,68.0,38.13,,0.0,,423.0,,67.98333333333333,,,67.0,69.0,,,12.120000000000005,0.0
2025-03-02 10:45:00,153.26666666666668,0.0,0.0,20.0,66.66000000000001,152.56,0.0,68.0,37.74666666666666,,0.0,,423.0,,68.00666666666666,,,67.0,69.0,,,11.89,0.0
2025-03-02 11:00:00,151.85333333333332,0.0,0.0,19.166666666666668,66.61666666666666,152.56,0.0,68.0,38.02,,0.0,,423.6666666666667,,67.98333333333333,,,67.0,69.0,,,11.959999999999994,0.0
2025-03-02 11:15:00,151.14666666666668,0.0,0.0,19.5,66.59666666666666,152.56,0.0,68.0,38.63,,0.0,,425.6666666666667,,67.96666666666667,,,67.0,69.0,,,12.200000000000003,0.0
2025-03-02 11:30:00,151.14666666666668,-2.1200000000000045,0.0,19.5,66.76333333333334,152.56,0.0,68.0,38.63333333333333,,0.0,,426.3333333333333,,67.97666666666667,,,67.0,69.0,,,12.79,0.0
2025-03-02 11:45:00,151.85333333333332,0.0,0.0,20.5,66.60000000000001,152.56,0.0,68.0,38.63666666666666,,0.0,,425.6666666666667,,67.98666666666666,,,67.0,69.0,,,12.059999999999995,0.0
2025-03-02 12:00:00,150.44,-2.1200000000000045,0.0,21.166666666666668,66.58999999999999,152.56,0.0,68.0,38.68666666666667,,0.0,,425.6666666666667,,67.99,,,67.0,69.0,,,12.389999999999993,0.0
2025-03-02 12:15:00,151.14666666666668,-2.1200000000000045,0.0,20.833333333333332,66.83,152.56,0.0,68.0,39.38333333333333,,0.0,,426.3333333333333,,67.96,,,67.0,69.0,,,13.020000000000003,0.0
2025-03-02 12:30:00,151.14666666666668,0.0,0.0,20.166666666666668,67.02333333333333,152.56,0.0,68.0,40.06,,0.0,,427.0,,67.94,,,67.0,69.0,,,13.050000000000004,0.0
2025-03-02 12:45:00,149.73333333333332,0.0,0.0,20.5,66.98666666666666,152.56,0.0,68.0,39.336666666666666,,0.0,,427.0,,67.98,,,67.0,69.0,,,12.870000000000005,0.0
2025-03-02 13:00:00,151.85333333333332,0.0,0.0,21.5,67.14999999999999,152.56,0.0,68.0,39.06333333333333,,0.0,,428.3333333333333,,68.0,,,67.0,69.0,,,12.849999999999994,0.0
2025-03-02 13:15:00,153.26666666666668,4.240000000000009,0.0,20.333333333333332,66.94,152.56,0.0,68.0,38.35666666666666,,0.0,,429.6666666666667,,68.03333333333335,,,67.0,69.0,,,12.309999999999995,0.0
2025-03-02 13:30:00,151.14666666666668,0.0,0.0,19.166666666666668,66.91666666666667,152.56,0.0,68.0,37.99,,0.0,,431.0,,68.03333333333335,,,67.0,69.0,,,12.139999999999993,0.0
2025-03-02 13:45:00,151.85333333333332,-2.1200000000000045,0.0,20.166666666666668,67.00999999999999,152.56,0.0,68.0,37.586666666666666,,0.0,,429.0,,68.04,,,67.0,69.0,,,12.049999999999997,0.0
2025-03-02 14:00:00,151.85333333333332,-2.1200000000000045,0.0,21.166666666666668,66.98333333333333,152.56,0.0,68.0,37.18666666666667,,0.0,,427.0,,68.04,,,67.0,69.0,,,11.839999999999996,0.0
2025-03-02 14:15:00,151.85333333333332,0.0,0.0,19.833333333333332,67.02666666666666,152.56,0.0,68.0,36.75333333333334,,0.0,,425.0,,68.04666666666667,,,67.0,69.0,,,11.669999999999995,0.0
2025-03-02 14:30:00,152.56,0.0,0.0,20.0,67.18333333333334,152.56,0.0,68.0,36.19,,0.0,,424.3333333333333,,68.05,,,67.0,69.0,,,11.449999999999996,0.0
2025-03-02 14:45:00,151.85333333333332,-2.1200000000000045,0.0,21.333333333333332,67.12,152.56,0.0,68.0,35.666666666666664,,0.0,,424.3333333333333,,68.05,,,67.0,69.0,,,11.089999999999996,0.0
2025-03-02 15:00:00,152.56,0.0,0.0,20.5,66.97333333333333,152.56,0.0,68.0,35.21666666666667,,0.0,,422.3333333333333,,68.04666666666667,,,67.0,69.0,,,10.729999999999997,0.0
2025-03-02 15:15:00,151.85333333333332,0.0,0.0,19.166666666666668,67.15333333333334,152.56,0.0,68.0,34.733333333333334,,0.0,,423.0,,68.05,,,67.0,69.0,,,10.670000000000002,0.0
2025-03-02 15:30:00,151.14666666666668,0.0,0.0,20.333333333333332,67.11,152.56,0.0,68.0,33.64333333333334,,0.0,,420.3333333333333,,68.08333333333333,,,67.0,69.0,,,10.350000000000009,0.0
2025-03-02 15:45:00,151.14666666666668,-2.1200000000000045,0.0,21.5,67.00333333333333,152.56,0.0,68.0,33.31333333333333,,0.0,,419.0,,68.07,,,67.0,69.0,,,9.730000000000004,0.0
2025-03-02 16:00:00,152.56,2.1200000000000045,0.0,20.166666666666668,67.05666666666667,152.56,0.0,68.0,32.62,,0.0,,419.0,,68.07,,,67.0,69.0,,,9.600000000000009,0.0
2025-03-02 16:15:00,151.85333333333332,0.0,0.0,19.5,66.98,152.56,0.0,68.0,32.12666666666667,,0.0,,418.3333333333333,,68.07,,,67.0,69.0,,,9.619999999999997,0.0
2025-03-02 16:30:00,153.26666666666668,-2.1200000000000045,0.0,19.166666666666668,67.09333333333332,152.56,0.0,68.0,31.876666666666665,,0.0,,417.0,,68.05,,,67.0,69.0,,,9.349999999999994,0.0
2025-03-02 16:45:00,149.02666666666667,-2.1200000000000045,0.0,19.666666666666668,66.95333333333333,152.56,0.0,68.0,31.166666666666668,,0.0,,417.0,,68.05666666666666,,,67.0,69.0,,,9.080000000000005,0.0
2025-03-02 17:00:00,151.14666666666668,-4.240000000000009,0.0,21.166666666666668,66.95,152.56,0.0,68.0,29.830000000000002,,0.0,,416.3333333333333,,68.11333333333333,,,67.0,69.0,,,8.929999999999993,0.0
2025-03-02 17:15:00,151.85333333333332,2.1200000000000045,0.0,19.833333333333332,66.89,152.56,0.0,68.0,29.933333333333334,,0.0,,416.3333333333333,,68.07666666666667,,,67.0,69.0,,,8.509999999999998,0.0
2025-03-02 17:30:00,151.85333333333332,-2.1200000000000045,0.0,18.833333333333332,66.97,152.56,0.0,68.0,29.133333333333336,,0.0,,417.6666666666667,,68.08999999999999,,,67.0,69.0,,,8.090000000000003,0.0
2025-03-02 17:45:00,149.73333333333332,-2.1200000000000045,0.0,20.0,66.88333333333334,152.56,0.0,68.0,28.923333333333332,,0.0,,417.6666666666667,,68.05666666666666,,,67.0,69.0,,,8.170000000000002,0.0
2025-03-02 18:00:00,151.14666666666668,-2.1200000000000045,0.0,21.0,66.86666666666666,152.56,0.0,68.0,28.043333333333333,,0.0,,415.6666666666667,,68.07,,,67.0,69.0,,,7.920000000000002,0.0
2025-03-02 18:15:00,152.56,0.0,0.0,20.333333333333332,66.82333333333334,152.56,0.0,68.0,27.21666666666667,,0.0,,415.0,,68.06333333333333,,,67.0,69.0,,,7.759999999999991,0.0
2025-03-02 18:30:00,151.14666666666668,0.0,0.0,20.0,66.87,152.56,0.0,68.0,27.13,,0.0,,413.6666666666667,,68.05666666666666,,,67.0,69.0,,,7.689999999999998,0.0
2025-03-02 18:45:00,151.85333333333332,-2.1200000000000045,0.0,19.166666666666668,66.87666666666667,152.56,0.0,68.0,25.633333333333336,,0.0,,413.0,,68.10666666666667,,,67.0,69.0,,,7.249999999999993,0.0
2025-03-02 19:00:00,149.73333333333332,-6.360000000000014,0.0,20.666666666666668,66.80333333333334,152.56,0.0,68.0,23.91333333333333,,0.0,,413.0,,68.13666666666667,,,67.0,69.0,,,6.670000000000009,0.0
2025-03-02 19:15:00,153.26666666666668,0.0,0.0,19.166666666666668,66.75333333333333,152.56,0.0,68.0,24.123333333333335,,0.0,,412.0,,68.11,,,67.0,69.0,,,6.209999999999994,0.0
2025-03-02 19:30:00,150.44,-4.240000000000009,0.0,18.833333333333332,66.52,152.56,0.0,68.0,22.596666666666664,,0.0,,411.6666666666667,,68.10666666666667,,,67.0,69.0,,,6.130000000000003,0.0
2025-03-02 19:45:00,152.56,-2.1200000000000045,0.0,19.5,66.50666666666666,152.56,0.0,68.0,22.423333333333332,,0.0,,410.3333333333333,,68.07666666666667,,,67.0,69.0,,,6.039999999999999,0.0
2025-03-02 20:00:00,151.14666666666668,-2.1200000000000045,0.0,17.666666666666668,66.36666666666667,152.56,0.0,68.0,21.94333333333333,,0.0,,410.0,,68.06333333333333,,,67.0,69.0,,,5.800000000000004,0.0
2025-03-02 20:15:00,152.56,2.1200000000000045,0.0,17.333333333333332,66.41333333333334,152.56,0.0,68.0,21.316666666666666,,0.0,,410.0,,68.08333333333333,,,67.0,69.0,,,5.539999999999999,0.0
2025-03-02 20:30:00,151.85333333333332,-2.1200000000000045,0.0,17.0,66.43333333333334,152.56,0.0,68.0,20.526666666666667,,0.0,,410.0,,68.07666666666667,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-02 20:45:00,150.44,-2.1200000000000045,0.0,16.666666666666668,66.31333333333333,152.56,0.0,68.0,19.56,,0.0,,410.3333333333333,,68.08666666666666,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-02 21:00:00,151.85333333333332,0.0,0.0,16.333333333333332,66.22333333333334,152.56,0.0,68.0,19.5,,0.0,,411.0,,68.05666666666666,,,67.0,69.0,,,4.909999999999997,0.0
2025-03-02 21:15:00,151.85333333333332,-2.1200000000000045,0.0,16.0,66.04333333333334,152.56,0.0,68.0,19.209999999999997,,0.0,,410.3333333333333,,68.05,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-02 21:30:00,151.85333333333332,0.0,0.0,16.0,66.13666666666667,152.56,0.0,68.0,18.75,,0.0,,411.0,,68.05,,,67.0,69.0,,,4.669999999999995,0.0
2025-03-02 21:45:00,151.85333333333332,-2.1200000000000045,0.0,16.0,66.02999999999999,152.56,0.0,68.0,18.26,,0.0,,411.6666666666667,,68.05,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-02 22:00:00,151.85333333333332,0.0,0.0,16.666666666666668,65.94666666666667,152.56,0.0,68.0,17.71666666666667,,0.0,,413.6666666666667,,68.05,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-02 22:15:00,150.44,-4.240000000000009,0.0,18.333333333333332,65.90666666666667,152.56,0.0,68.0,17.403333333333332,,0.0,,415.0,,68.05,,,67.0,69.0,,,4.1399999999999935,0.0
2025-03-02 22:30:00,153.26666666666668,-2.1200000000000045,0.0,18.666666666666668,65.79333333333334,152.56,0.0,68.0,17.046666666666667,,0.0,,415.6666666666667,,68.04666666666667,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-02 22:45:00,152.56,0.0,0.0,16.833333333333332,65.54,152.56,0.0,68.0,16.973333333333333,,0.0,,417.6666666666667,,68.02,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-02 23:00:00,149.73333333333332,-2.1200000000000045,0.0,16.0,65.56333333333333,152.56,0.0,68.0,16.98,,0.0,,419.6666666666667,,68.03333333333335,,,67.0,69.0,,,4.1299999999999955,0.0
2025-03-02 23:15:00,149.73333333333332,0.0,0.0,16.833333333333332,65.56333333333333,152.56,0.0,68.0,18.36,,0.0,,422.3333333333333,,67.94666666666667,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-02 23:30:00,149.73333333333332,,0.0,16.833333333333332,65.51666666666667,152.56,0.0,68.0,18.423333333333332,,0.0,,425.0,,67.95333333333333,,,67.0,69.0,,,,
2025-03-02 23:45:00,150.44,-2.1200000000000045,0.0,16.166666666666668,65.44,152.56,0.0,68.0,19.47,,0.0,,428.3333333333333,,67.93,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-03 00:00:00,148.32,-4.240000000000009,0.0,17.833333333333332,65.46666666666667,152.56,0.0,68.0,20.063333333333333,,0.0,,437.6666666666667,,67.91666666666667,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-03 00:15:00,152.56,-2.1200000000000045,0.0,19.166666666666668,65.45,152.56,0.0,68.0,20.80333333333333,,0.0,,441.3333333333333,,67.91,,,67.0,69.0,,,5.169999999999995,0.0
2025-03-03 00:30:00,152.56,0.0,0.0,19.666666666666668,65.46666666666665,152.56,0.0,68.0,21.876666666666665,,0.0,,443.0,,67.89666666666666,,,67.0,69.0,,,5.469999999999992,0.0
2025-03-03 00:45:00,151.85333333333332,0.0,0.0,20.0,65.55333333333333,152.56,0.0,68.0,23.016666666666666,,0.0,,443.3333333333333,,67.87333333333333,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-03 01:00:00,151.85333333333332,-2.1200000000000045,0.0,20.333333333333332,65.64333333333333,152.56,0.0,68.0,23.453333333333333,,0.0,,443.6666666666667,,67.89,,,67.0,69.0,,,6.060000000000002,0.0
2025-03-03 01:15:00,154.68,2.1200000000000045,0.0,18.666666666666668,65.57666666666667,152.56,0.0,68.0,24.72,,0.0,,445.0,,67.86333333333333,,,67.0,69.0,,,6.460000000000001,0.0
2025-03-03 01:30:00,152.56,0.0,0.0,19.833333333333332,65.60000000000001,152.56,0.0,68.0,25.796666666666667,,0.0,,447.3333333333333,,67.86666666666666,,,67.0,69.0,,,7.240000000000002,0.0
2025-03-03 01:45:00,151.14666666666668,-2.1200000000000045,0.0,20.333333333333332,65.76,152.56,0.0,68.0,26.983333333333334,,0.0,,452.0,,67.84666666666668,,,67.0,69.0,,,7.219999999999999,0.0
2025-03-03 02:00:00,151.14666666666668,-2.1200000000000045,0.0,19.666666666666668,65.94,152.56,0.0,68.0,27.580000000000002,,0.0,,454.6666666666667,,67.87333333333333,,,67.0,69.0,,,7.390000000000008,0.0
2025-03-03 02:15:00,150.44,-4.240000000000009,0.0,20.333333333333332,66.12666666666667,152.56,0.0,68.0,27.876666666666665,,0.0,,454.6666666666667,,67.89,,,67.0,69.0,,,7.619999999999997,0.0
2025-03-03 02:30:00,149.02666666666667,-2.1200000000000045,0.0,21.0,66.13000000000001,152.56,0.0,68.0,28.39,,0.0,,455.3333333333333,,67.89666666666666,,,67.0,69.0,,,7.810000000000002,0.0
2025-03-03 02:45:00,153.97333333333333,0.0,0.0,19.333333333333332,66.04333333333334,152.56,0.0,68.0,28.843333333333334,,0.0,,458.6666666666667,,67.91,,,67.0,69.0,,,7.969999999999999,0.0
2025-03-03 03:00:00,153.26666666666668,4.240000000000009,0.0,18.5,66.13666666666667,152.56,0.0,68.0,29.209999999999997,,0.0,,463.3333333333333,,67.93,,,67.0,69.0,,,8.11,0.0
2025-03-03 03:15:00,151.14666666666668,0.0,0.0,20.166666666666668,66.09666666666666,152.56,0.0,68.0,29.16333333333333,,0.0,,463.3333333333333,,67.94,,,67.0,69.0,,,7.890000000000001,0.0
2025-03-03 03:30:00,151.14666666666668,0.0,0.0,21.0,66.11333333333333,152.56,0.0,68.0,29.096666666666664,,0.0,,463.3333333333333,,67.97,,,67.0,69.0,,,8.419999999999995,0.0
2025-03-03 03:45:00,152.56,2.1200000000000045,0.0,21.0,66.25333333333333,152.56,0.0,68.0,30.03333333333333,,0.0,,461.3333333333333,,67.94,,,67.0,69.0,,,8.339999999999996,0.0
2025-03-03 04:00:00,152.56,0.0,0.0,21.0,66.18666666666667,152.56,0.0,68.0,29.28333333333333,,0.0,,458.6666666666667,,67.98333333333333,,,67.0,69.0,,,8.11999999999999,0.0
2025-03-03 04:15:00,152.56,0.0,0.0,21.333333333333332,66.09666666666668,152.56,0.0,68.0,30.169999999999998,,0.0,,459.3333333333333,,67.95333333333333,,,67.0,69.0,,,8.130000000000003,0.0
2025-03-03 04:30:00,153.26666666666668,0.0,0.0,20.5,65.97333333333334,152.56,0.0,68.0,30.223333333333333,,0.0,,460.6666666666667,,67.96,,,67.0,69.0,,,8.390000000000008,0.0
2025-03-03 04:45:00,151.85333333333332,0.0,0.0,21.333333333333332,66.25,152.56,0.0,68.0,30.39,,0.0,,459.3333333333333,,67.96666666666668,,,67.0,69.0,,,8.760000000000005,0.0
2025-03-03 05:00:00,151.85333333333332,0.0,0.0,21.333333333333332,65.91333333333334,152.56,0.0,68.0,30.166666666666668,,0.0,,459.3333333333333,,67.96333333333332,,,67.0,69.0,,,8.439999999999998,0.0
2025-03-03 05:15:00,153.26666666666668,0.0,0.0,21.166666666666668,66.08999999999999,152.56,0.0,68.0,30.826666666666664,,0.0,,459.3333333333333,,67.95333333333333,,,67.0,69.0,,,8.849999999999994,0.0
2025-03-03 05:30:00,151.85333333333332,-2.1200000000000045,0.0,20.166666666666668,65.96666666666667,152.56,0.0,68.0,30.84,,0.0,,460.0,,67.96666666666667,,,67.0,69.0,,,8.579999999999998,0.0
2025-03-03 05:45:00,151.85333333333332,-2.1200000000000045,0.0,19.166666666666668,66.02999999999999,152.56,0.0,68.0,31.453333333333333,,0.0,,460.0,,67.94666666666667,,,67.0,69.0,,,8.869999999999997,0.0
2025-03-03 06:00:00,150.44,-4.240000000000009,0.0,19.833333333333332,66.10666666666667,152.56,0.0,68.0,31.823333333333334,,0.0,,460.0,,67.95333333333333,,,67.0,69.0,,,8.89,0.0
2025-03-03 06:15:00,152.56,2.1200000000000045,0.0,21.333333333333332,66.06333333333333,152.56,0.0,68.0,32.12,,0.0,,460.0,,67.94,,,67.0,69.0,,,9.390000000000008,0.0
2025-03-03 06:30:00,151.14666666666668,-2.1200000000000045,0.0,21.0,66.08999999999999,152.56,0.0,68.0,32.666666666666664,,0.0,,460.6666666666667,,67.94,,,67.0,69.0,,,9.630000000000003,0.0
2025-03-03 06:45:00,150.44,-4.240000000000009,0.0,20.833333333333332,66.08,152.56,0.0,68.0,32.233333333333334,,0.0,,461.3333333333333,,67.98333333333333,,,67.0,69.0,,,9.740000000000002,0.0
2025-03-03 07:00:00,151.14666666666668,0.0,0.0,20.0,66.20333333333333,152.56,0.0,68.0,32.76333333333333,,0.0,,459.3333333333333,,67.96333333333334,,,67.0,69.0,,,9.669999999999995,0.0
2025-03-03 07:15:00,151.85333333333332,2.1200000000000045,0.0,20.333333333333332,66.37333333333333,152.56,0.0,68.0,32.75333333333333,,0.0,,456.0,,67.97666666666667,,,67.0,69.0,,,9.829999999999998,0.0
2025-03-03 07:30:00,151.14666666666668,-2.1200000000000045,0.0,21.666666666666668,66.46666666666665,152.56,0.0,68.0,34.03,,0.0,,450.0,,67.93666666666667,,,67.0,69.0,,,9.899999999999999,0.0
2025-03-03 07:45:00,152.56,2.1200000000000045,0.0,20.5,66.35666666666667,152.56,0.0,68.0,33.23666666666667,,0.0,,448.0,,67.97,,,67.0,69.0,,,9.419999999999995,0.0
2025-03-03 08:00:00,153.26666666666668,0.0,0.0,19.333333333333332,66.17333333333333,152.56,0.0,68.0,32.97,,0.0,,450.0,,68.0,,,67.0,69.0,,,9.739999999999995,0.0
2025-03-03 08:15:00,151.14666666666668,0.0,0.0,19.166666666666668,66.26666666666667,152.56,0.0,68.0,33.60666666666666,,0.0,,450.3333333333333,,67.97000000000001,,,67.0,69.0,,,9.839999999999996,0.0
