time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 08:30:00,150.44,-4.240000000000009,0.0,20.0,66.39666666666666,152.56,0.0,68.0,33.82333333333333,,0.0,,449.0,,67.97000000000001,,,67.0,69.0,,,9.970000000000006,0.0
2025-03-03 08:45:00,151.14666666666668,-2.1200000000000045,0.0,20.333333333333332,66.37333333333333,152.56,0.0,68.0,34.13666666666666,,0.0,,446.6666666666667,,67.97666666666667,,,67.0,69.0,,,9.900000000000006,0.0
2025-03-03 09:00:00,152.56,0.0,0.0,21.5,66.29333333333334,152.56,0.0,68.0,34.53666666666667,,0.0,,446.0,,67.97,,,67.0,69.0,,,10.019999999999996,0.0
2025-03-03 09:15:00,150.44,-2.1200000000000045,0.0,21.5,66.51,152.56,0.0,68.0,34.916666666666664,,0.0,,446.0,,67.95333333333333,,,67.0,69.0,,,10.200000000000003,0.0
2025-03-03 09:30:00,151.85333333333332,0.0,0.0,20.833333333333332,66.32,152.56,0.0,68.0,33.89333333333334,,0.0,,444.0,,68.00666666666666,,,67.0,69.0,,,10.189999999999998,0.0
2025-03-03 09:45:00,152.56,0.0,0.0,19.5,66.51666666666667,152.56,0.0,68.0,34.72,,0.0,,444.6666666666667,,67.95666666666666,,,67.0,69.0,,,10.030000000000001,0.0
2025-03-03 10:00:00,151.14666666666668,-2.1200000000000045,0.0,20.166666666666668,66.64333333333333,152.56,0.0,68.0,34.626666666666665,,0.0,,444.3333333333333,,67.98333333333333,,,67.0,69.0,,,10.440000000000005,0.0
2025-03-03 10:15:00,151.14666666666668,0.0,0.0,20.666666666666668,66.33666666666666,152.56,0.0,68.0,33.92666666666667,,0.0,,443.6666666666667,,68.02,,,67.0,69.0,,,10.170000000000002,0.0
2025-03-03 10:30:00,151.85333333333332,0.0,0.0,21.166666666666668,66.49,152.56,0.0,68.0,34.54,,0.0,,441.6666666666667,,67.98333333333333,,,67.0,69.0,,,10.04,0.0
2025-03-03 10:45:00,151.85333333333332,-2.1200000000000045,0.0,21.666666666666668,66.42333333333333,152.56,0.0,68.0,34.096666666666664,,0.0,,441.6666666666667,,68.0,,,67.0,69.0,,,9.82,0.0
2025-03-03 11:00:00,152.56,0.0,0.0,19.666666666666668,66.5,152.56,0.0,68.0,34.19,,0.0,,441.0,,67.99333333333334,,,67.0,69.0,,,9.780000000000001,0.0
2025-03-03 11:15:00,151.14666666666668,-2.1200000000000045,0.0,21.0,66.47666666666667,152.56,0.0,68.0,33.74,,0.0,,443.3333333333333,,68.02,,,67.0,69.0,,,9.780000000000008,0.0
2025-03-03 11:30:00,149.73333333333332,-4.240000000000009,0.0,21.5,66.51,152.56,0.0,68.0,33.72,,0.0,,444.3333333333333,,68.01,,,67.0,69.0,,,10.099999999999994,0.0
2025-03-03 11:45:00,151.14666666666668,-4.240000000000009,0.0,20.666666666666668,66.45333333333333,152.56,0.0,68.0,33.31,,0.0,,447.0,,68.01,,,67.0,69.0,,,9.549999999999997,0.0
2025-03-03 12:00:00,152.56,0.0,0.0,19.833333333333332,66.38666666666667,152.56,0.0,68.0,32.67,,0.0,,447.3333333333333,,68.04,,,67.0,69.0,,,9.43,0.0
2025-03-03 12:15:00,152.56,0.0,0.0,19.166666666666668,66.39999999999999,152.56,0.0,68.0,32.49333333333333,,0.0,,448.6666666666667,,68.04,,,67.0,69.0,,,9.32,0.0
2025-03-03 12:30:00,150.44,-4.240000000000009,0.0,19.333333333333332,66.47,152.56,0.0,68.0,32.28666666666667,,0.0,,448.3333333333333,,68.03333333333335,,,67.0,69.0,,,9.209999999999994,0.0
2025-03-03 12:45:00,151.14666666666668,0.0,0.0,19.333333333333332,66.38,152.56,0.0,68.0,31.843333333333334,,0.0,,453.6666666666667,,68.03333333333335,,,67.0,69.0,,,9.129999999999995,0.0
2025-03-03 13:00:00,150.44,-4.240000000000009,0.0,19.666666666666668,66.43333333333334,152.56,0.0,68.0,31.7,,0.0,,460.6666666666667,,68.03333333333335,,,67.0,69.0,,,8.949999999999996,0.0
2025-03-03 13:15:00,151.85333333333332,-2.1200000000000045,0.0,19.166666666666668,66.51666666666667,152.56,0.0,68.0,31.163333333333338,,0.0,,470.0,,68.04333333333334,,,67.0,69.0,,,8.839999999999996,0.0
2025-03-03 13:30:00,151.14666666666668,-2.1200000000000045,0.0,19.333333333333332,66.55333333333333,152.56,0.0,68.0,30.64,,0.0,,480.0,,68.04666666666667,,,67.0,69.0,,,8.530000000000001,0.0
2025-03-03 13:45:00,151.85333333333332,-2.1200000000000045,0.0,19.166666666666668,66.79666666666667,152.56,0.0,68.0,30.326666666666668,,0.0,,482.6666666666667,,68.04666666666667,,,67.0,69.0,,,8.400000000000006,0.0
2025-03-03 14:00:00,150.44,-2.1200000000000045,0.0,19.833333333333332,66.84,152.56,0.0,68.0,28.99666666666667,,0.0,,482.0,,68.08666666666666,,,67.0,69.0,,,7.960000000000001,0.0
2025-03-03 14:15:00,151.85333333333332,-2.1200000000000045,0.0,20.166666666666668,66.56666666666666,152.56,0.0,68.0,26.24,,0.0,,486.0,,68.17333333333333,,,67.0,69.0,,,7.170000000000002,0.0
2025-03-03 14:30:00,153.26666666666668,0.0,0.0,20.0,66.7,152.56,0.0,68.0,24.753333333333334,,0.0,,488.3333333333333,,68.17,,,67.0,69.0,,,6.410000000000004,0.0
2025-03-03 14:45:00,151.85333333333332,2.1200000000000045,0.0,19.166666666666668,66.64999999999999,152.56,0.0,68.0,23.38,,0.0,,488.0,,68.17333333333333,,,67.0,69.0,,,5.940000000000005,0.0
2025-03-03 15:00:00,152.56,2.1200000000000045,0.0,19.666666666666668,66.74333333333334,152.56,0.0,68.0,21.900000000000002,,0.0,,489.6666666666667,,68.18,,,67.0,69.0,,,5.520000000000003,0.0
2025-03-03 15:15:00,151.85333333333332,2.1200000000000045,0.0,19.5,66.51333333333334,152.56,0.0,68.0,19.400000000000002,,0.0,,493.0,,68.22333333333334,,,67.0,69.0,,,4.949999999999996,0.0
2025-03-03 15:30:00,150.44,-2.1200000000000045,0.0,19.333333333333332,65.38666666666667,152.56,0.0,68.0,6.646666666666667,,0.0,,649.3333333333334,,68.86333333333333,,,67.0,69.0,,,4.170000000000009,0.0
2025-03-03 15:45:00,150.44,0.0,0.0,18.666666666666668,65.02333333333333,152.56,0.0,68.0,0.0,,0.0,,860.6666666666666,,69.86,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-03 16:00:00,151.14666666666668,0.0,0.0,18.833333333333332,65.24333333333333,152.56,0.0,68.0,0.0,,0.0,,804.0,,70.20333333333333,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-03 16:15:00,151.14666666666668,0.0,0.0,19.166666666666668,65.48,152.56,0.0,68.0,0.0,,0.0,,631.0,,69.74,,,67.0,69.0,,,2.2199999999999918,0.0
2025-03-03 16:30:00,150.44,-2.1200000000000045,0.0,18.666666666666668,65.8,152.56,0.0,68.0,0.0,,0.0,,554.3333333333334,,69.39666666666666,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-03 16:45:00,150.44,-2.1200000000000045,0.0,19.5,66.08666666666666,152.56,0.0,68.0,0.0,,0.0,,519.3333333333334,,69.13666666666667,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-03 17:00:00,151.14666666666668,-2.1200000000000045,0.0,20.333333333333332,66.39333333333333,152.56,0.0,68.0,0.0,,0.0,,551.0,,69.19333333333334,,,67.0,69.0,,,2.0,0.0
2025-03-03 17:15:00,151.85333333333332,0.0,0.0,18.5,66.75666666666667,152.56,0.0,68.0,0.0,,0.0,,603.6666666666666,,69.59666666666666,,,67.0,69.0,,,1.8000000000000114,0.0
2025-03-03 17:30:00,150.44,-2.1200000000000045,0.0,19.833333333333332,66.83,152.56,0.0,68.0,0.0,,0.0,,629.3333333333334,,69.81333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-03 17:45:00,151.85333333333332,-2.1200000000000045,0.0,20.166666666666668,67.21666666666667,152.56,0.0,68.0,0.0,,0.0,,633.3333333333334,,69.93,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-03 18:00:00,152.56,-2.1200000000000045,0.0,19.333333333333332,67.60666666666667,152.56,0.0,68.0,0.0,,0.0,,607.0,,69.91333333333334,,,67.0,69.0,,,1.5200000000000102,0.0
2025-03-03 18:15:00,152.56,0.0,0.0,18.5,67.64666666666666,152.56,0.0,68.0,0.0,,0.0,,550.3333333333334,,69.56,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-03 18:30:00,151.85333333333332,2.1200000000000045,0.0,18.166666666666668,67.79,152.56,0.0,68.0,0.0,,0.0,,523.3333333333334,,69.28333333333335,,,67.0,69.0,,,1.3999999999999915,0.0
2025-03-03 18:45:00,150.44,0.0,0.0,19.0,68.09666666666668,152.56,0.0,68.0,0.0,,0.0,,515.6666666666666,,69.15,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-03 19:00:00,154.68,2.1200000000000045,0.0,20.0,68.54,152.56,0.0,68.0,0.0,,0.0,,513.6666666666666,,69.20333333333333,,,67.0,69.0,,,1.190000000000012,0.0
2025-03-03 19:15:00,151.14666666666668,0.0,0.0,17.833333333333332,66.71666666666667,152.56,0.0,68.0,0.0,,0.0,,517.6666666666666,,69.20666666666666,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-03 19:30:00,150.44,-2.1200000000000045,0.0,19.0,59.906666666666666,152.56,0.0,68.0,0.0,,0.0,,512.3333333333334,,68.54,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-03 19:45:00,151.85333333333332,-2.1200000000000045,0.0,19.166666666666668,63.17333333333334,152.56,0.0,68.0,0.0,,0.0,,503.6666666666667,,68.24,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-03 20:00:00,151.85333333333332,-2.1200000000000045,0.0,19.833333333333332,59.85666666666666,152.56,0.0,68.0,1.79,,0.0,,491.6666666666667,,68.04666666666667,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-03 20:15:00,152.56,2.1200000000000045,0.0,18.666666666666668,62.24333333333333,152.56,0.0,68.0,10.816666666666668,,0.0,,481.3333333333333,,67.56,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-03 20:30:00,153.26666666666668,0.0,0.0,16.833333333333332,63.18333333333334,152.56,0.0,68.0,9.25,,0.0,,471.3333333333333,,67.76666666666667,,,67.0,69.0,,,0.38000000000000966,0.0
2025-03-03 20:45:00,151.14666666666668,-2.1200000000000045,0.0,16.833333333333332,61.43,152.56,0.0,68.0,18.176666666666666,,0.0,,466.0,,67.47666666666667,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-03 21:00:00,151.85333333333332,-2.1200000000000045,0.0,17.333333333333332,66.19333333333334,152.56,0.0,68.0,15.596666666666666,,0.0,,461.3333333333333,,67.74666666666667,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-03 21:15:00,151.85333333333332,0.0,0.0,16.333333333333332,62.78,152.56,0.0,68.0,20.646666666666665,,0.0,,459.3333333333333,,67.60666666666667,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-03 21:30:00,152.56,0.0,0.0,16.0,63.199999999999996,152.56,0.0,68.0,23.563333333333333,,0.0,,456.0,,67.63333333333333,,,67.0,69.0,,,4.68,0.0
2025-03-03 21:45:00,149.73333333333332,-2.1200000000000045,0.0,15.5,63.74,152.56,0.0,68.0,26.00333333333333,,0.0,,450.6666666666667,,67.62,,,67.0,69.0,,,5.329999999999998,0.0
2025-03-03 22:00:00,151.14666666666668,0.0,0.0,16.333333333333332,64.20666666666666,152.56,0.0,68.0,27.80333333333333,,0.0,,444.6666666666667,,67.67,,,67.0,69.0,,,6.059999999999995,0.0
2025-03-03 22:15:00,153.26666666666668,2.1200000000000045,0.0,16.0,64.47333333333334,152.56,0.0,68.0,28.673333333333332,,0.0,,441.6666666666667,,67.73,,,67.0,69.0,,,6.1100000000000065,0.0
2025-03-03 22:30:00,151.85333333333332,-4.240000000000009,0.0,16.333333333333332,64.96333333333332,152.56,0.0,68.0,30.796666666666667,,0.0,,439.6666666666667,,67.74333333333334,,,67.0,69.0,,,6.949999999999996,0.0
2025-03-03 22:45:00,151.14666666666668,-2.1200000000000045,0.0,16.833333333333332,64.92666666666666,152.56,0.0,68.0,32.300000000000004,,0.0,,439.6666666666667,,67.75666666666666,,,67.0,69.0,,,7.420000000000002,0.0
2025-03-03 23:00:00,153.26666666666668,-2.1200000000000045,0.0,17.5,67.11666666666666,152.56,0.0,68.0,32.97666666666667,,0.0,,437.0,,67.79,,,67.0,69.0,,,7.949999999999996,0.0
2025-03-03 23:15:00,152.56,0.0,0.0,16.666666666666668,66.91000000000001,152.56,0.0,68.0,27.150000000000002,,0.0,,433.0,,68.10333333333334,,,67.0,69.0,,,5.900000000000006,0.0
2025-03-03 23:30:00,153.26666666666668,-2.1200000000000045,0.0,17.5,66.65333333333332,152.56,0.0,68.0,30.433333333333334,,0.0,,438.3333333333333,,67.92,,,67.0,69.0,,,7.210000000000001,0.0
2025-03-03 23:45:00,151.85333333333332,2.1200000000000045,0.0,17.5,65.80333333333333,152.56,0.0,68.0,26.16333333333333,,0.0,,437.6666666666667,,68.11666666666667,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-04 00:00:00,150.44,-2.1200000000000045,0.0,18.166666666666668,69.75333333333333,152.56,0.0,68.0,24.496666666666666,,0.0,,440.3333333333333,,68.16333333333334,,,67.0,69.0,,,6.020000000000003,0.0
2025-03-04 00:15:00,151.85333333333332,-4.240000000000009,0.0,17.666666666666668,68.78,152.56,0.0,68.0,17.83666666666667,,0.0,,439.6666666666667,,68.39,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-04 00:30:00,152.56,2.1200000000000045,0.0,17.166666666666668,67.56333333333333,152.56,0.0,68.0,12.953333333333333,,0.0,,448.0,,68.45666666666666,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-04 00:45:00,153.26666666666668,2.1200000000000045,0.0,18.166666666666668,66.75666666666666,152.56,0.0,68.0,10.76,,0.0,,456.6666666666667,,68.39999999999999,,,67.0,69.0,,,1.3200000000000074,0.0
2025-03-04 01:00:00,151.14666666666668,-2.1200000000000045,0.0,18.5,66.49000000000001,152.56,0.0,68.0,9.446666666666667,,0.0,,461.3333333333333,,68.32666666666667,,,67.0,69.0,,,1.3500000000000085,0.0
2025-03-04 01:15:00,149.73333333333332,-2.1200000000000045,0.0,17.0,66.34666666666668,152.56,0.0,68.0,7.41,,0.0,,462.0,,68.31333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-04 01:30:00,149.73333333333332,-4.240000000000009,0.0,18.0,66.33333333333333,152.56,0.0,68.0,5.28,,0.0,,458.0,,68.29666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-04 01:45:00,152.56,-2.1200000000000045,0.0,18.333333333333332,66.28,152.56,0.0,68.0,3.5933333333333333,,0.0,,454.0,,68.29,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-04 02:00:00,150.44,-4.240000000000009,0.0,18.166666666666668,66.12,152.56,0.0,68.0,3.0933333333333337,,0.0,,451.3333333333333,,68.22333333333334,,,67.0,69.0,,,1.6600000000000108,0.0
2025-03-04 02:15:00,149.73333333333332,-4.240000000000009,0.0,19.5,65.85000000000001,152.56,0.0,68.0,1.8366666666666667,,0.0,,451.3333333333333,,68.19333333333334,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-04 02:30:00,151.85333333333332,-2.1200000000000045,0.0,20.0,65.49666666666667,152.56,0.0,68.0,0.7399999999999999,,0.0,,455.3333333333333,,68.16666666666667,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-04 02:45:00,151.85333333333332,0.0,0.0,19.666666666666668,65.23,152.56,0.0,68.0,0.5533333333333333,,0.0,,458.6666666666667,,68.12333333333333,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-04 03:00:00,151.14666666666668,0.0,0.0,20.0,65.17666666666666,152.56,0.0,68.0,0.8266666666666667,,0.0,,463.3333333333333,,68.08333333333333,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-04 03:15:00,151.85333333333332,-2.1200000000000045,0.0,19.833333333333332,65.22333333333333,152.56,0.0,68.0,0.83,,0.0,,463.3333333333333,,68.04,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-04 03:30:00,151.85333333333332,0.0,0.0,18.166666666666668,65.19333333333333,152.56,0.0,68.0,1.37,,0.0,,463.3333333333333,,68.00666666666667,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-04 03:45:00,149.73333333333332,0.0,0.0,18.333333333333332,65.37,152.56,0.0,68.0,0.3,,0.0,,462.6666666666667,,68.03666666666668,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-04 04:00:00,150.44,-4.240000000000009,0.0,20.166666666666668,65.42333333333333,152.56,0.0,68.0,0.06999999999999999,,0.0,,458.6666666666667,,68.03333333333335,,,67.0,69.0,,,1.9000000000000057,0.0
2025-03-04 04:15:00,149.73333333333332,-2.1200000000000045,0.0,20.666666666666668,65.49333333333334,152.56,0.0,68.0,0.16333333333333333,,0.0,,453.3333333333333,,68.01,,,67.0,69.0,,,1.9000000000000057,0.0
2025-03-04 04:30:00,151.14666666666668,0.0,0.0,20.666666666666668,65.63,152.56,0.0,68.0,0.5633333333333334,,0.0,,449.3333333333333,,67.98,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-04 04:45:00,151.85333333333332,-2.1200000000000045,0.0,20.666666666666668,65.58333333333333,152.56,0.0,68.0,0.04,,0.0,,446.6666666666667,,68.02666666666667,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-04 05:00:00,152.56,2.1200000000000045,0.0,20.833333333333332,65.52,152.56,0.0,68.0,0.0033333333333333335,,0.0,,446.0,,68.02,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-04 05:15:00,153.26666666666668,2.1200000000000045,0.0,20.166666666666668,65.44,152.56,0.0,68.0,1.7033333333333334,,0.0,,444.6666666666667,,67.92999999999999,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-04 05:30:00,151.14666666666668,-2.1200000000000045,0.0,20.166666666666668,65.29,152.56,0.0,68.0,3.2733333333333334,,0.0,,442.3333333333333,,67.88,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-04 05:45:00,149.73333333333332,-2.1200000000000045,0.0,20.166666666666668,65.24000000000001,152.56,0.0,68.0,3.8066666666666666,,0.0,,441.0,,67.89,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-04 06:00:00,151.14666666666668,-2.1200000000000045,0.0,20.666666666666668,65.20666666666666,152.56,0.0,68.0,4.086666666666667,,0.0,,440.6666666666667,,67.93,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-04 06:15:00,152.56,0.0,0.0,20.666666666666668,65.08333333333333,152.56,0.0,68.0,4.56,,0.0,,439.6666666666667,,67.92333333333333,,,67.0,69.0,,,1.9699999999999918,0.0
2025-03-04 06:30:00,151.85333333333332,0.0,0.0,19.333333333333332,65.05,152.56,0.0,68.0,3.24,,0.0,,437.0,,67.98333333333333,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-04 06:45:00,150.44,-4.240000000000009,0.0,18.833333333333332,65.09333333333332,152.56,0.0,68.0,3.893333333333333,,0.0,,435.0,,67.97666666666667,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-04 07:00:00,149.73333333333332,-2.1200000000000045,0.0,19.333333333333332,65.10666666666667,152.56,0.0,68.0,4.826666666666667,,0.0,,433.0,,67.96,,,67.0,69.0,,,2.0,0.0
2025-03-04 07:15:00,150.44,-4.240000000000009,0.0,21.166666666666668,65.09333333333332,152.56,0.0,68.0,5.886666666666667,,0.0,,430.3333333333333,,67.93,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-04 07:30:00,151.85333333333332,2.1200000000000045,0.0,20.5,65.27666666666666,152.56,0.0,68.0,6.206666666666666,,0.0,,429.0,,67.93333333333334,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-04 07:45:00,151.85333333333332,-2.1200000000000045,0.0,19.166666666666668,65.62333333333333,152.56,0.0,68.0,5.136666666666667,,0.0,,427.6666666666667,,68.0,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-04 08:00:00,151.14666666666668,-2.1200000000000045,0.0,19.333333333333332,65.83333333333333,152.56,0.0,68.0,3.8866666666666667,,0.0,,426.3333333333333,,68.04666666666667,,,67.0,69.0,,,1.759999999999991,0.0
2025-03-04 08:15:00,151.14666666666668,-4.240000000000009,0.0,21.0,65.72666666666667,152.56,0.0,68.0,3.72,,0.0,,427.0,,68.04333333333334,,,67.0,69.0,,,1.8500000000000085,0.0
2025-03-04 08:30:00,151.85333333333332,-2.1200000000000045,0.0,21.333333333333332,65.58666666666666,152.56,0.0,68.0,3.7566666666666664,,0.0,,425.6666666666667,,68.02,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-04 08:45:00,151.85333333333332,0.0,0.0,21.166666666666668,65.59333333333333,152.56,0.0,68.0,3.8533333333333335,,0.0,,426.3333333333333,,68.01333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-04 09:00:00,149.73333333333332,-4.240000000000009,0.0,20.0,65.73333333333333,152.56,0.0,68.0,3.266666666666667,,0.0,,426.3333333333333,,68.04,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-04 09:15:00,149.73333333333332,-2.1200000000000045,0.0,19.666666666666668,65.93,152.56,0.0,68.0,2.606666666666667,,0.0,,425.0,,68.04666666666667,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-04 09:30:00,151.14666666666668,-2.1200000000000045,0.0,21.0,66.03,152.56,0.0,68.0,2.243333333333333,,0.0,,425.0,,68.04666666666667,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-04 09:45:00,151.14666666666668,-2.1200000000000045,0.0,19.166666666666668,66.32000000000001,152.56,0.0,68.0,1.0599999999999998,,0.0,,425.0,,68.07666666666667,,,67.0,69.0,,,1.720000000000013,0.0
2025-03-04 10:00:00,151.14666666666668,0.0,0.0,20.0,66.52,152.56,0.0,68.0,0.0,,0.0,,424.3333333333333,,68.13,,,67.0,69.0,,,1.5899999999999892,0.0
2025-03-04 10:15:00,151.85333333333332,0.0,0.0,20.666666666666668,66.8,152.56,0.0,68.0,0.0,,0.0,,425.0,,68.18,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-04 10:30:00,152.56,0.0,0.0,19.666666666666668,67.16000000000001,152.56,0.0,68.0,0.0,,0.0,,425.0,,68.29666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-04 10:45:00,151.85333333333332,0.0,0.0,18.333333333333332,67.49666666666667,152.56,0.0,68.0,0.0,,0.0,,427.0,,68.32333333333334,,,67.0,69.0,,,1.3999999999999915,0.0
2025-03-04 11:00:00,151.14666666666668,0.0,0.0,18.333333333333332,67.74666666666667,152.56,0.0,68.0,0.0,,0.0,,427.0,,68.43333333333334,,,67.0,69.0,,,1.259999999999991,0.0
2025-03-04 11:15:00,150.44,-2.1200000000000045,0.0,20.166666666666668,62.300000000000004,152.56,0.0,68.0,1.3433333333333335,,0.0,,427.0,,68.21333333333332,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-04 11:30:00,151.85333333333332,2.1200000000000045,0.0,20.166666666666668,66.05666666666667,152.56,0.0,68.0,2.9933333333333336,,0.0,,425.6666666666667,,67.91666666666667,,,67.0,69.0,,,0.18999999999999773,0.0
2025-03-04 11:45:00,151.14666666666668,-2.1200000000000045,0.0,19.5,62.01666666666667,152.56,0.0,68.0,2.433333333333333,,0.0,,425.0,,67.97,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-04 12:00:00,151.85333333333332,-2.1200000000000045,0.0,20.0,66.14,152.56,0.0,68.0,6.506666666666667,,0.0,,425.0,,67.77666666666667,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-04 12:15:00,153.26666666666668,2.1200000000000045,0.0,20.166666666666668,62.22,152.56,0.0,68.0,10.616666666666667,,0.0,,425.0,,67.66666666666667,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-04 12:30:00,152.56,-2.1200000000000045,0.0,19.5,66.68,152.56,0.0,68.0,8.303333333333333,,0.0,,427.0,,67.87333333333333,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-04 12:45:00,154.68,2.1200000000000045,0.0,19.5,65.03,152.56,0.0,68.0,4.84,,0.0,,427.0,,68.05,,,67.0,69.0,,,0.14000000000000057,0.0
2025-03-04 13:00:00,153.26666666666668,2.1200000000000045,0.0,18.666666666666668,66.06333333333333,152.56,0.0,68.0,7.91,,0.0,,427.6666666666667,,67.98,,,67.0,69.0,,,0.14000000000000057,0.0
2025-03-04 13:15:00,151.14666666666668,0.0,0.0,17.333333333333332,62.98,152.56,0.0,68.0,13.303333333333333,,0.0,,436.3333333333333,,67.81333333333333,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-04 13:30:00,151.85333333333332,-2.1200000000000045,0.0,19.0,66.50666666666667,152.56,0.0,68.0,17.836666666666666,,0.0,,439.3333333333333,,67.71666666666667,,,67.0,69.0,,,4.040000000000006,0.0
2025-03-04 13:45:00,150.44,0.0,0.0,18.5,62.49333333333333,152.56,0.0,68.0,18.12,,0.0,,437.3333333333333,,67.77,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-04 14:00:00,151.85333333333332,-2.1200000000000045,0.0,18.5,66.76333333333334,152.56,0.0,68.0,18.05333333333333,,0.0,,438.3333333333333,,67.85666666666667,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-04 14:15:00,151.14666666666668,-2.1200000000000045,0.0,18.5,62.92666666666667,152.56,0.0,68.0,23.47666666666667,,0.0,,445.0,,67.64999999999999,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-04 14:30:00,153.26666666666668,-2.1200000000000045,0.0,19.5,64.22,152.56,0.0,68.0,26.823333333333334,,0.0,,454.6666666666667,,67.62666666666667,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-04 14:45:00,151.85333333333332,0.0,0.0,19.166666666666668,64.98,152.56,0.0,68.0,28.526666666666667,,0.0,,451.3333333333333,,67.67666666666666,,,67.0,69.0,,,6.240000000000002,0.0
2025-03-04 15:00:00,152.56,0.0,0.0,19.166666666666668,65.54666666666667,152.56,0.0,68.0,29.86,,0.0,,439.6666666666667,,67.72666666666667,,,67.0,69.0,,,6.550000000000004,0.0
2025-03-04 15:15:00,149.73333333333332,-4.240000000000009,0.0,20.166666666666668,65.43333333333332,152.56,0.0,68.0,28.166666666666668,,0.0,,458.0,,67.88,,,67.0,69.0,,,6.669999999999995,0.0
2025-03-04 15:30:00,151.85333333333332,2.1200000000000045,0.0,18.833333333333332,63.339999999999996,152.56,0.0,68.0,17.453333333333333,,0.0,,547.6666666666666,,68.37333333333333,,,67.0,69.0,,,5.349999999999994,0.0
2025-03-04 15:45:00,153.26666666666668,2.1200000000000045,0.0,18.166666666666668,60.73333333333333,152.56,0.0,68.0,1.07,,0.0,,767.3333333333334,,69.21999999999998,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-04 16:00:00,152.56,-2.1200000000000045,0.0,19.166666666666668,61.18666666666667,152.56,0.0,68.0,0.0,,0.0,,730.0,,69.54666666666667,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-04 16:15:00,151.85333333333332,0.0,0.0,17.5,61.163333333333334,152.56,0.0,68.0,0.0,,0.0,,480.6666666666667,,68.62666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-04 16:30:00,150.44,-2.1200000000000045,0.0,17.666666666666668,61.379999999999995,152.56,0.0,68.0,0.9199999999999999,,0.0,,429.0,,68.00666666666667,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-04 16:45:00,151.85333333333332,-4.240000000000009,0.0,18.5,61.56666666666666,152.56,0.0,68.0,4.06,,0.0,,425.0,,67.82333333333334,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-04 17:00:00,151.14666666666668,-2.1200000000000045,0.0,17.833333333333332,61.70666666666667,152.56,0.0,68.0,9.216666666666667,,0.0,,423.6666666666667,,67.64999999999999,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-04 17:15:00,153.97333333333333,2.1200000000000045,0.0,17.0,62.92666666666667,152.56,0.0,68.0,13.676666666666668,,0.0,,421.0,,67.56666666666666,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-04 17:30:00,151.85333333333332,0.0,0.0,16.666666666666668,63.29666666666666,152.56,0.0,68.0,16.7,,0.0,,426.3333333333333,,67.57333333333334,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-04 17:45:00,151.85333333333332,-2.1200000000000045,0.0,17.5,64.49,152.56,0.0,68.0,19.94666666666667,,0.0,,427.0,,67.57666666666667,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-04 18:00:00,151.14666666666668,-2.1200000000000045,0.0,16.5,64.86333333333333,152.56,0.0,68.0,19.52,,0.0,,431.6666666666667,,67.73,,,67.0,69.0,,,3.8200000000000074,0.0
2025-03-04 18:15:00,151.14666666666668,-2.1200000000000045,0.0,16.5,64.65333333333332,152.56,0.0,68.0,20.176666666666666,,0.0,,443.0,,67.77666666666666,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-04 18:30:00,151.14666666666668,-2.1200000000000045,0.0,17.5,64.91666666666667,152.56,0.0,68.0,21.706666666666667,,0.0,,444.3333333333333,,67.79333333333334,,,67.0,69.0,,,4.07,0.0
2025-03-04 18:45:00,151.14666666666668,-2.1200000000000045,0.0,18.833333333333332,65.43666666666667,152.56,0.0,68.0,22.41333333333333,,0.0,,433.6666666666667,,67.82,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-04 19:00:00,150.44,0.0,0.0,18.666666666666668,65.15333333333334,152.56,0.0,68.0,21.723333333333333,,0.0,,438.0,,67.89666666666666,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-04 19:15:00,151.14666666666668,-2.1200000000000045,0.0,17.833333333333332,65.24666666666667,152.56,0.0,68.0,22.94333333333333,,0.0,,436.0,,67.87333333333333,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-04 19:30:00,151.85333333333332,-2.1200000000000045,0.0,16.666666666666668,65.38333333333333,152.56,0.0,68.0,23.689999999999998,,0.0,,425.6666666666667,,67.89333333333333,,,67.0,69.0,,,4.919999999999995,0.0
2025-03-04 19:45:00,151.85333333333332,0.0,0.0,16.166666666666668,65.44,152.56,0.0,68.0,24.006666666666664,,0.0,,427.0,,67.90666666666668,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-04 20:00:00,152.56,2.1200000000000045,0.0,17.166666666666668,65.28333333333333,152.56,0.0,68.0,23.613333333333333,,0.0,,429.3333333333333,,67.94,,,67.0,69.0,,,4.429999999999993,0.0
2025-03-04 20:15:00,150.44,-2.1200000000000045,0.0,18.166666666666668,65.93333333333334,152.56,0.0,68.0,26.143333333333334,,0.0,,422.3333333333333,,67.85333333333334,,,67.0,69.0,,,4.980000000000004,0.0
2025-03-04 20:30:00,151.85333333333332,0.0,0.0,18.833333333333332,65.69666666666667,152.56,0.0,68.0,24.77,,0.0,,423.6666666666667,,67.97,,,67.0,69.0,,,5.3700000000000045,0.0
2025-03-04 20:45:00,151.14666666666668,-2.1200000000000045,0.0,18.166666666666668,65.84666666666668,152.56,0.0,68.0,25.3,,0.0,,426.3333333333333,,67.95333333333333,,,67.0,69.0,,,4.899999999999999,0.0
2025-03-04 21:00:00,152.56,0.0,0.0,17.666666666666668,65.70666666666666,152.56,0.0,68.0,24.900000000000002,,0.0,,418.3333333333333,,67.98,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-04 21:15:00,151.14666666666668,-2.1200000000000045,0.0,16.166666666666668,65.35333333333334,152.56,0.0,68.0,23.25,,0.0,,434.3333333333333,,68.04666666666667,,,67.0,69.0,,,4.6299999999999955,0.0
2025-03-04 21:30:00,151.14666666666668,0.0,0.0,16.0,65.14333333333333,152.56,0.0,68.0,21.886666666666667,,0.0,,444.6666666666667,,68.08666666666666,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-04 21:45:00,149.73333333333332,-2.1200000000000045,0.0,16.5,64.30666666666667,152.56,0.0,68.0,19.166666666666668,,0.0,,445.0,,68.16000000000001,,,67.0,69.0,,,3.75,0.0
2025-03-04 22:00:00,151.85333333333332,0.0,0.0,17.333333333333332,64.22,152.56,0.0,68.0,19.753333333333334,,0.0,,446.0,,68.09666666666666,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-04 22:15:00,151.85333333333332,-2.1200000000000045,0.0,18.333333333333332,64.02333333333333,152.56,0.0,68.0,19.33,,0.0,,448.3333333333333,,68.07666666666667,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-04 22:30:00,152.56,0.0,0.0,18.166666666666668,64.02333333333334,152.56,0.0,68.0,19.403333333333332,,0.0,,454.0,,68.04666666666667,,,67.0,69.0,,,3.6400000000000077,0.0
2025-03-04 22:45:00,151.85333333333332,0.0,0.0,17.333333333333332,64.07000000000001,152.56,0.0,68.0,20.376666666666665,,0.0,,462.0,,68.00666666666667,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-04 23:00:00,153.26666666666668,2.1200000000000045,0.0,17.0,64.13666666666667,152.56,0.0,68.0,20.323333333333334,,0.0,,472.0,,67.98333333333333,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-04 23:15:00,149.73333333333332,-2.1200000000000045,0.0,17.0,64.34666666666666,152.56,0.0,68.0,21.01,,0.0,,476.6666666666667,,67.97,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-04 23:30:00,149.02666666666667,-2.1200000000000045,0.0,18.5,64.31666666666666,152.56,0.0,68.0,21.19333333333333,,0.0,,480.0,,67.97666666666667,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-04 23:45:00,151.14666666666668,0.0,0.0,18.833333333333332,64.52,152.56,0.0,68.0,22.22,,0.0,,485.0,,67.94,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-05 00:00:00,151.85333333333332,0.0,0.0,18.0,64.44333333333333,152.56,0.0,68.0,21.89,,0.0,,496.3333333333333,,67.96666666666667,,,67.0,69.0,,,4.390000000000008,0.0
2025-03-05 00:15:00,151.14666666666668,0.0,0.0,17.166666666666668,64.53,152.56,0.0,68.0,22.866666666666664,,0.0,,501.6666666666667,,67.94666666666667,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-05 00:30:00,151.14666666666668,-2.1200000000000045,0.0,17.0,64.32333333333334,152.56,0.0,68.0,23.51,,0.0,,498.3333333333333,,67.92333333333333,,,67.0,69.0,,,4.710000000000001,0.0
2025-03-05 00:45:00,149.73333333333332,-2.1200000000000045,0.0,17.0,64.02333333333333,152.56,0.0,68.0,25.349999999999998,,0.0,,489.0,,67.86,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-05 01:00:00,151.14666666666668,-2.1200000000000045,0.0,18.666666666666668,64.60333333333334,152.56,0.0,68.0,27.28333333333333,,0.0,,462.0,,67.83,,,67.0,69.0,,,5.660000000000004,0.0
2025-03-05 01:15:00,150.44,0.0,0.0,19.333333333333332,64.56333333333333,152.56,0.0,68.0,27.08666666666667,,0.0,,442.3333333333333,,67.88,,,67.0,69.0,,,6.18,0.0
2025-03-05 01:30:00,152.56,-2.1200000000000045,0.0,18.0,64.54,152.56,0.0,68.0,27.373333333333335,,0.0,,428.3333333333333,,67.91000000000001,,,67.0,69.0,,,6.090000000000003,0.0
2025-03-05 01:45:00,150.44,0.0,0.0,17.5,64.60333333333334,152.56,0.0,68.0,27.673333333333332,,0.0,,421.0,,67.91,,,67.0,69.0,,,6.260000000000005,0.0
2025-03-05 02:00:00,151.85333333333332,0.0,0.0,18.166666666666668,64.99,152.56,0.0,68.0,27.643333333333334,,0.0,,415.3333333333333,,67.95333333333333,,,67.0,69.0,,,6.339999999999996,0.0
2025-03-05 02:15:00,152.56,0.0,0.0,19.166666666666668,64.58,152.56,0.0,68.0,25.46666666666667,,0.0,,415.6666666666667,,68.05,,,67.0,69.0,,,5.809999999999995,0.0
2025-03-05 02:30:00,152.56,0.0,0.0,19.5,64.57333333333334,152.56,0.0,68.0,25.336666666666662,,0.0,,419.6666666666667,,68.03666666666668,,,67.0,69.0,,,5.470000000000006,0.0
2025-03-05 02:45:00,149.73333333333332,-2.1200000000000045,0.0,18.5,64.76333333333334,152.56,0.0,68.0,25.909999999999997,,0.0,,425.0,,68.00333333333334,,,67.0,69.0,,,5.699999999999996,0.0
2025-03-05 03:00:00,151.85333333333332,0.0,0.0,18.0,64.48333333333333,152.56,0.0,68.0,25.72,,0.0,,430.3333333333333,,68.00333333333333,,,67.0,69.0,,,5.299999999999997,0.0
2025-03-05 03:15:00,151.85333333333332,2.1200000000000045,0.0,18.333333333333332,64.58333333333333,152.56,0.0,68.0,27.626666666666665,,0.0,,435.0,,67.91666666666667,,,67.0,69.0,,,6.050000000000004,0.0
2025-03-05 03:30:00,149.73333333333332,-4.240000000000009,0.0,19.833333333333332,64.73333333333333,152.56,0.0,68.0,28.186666666666667,,0.0,,432.3333333333333,,67.91666666666667,,,67.0,69.0,,,6.569999999999993,0.0
2025-03-05 03:45:00,151.14666666666668,2.1200000000000045,0.0,20.0,64.86666666666666,152.56,0.0,68.0,28.03,,0.0,,422.3333333333333,,67.96,,,67.0,69.0,,,6.619999999999997,0.0
2025-03-05 04:00:00,152.56,0.0,0.0,19.333333333333332,64.57000000000001,152.56,0.0,68.0,26.39,,0.0,,413.6666666666667,,68.03666666666668,,,67.0,69.0,,,6.040000000000006,0.0
2025-03-05 04:15:00,151.14666666666668,2.1200000000000045,0.0,17.833333333333332,64.55,152.56,0.0,68.0,27.013333333333332,,0.0,,409.6666666666667,,68.0,,,67.0,69.0,,,6.030000000000001,0.0
2025-03-05 04:30:00,151.85333333333332,-4.240000000000009,0.0,19.666666666666668,64.39999999999999,152.56,0.0,68.0,26.563333333333333,,0.0,,408.6666666666667,,68.02,,,67.0,69.0,,,6.259999999999991,0.0
2025-03-05 04:45:00,150.44,0.0,0.0,19.0,64.44333333333333,152.56,0.0,68.0,26.983333333333334,,0.0,,411.0,,67.99000000000001,,,67.0,69.0,,,6.240000000000002,0.0
2025-03-05 05:00:00,152.56,0.0,0.0,18.666666666666668,64.62,152.56,0.0,68.0,27.86,,0.0,,409.0,,67.96,,,67.0,69.0,,,6.6299999999999955,0.0
2025-03-05 05:15:00,151.85333333333332,0.0,0.0,18.166666666666668,64.47,152.56,0.0,68.0,28.293333333333333,,0.0,,409.3333333333333,,67.96,,,67.0,69.0,,,6.399999999999999,0.0
2025-03-05 05:30:00,151.85333333333332,0.0,0.0,19.5,64.74666666666667,152.56,0.0,68.0,29.006666666666664,,0.0,,406.6666666666667,,67.94666666666667,,,67.0,69.0,,,6.689999999999998,0.0
2025-03-05 05:45:00,151.85333333333332,-2.1200000000000045,0.0,18.0,64.83,152.56,0.0,68.0,29.820000000000004,,0.0,,407.6666666666667,,67.91666666666667,,,67.0,69.0,,,6.969999999999999,0.0
2025-03-05 06:00:00,153.26666666666668,0.0,0.0,18.666666666666668,70.38,152.56,0.0,68.0,23.84,,0.0,,407.6666666666667,,68.19333333333334,,,67.0,69.0,,,5.819999999999993,0.0
2025-03-05 06:15:00,151.14666666666668,-2.1200000000000045,0.0,19.333333333333332,64.66333333333334,152.56,0.0,68.0,24.956666666666667,,0.0,,404.6666666666667,,68.05666666666666,,,67.0,69.0,,,5.340000000000003,0.0
2025-03-05 06:30:00,152.56,2.1200000000000045,0.0,18.5,64.56,152.56,0.0,68.0,26.773333333333337,,0.0,,405.6666666666667,,67.98666666666666,,,67.0,69.0,,,6.619999999999997,0.0
2025-03-05 06:45:00,150.44,-2.1200000000000045,0.0,18.833333333333332,64.13666666666667,152.56,0.0,68.0,25.33,,0.0,,408.0,,68.04333333333334,,,67.0,69.0,,,5.769999999999996,0.0
2025-03-05 07:00:00,153.26666666666668,-2.1200000000000045,0.0,19.666666666666668,64.60333333333334,152.56,0.0,68.0,26.916666666666668,,0.0,,403.3333333333333,,67.96,,,67.0,69.0,,,5.710000000000001,0.0
2025-03-05 07:15:00,150.44,-4.240000000000009,0.0,18.166666666666668,64.77333333333333,152.56,0.0,68.0,27.320000000000004,,0.0,,400.0,,67.96,,,67.0,69.0,,,5.839999999999996,0.0
2025-03-05 07:30:00,151.85333333333332,-4.240000000000009,0.0,18.333333333333332,64.74333333333333,152.56,0.0,68.0,28.040000000000003,,0.0,,399.3333333333333,,67.94,,,67.0,69.0,,,6.099999999999994,0.0
2025-03-05 07:45:00,152.56,0.0,0.0,18.166666666666668,64.79333333333334,152.56,0.0,68.0,28.706666666666667,,0.0,,400.0,,67.92333333333333,,,67.0,69.0,,,6.440000000000005,0.0
2025-03-05 08:00:00,150.44,0.0,0.0,17.833333333333332,64.97666666666667,152.56,0.0,68.0,29.356666666666666,,0.0,,400.6666666666667,,67.92333333333333,,,67.0,69.0,,,6.519999999999996,0.0
2025-03-05 08:15:00,150.44,-2.1200000000000045,0.0,18.833333333333332,65.32666666666667,152.56,0.0,68.0,30.083333333333332,,0.0,,399.3333333333333,,67.91666666666667,,,67.0,69.0,,,6.850000000000001,0.0
2025-03-05 08:30:00,150.44,-2.1200000000000045,0.0,18.0,65.13,152.56,0.0,68.0,30.456666666666667,,0.0,,400.6666666666667,,67.92333333333333,,,67.0,69.0,,,6.990000000000002,0.0
2025-03-05 08:45:00,151.85333333333332,-2.1200000000000045,0.0,19.0,70.02,152.56,0.0,68.0,24.459999999999997,,0.0,,400.0,,68.18666666666667,,,67.0,69.0,,,7.539999999999999,0.0
2025-03-05 09:00:00,152.56,-2.1200000000000045,0.0,18.0,64.19333333333333,152.56,0.0,68.0,23.076666666666668,,0.0,,399.3333333333333,,68.2,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-05 09:15:00,153.26666666666668,0.0,0.0,18.833333333333332,69.49333333333334,152.56,0.0,68.0,24.28,,0.0,,400.0,,68.10000000000001,,,67.0,69.0,,,7.380000000000003,0.0
2025-03-05 09:30:00,152.56,2.1200000000000045,0.0,18.5,64.09666666666668,152.56,0.0,68.0,23.36,,0.0,,401.3333333333333,,68.07666666666667,,,67.0,69.0,,,3.9000000000000057,0.0
2025-03-05 09:45:00,150.44,-4.240000000000009,0.0,18.333333333333332,67.81333333333333,152.56,0.0,68.0,21.436666666666667,,0.0,,402.0,,68.15666666666667,,,67.0,69.0,,,6.179999999999993,0.0
2025-03-05 10:00:00,151.85333333333332,0.0,0.0,19.0,64.94,152.56,0.0,68.0,23.05,,0.0,,402.6666666666667,,68.03666666666668,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-05 10:15:00,152.56,2.1200000000000045,0.0,17.833333333333332,66.8,152.56,0.0,68.0,17.45,,0.0,,404.0,,68.25333333333333,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-05 10:30:00,151.85333333333332,-4.240000000000009,0.0,19.666666666666668,66.17666666666666,152.56,0.0,68.0,21.276666666666667,,0.0,,408.3333333333333,,68.01,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-05 10:45:00,151.14666666666668,-2.1200000000000045,0.0,18.0,63.92666666666667,152.56,0.0,68.0,20.646666666666665,,0.0,,408.3333333333333,,68.02,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-05 11:00:00,150.44,0.0,0.0,18.0,68.84666666666666,152.56,0.0,68.0,18.746666666666666,,0.0,,409.0,,68.11,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-05 11:15:00,150.44,0.0,0.0,18.166666666666668,64.07000000000001,152.56,0.0,68.0,18.99,,0.0,,407.6666666666667,,68.02666666666667,,,67.0,69.0,,,2.470000000000006,0.0
2025-03-05 11:30:00,151.85333333333332,-2.1200000000000045,0.0,18.0,67.49,152.56,0.0,68.0,16.686666666666667,,0.0,,408.0,,68.14,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-05 11:45:00,152.56,0.0,0.0,18.333333333333332,63.92666666666667,152.56,0.0,68.0,18.786666666666665,,0.0,,407.0,,67.98333333333333,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-05 12:00:00,152.56,0.0,0.0,17.166666666666668,67.75,152.56,0.0,68.0,12.68,,0.0,,406.6666666666667,,68.25666666666666,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-05 12:15:00,152.56,0.0,0.0,17.5,67.19666666666667,152.56,0.0,68.0,9.156666666666666,,0.0,,406.6666666666667,,68.32,,,67.0,69.0,,,1.3999999999999915,0.0
2025-03-05 12:30:00,149.73333333333332,-2.1200000000000045,0.0,17.0,64.68666666666667,152.56,0.0,68.0,6.59,,0.0,,407.3333333333333,,68.31,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-05 12:45:00,151.85333333333332,-2.1200000000000045,0.0,18.0,64.10333333333334,152.56,0.0,68.0,13.456666666666669,,0.0,,410.3333333333333,,67.94333333333333,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-05 13:00:00,151.14666666666668,-2.1200000000000045,0.0,17.333333333333332,67.12333333333333,152.56,0.0,68.0,7.063333333333333,,0.0,,418.3333333333333,,68.23333333333333,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-05 13:15:00,151.85333333333332,0.0,0.0,18.0,62.806666666666665,152.56,0.0,68.0,7.8566666666666665,,0.0,,429.6666666666667,,68.09666666666668,,,67.0,69.0,,,1.1199999999999903,0.0
2025-03-05 13:30:00,151.85333333333332,-2.1200000000000045,0.0,18.833333333333332,66.85333333333334,152.56,0.0,68.0,9.97,,0.0,,436.3333333333333,,67.99333333333334,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-05 13:45:00,150.44,0.0,0.0,17.833333333333332,62.39666666666667,152.56,0.0,68.0,8.1,,0.0,,434.3333333333333,,68.03,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-05 14:00:00,151.14666666666668,-4.240000000000009,0.0,19.166666666666668,66.47,152.56,0.0,68.0,11.603333333333333,,0.0,,437.0,,67.90333333333334,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-05 14:15:00,152.56,0.0,0.0,18.166666666666668,62.846666666666664,152.56,0.0,68.0,13.406666666666666,,0.0,,440.3333333333333,,67.84666666666666,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-05 14:30:00,151.85333333333332,,0.0,17.666666666666668,66.48,152.56,0.0,68.0,11.776666666666666,,0.0,,442.3333333333333,,67.97000000000001,,,67.0,69.0,,,,
2025-03-05 14:45:00,151.85333333333332,0.0,0.0,19.333333333333332,63.04333333333333,152.56,0.0,68.0,15.61,,0.0,,442.6666666666667,,67.80333333333333,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-05 15:00:00,152.56,0.0,0.0,18.333333333333332,65.62333333333333,152.56,0.0,68.0,13.056666666666667,,0.0,,441.6666666666667,,67.98666666666666,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-05 15:15:00,151.14666666666668,-2.1200000000000045,0.0,18.333333333333332,65.42666666666668,152.56,0.0,68.0,17.87,,0.0,,448.0,,67.81,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-05 15:30:00,149.73333333333332,-4.240000000000009,0.0,17.5,66.62666666666667,152.56,0.0,68.0,3.52,,0.0,,636.3333333333334,,68.76333333333334,,,67.0,69.0,,,1.8500000000000085,0.0
2025-03-05 15:45:00,151.14666666666668,-2.1200000000000045,0.0,19.166666666666668,66.35333333333334,152.56,0.0,68.0,0.0,,0.0,,834.3333333333334,,69.75333333333333,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-05 16:00:00,150.44,2.1200000000000045,0.0,18.166666666666668,66.06333333333333,152.56,0.0,68.0,0.0,,0.0,,641.0,,69.57666666666667,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-05 16:15:00,149.73333333333332,-2.1200000000000045,0.0,19.833333333333332,65.74,152.56,0.0,68.0,0.0,,0.0,,502.3333333333333,,68.92333333333333,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-05 16:30:00,151.85333333333332,-2.1200000000000045,0.0,20.333333333333332,65.51666666666667,152.56,0.0,68.0,0.0,,0.0,,473.6666666666667,,68.65666666666667,,,67.0,69.0,,,2.000000000000007,0.0
2025-03-05 16:45:00,152.56,0.0,0.0,20.333333333333332,65.2,152.56,0.0,68.0,0.0,,0.0,,490.3333333333333,,68.57,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-05 17:00:00,150.44,-4.240000000000009,0.0,20.0,64.91000000000001,152.56,0.0,68.0,0.0,,0.0,,527.0,,68.76,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-05 17:15:00,152.56,-2.1200000000000045,0.0,20.166666666666668,65.22333333333334,152.56,0.0,68.0,0.0,,0.0,,494.3333333333333,,68.49666666666667,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-05 17:30:00,149.73333333333332,-2.1200000000000045,0.0,18.166666666666668,64.71,152.56,0.0,68.0,0.0,,0.0,,486.0,,68.28666666666668,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-05 17:45:00,151.14666666666668,0.0,0.0,20.0,64.81333333333333,152.56,0.0,68.0,0.0,,0.0,,490.3333333333333,,68.15666666666668,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-05 18:00:00,153.26666666666668,0.0,0.0,21.0,64.80666666666667,152.56,0.0,68.0,0.0,,0.0,,531.3333333333334,,68.17666666666666,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-05 18:15:00,151.14666666666668,-4.240000000000009,0.0,20.666666666666668,64.85,152.56,0.0,68.0,0.0,,0.0,,596.0,,68.45,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-05 18:30:00,151.85333333333332,-2.1200000000000045,0.0,21.0,64.99666666666667,152.56,0.0,68.0,0.0,,0.0,,616.6666666666666,,68.54,,,67.0,69.0,,,2.1699999999999946,0.0
2025-03-05 18:45:00,150.44,-4.240000000000009,0.0,20.833333333333332,64.73,152.56,0.0,68.0,0.0,,0.0,,567.3333333333334,,68.44333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-05 19:00:00,152.56,0.0,0.0,21.166666666666668,64.41333333333334,152.56,0.0,68.0,0.0,,0.0,,546.6666666666666,,68.23333333333333,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-05 19:15:00,149.73333333333332,-2.1200000000000045,0.0,20.833333333333332,64.45333333333333,152.56,0.0,68.0,0.0,,0.0,,544.0,,68.13,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-05 19:30:00,153.26666666666668,2.1200000000000045,0.0,19.5,64.55,152.56,0.0,68.0,0.0,,0.0,,541.3333333333334,,68.04333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-05 19:45:00,151.85333333333332,-2.1200000000000045,0.0,19.166666666666668,64.29333333333334,152.56,0.0,68.0,0.5766666666666667,,0.0,,537.3333333333334,,67.97666666666667,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-05 20:00:00,152.56,0.0,0.0,21.0,64.28,152.56,0.0,68.0,2.6199999999999997,,0.0,,533.0,,67.88,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-05 20:15:00,152.56,0.0,0.0,20.666666666666668,64.62666666666667,152.56,0.0,68.0,4.933333333333333,,0.0,,534.6666666666666,,67.81666666666666,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-05 20:30:00,153.26666666666668,2.1200000000000045,0.0,21.0,64.84333333333333,152.56,0.0,68.0,6.6499999999999995,,0.0,,534.6666666666666,,67.81,,,67.0,69.0,,,2.1000000000000085,0.0
2025-03-05 20:45:00,152.56,2.1200000000000045,0.0,19.333333333333332,64.49333333333333,152.56,0.0,68.0,8.876666666666667,,0.0,,532.0,,67.77333333333333,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-05 21:00:00,150.44,-2.1200000000000045,0.0,19.333333333333332,64.33333333333333,152.56,0.0,68.0,11.636666666666665,,0.0,,526.0,,67.74666666666667,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-05 21:15:00,151.14666666666668,-2.1200000000000045,0.0,21.0,65.01666666666667,152.56,0.0,68.0,13.156666666666666,,0.0,,522.3333333333334,,67.74666666666667,,,67.0,69.0,,,3.0400000000000063,0.0
2025-03-05 21:30:00,151.85333333333332,0.0,0.0,19.5,65.20333333333333,152.56,0.0,68.0,14.316666666666668,,0.0,,520.3333333333334,,67.77666666666666,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-05 21:45:00,150.44,-2.1200000000000045,0.0,20.333333333333332,65.19666666666666,152.56,0.0,68.0,15.116666666666667,,0.0,,520.0,,67.80333333333333,,,67.0,69.0,,,3.579999999999991,0.0
2025-03-05 22:00:00,151.14666666666668,-2.1200000000000045,0.0,21.166666666666668,65.36666666666667,152.56,0.0,68.0,17.353333333333335,,0.0,,513.6666666666666,,67.76666666666667,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-05 22:15:00,150.44,0.0,0.0,19.833333333333332,65.43666666666667,152.56,0.0,68.0,18.14,,0.0,,509.6666666666667,,67.80666666666667,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-05 22:30:00,152.56,0.0,0.0,19.833333333333332,65.32333333333334,152.56,0.0,68.0,19.886666666666667,,0.0,,511.0,,67.78666666666668,,,67.0,69.0,,,4.740000000000002,0.0
2025-03-05 22:45:00,152.56,0.0,0.0,20.666666666666668,65.39,152.56,0.0,68.0,20.826666666666668,,0.0,,507.0,,67.81,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-05 23:00:00,151.85333333333332,2.1200000000000045,0.0,19.833333333333332,65.76333333333334,152.56,0.0,68.0,20.676666666666666,,0.0,,505.6666666666667,,67.86666666666666,,,67.0,69.0,,,5.539999999999999,0.0
2025-03-05 23:15:00,151.14666666666668,-4.240000000000009,0.0,20.166666666666668,65.89666666666666,152.56,0.0,68.0,21.16,,0.0,,509.6666666666667,,67.90333333333334,,,67.0,69.0,,,5.440000000000005,0.0
2025-03-05 23:30:00,151.85333333333332,0.0,0.0,21.333333333333332,66.00666666666666,152.56,0.0,68.0,21.74,,0.0,,507.0,,67.90333333333332,,,67.0,69.0,,,5.47999999999999,0.0
2025-03-05 23:45:00,151.85333333333332,-2.1200000000000045,0.0,20.666666666666668,66.65666666666667,152.56,0.0,68.0,23.47666666666667,,0.0,,503.0,,67.87333333333333,,,67.0,69.0,,,5.590000000000003,0.0
2025-03-06 00:00:00,151.14666666666668,0.0,0.0,19.5,66.43333333333334,152.56,0.0,68.0,23.426666666666666,,0.0,,507.0,,67.89666666666666,,,67.0,69.0,,,5.940000000000005,0.0
2025-03-06 00:15:00,149.73333333333332,0.0,0.0,20.0,66.3,152.56,0.0,68.0,23.516666666666666,,0.0,,508.3333333333333,,67.93333333333334,,,67.0,69.0,,,6.140000000000008,0.0
2025-03-06 00:30:00,150.44,-2.1200000000000045,0.0,21.0,66.40333333333334,152.56,0.0,68.0,23.87,,0.0,,506.3333333333333,,67.93333333333334,,,67.0,69.0,,,5.960000000000008,0.0
2025-03-06 00:45:00,151.14666666666668,-2.1200000000000045,0.0,20.666666666666668,66.46666666666665,152.56,0.0,68.0,24.166666666666668,,0.0,,503.6666666666667,,67.94,,,67.0,69.0,,,6.189999999999998,0.0
2025-03-06 01:00:00,152.56,-2.1200000000000045,0.0,20.833333333333332,66.81,152.56,0.0,68.0,24.27,,0.0,,505.0,,67.93333333333334,,,67.0,69.0,,,6.210000000000008,0.0
2025-03-06 01:15:00,149.73333333333332,-2.1200000000000045,0.0,19.166666666666668,66.49666666666667,152.56,0.0,68.0,23.599999999999998,,0.0,,503.6666666666667,,67.99666666666667,,,67.0,69.0,,,5.969999999999999,0.0
2025-03-06 01:30:00,150.44,-4.240000000000009,0.0,20.833333333333332,66.56,152.56,0.0,68.0,23.103333333333335,,0.0,,499.0,,68.01,,,67.0,69.0,,,6.289999999999992,0.0
2025-03-06 01:45:00,152.56,2.1200000000000045,0.0,21.166666666666668,65.58333333333333,152.56,0.0,68.0,18.866666666666664,,0.0,,512.0,,68.18,,,67.0,69.0,,,5.269999999999996,0.0
2025-03-06 02:00:00,151.85333333333332,-2.1200000000000045,0.0,20.333333333333332,65.34333333333332,152.56,0.0,68.0,19.7,,0.0,,491.3333333333333,,68.08,,,67.0,69.0,,,4.849999999999994,0.0
2025-03-06 02:15:00,150.44,0.0,0.0,21.833333333333332,65.23,152.56,0.0,68.0,20.07,,0.0,,475.6666666666667,,68.04333333333334,,,67.0,69.0,,,5.410000000000004,0.0
