time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-06 02:30:00,152.56,2.1200000000000045,0.0,21.666666666666668,65.12,152.56,0.0,68.0,18.709999999999997,,0.0,,488.6666666666667,,68.08333333333333,,,67.0,69.0,,,5.429999999999993,0.0
2025-03-06 02:45:00,151.85333333333332,0.0,0.0,20.0,63.153333333333336,152.56,0.0,68.0,11.086666666666666,,0.0,,557.3333333333334,,68.38666666666667,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-06 03:00:00,151.85333333333332,-2.1200000000000045,0.0,19.333333333333332,62.9,152.56,0.0,68.0,12.700000000000001,,0.0,,534.6666666666666,,68.18,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-06 03:15:00,151.14666666666668,0.0,0.0,19.666666666666668,64.64666666666666,152.56,0.0,68.0,18.64,,0.0,,483.0,,67.87333333333333,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-06 03:30:00,151.85333333333332,0.0,0.0,21.166666666666668,65.00666666666666,152.56,0.0,68.0,20.116666666666667,,0.0,,469.3333333333333,,67.84666666666668,,,67.0,69.0,,,5.32,0.0
2025-03-06 03:45:00,149.73333333333332,-4.240000000000009,0.0,21.833333333333332,64.94666666666667,152.56,0.0,68.0,20.756666666666664,,0.0,,481.3333333333333,,67.88000000000001,,,67.0,69.0,,,5.880000000000003,0.0
2025-03-06 04:00:00,151.14666666666668,-2.1200000000000045,0.0,21.166666666666668,65.10666666666667,152.56,0.0,68.0,21.936666666666667,,0.0,,477.0,,67.85333333333334,,,67.0,69.0,,,5.539999999999999,0.0
2025-03-06 04:15:00,152.56,0.0,0.0,20.833333333333332,65.48333333333333,152.56,0.0,68.0,23.430000000000003,,0.0,,468.6666666666667,,67.84333333333333,,,67.0,69.0,,,6.420000000000002,0.0
2025-03-06 04:30:00,151.85333333333332,-2.1200000000000045,0.0,20.166666666666668,65.74333333333334,152.56,0.0,68.0,25.02333333333333,,0.0,,466.6666666666667,,67.81,,,67.0,69.0,,,6.310000000000002,0.0
2025-03-06 04:45:00,152.56,0.0,0.0,19.833333333333332,66.16333333333334,152.56,0.0,68.0,26.810000000000002,,0.0,,465.3333333333333,,67.78666666666668,,,67.0,69.0,,,7.300000000000004,0.0
2025-03-06 05:00:00,149.73333333333332,-2.1200000000000045,0.0,19.0,66.25666666666666,152.56,0.0,68.0,27.94333333333333,,0.0,,461.3333333333333,,67.81333333333333,,,67.0,69.0,,,7.169999999999995,0.0
2025-03-06 05:15:00,151.14666666666668,-2.1200000000000045,0.0,20.833333333333332,66.53,152.56,0.0,68.0,27.939999999999998,,0.0,,457.3333333333333,,67.86666666666667,,,67.0,69.0,,,7.630000000000003,0.0
2025-03-06 05:30:00,153.97333333333333,2.1200000000000045,0.0,20.833333333333332,66.36333333333333,152.56,0.0,68.0,28.28333333333333,,0.0,,450.0,,67.88333333333334,,,67.0,69.0,,,7.589999999999996,0.0
2025-03-06 05:45:00,151.14666666666668,0.0,0.0,19.166666666666668,66.5,152.56,0.0,68.0,28.94333333333333,,0.0,,446.0,,67.89666666666666,,,67.0,69.0,,,8.02000000000001,0.0
2025-03-06 06:00:00,151.14666666666668,-2.1200000000000045,0.0,19.0,66.66000000000001,152.56,0.0,68.0,29.423333333333332,,0.0,,443.3333333333333,,67.91,,,67.0,69.0,,,7.979999999999997,0.0
2025-03-06 06:15:00,151.14666666666668,-4.240000000000009,0.0,19.166666666666668,66.73,152.56,0.0,68.0,29.86,,0.0,,441.6666666666667,,67.92333333333333,,,67.0,69.0,,,8.21,0.0
2025-03-06 06:30:00,151.14666666666668,-2.1200000000000045,0.0,19.833333333333332,66.95,152.56,0.0,68.0,29.886666666666667,,0.0,,440.3333333333333,,67.94,,,67.0,69.0,,,8.339999999999996,0.0
2025-03-06 06:45:00,152.56,0.0,0.0,19.5,66.86,152.56,0.0,68.0,28.653333333333336,,0.0,,440.3333333333333,,67.99000000000001,,,67.0,69.0,,,8.270000000000003,0.0
2025-03-06 07:00:00,152.56,2.1200000000000045,0.0,19.333333333333332,66.79333333333334,152.56,0.0,68.0,29.89,,0.0,,438.3333333333333,,67.97,,,67.0,69.0,,,7.939999999999998,0.0
2025-03-06 07:15:00,150.44,-2.1200000000000045,0.0,21.0,66.89666666666666,152.56,0.0,68.0,29.223333333333333,,0.0,,435.6666666666667,,67.99333333333333,,,67.0,69.0,,,8.140000000000008,0.0
2025-03-06 07:30:00,151.85333333333332,-2.1200000000000045,0.0,19.833333333333332,66.86333333333333,152.56,0.0,68.0,29.400000000000002,,0.0,,435.0,,67.99000000000001,,,67.0,69.0,,,7.939999999999998,0.0
2025-03-06 07:45:00,151.85333333333332,-2.1200000000000045,0.0,19.0,66.94,152.56,0.0,68.0,29.103333333333335,,0.0,,437.0,,68.0,,,67.0,69.0,,,7.969999999999992,0.0
2025-03-06 08:00:00,149.73333333333332,-4.240000000000009,0.0,19.666666666666668,66.70333333333333,152.56,0.0,68.0,29.256666666666664,,0.0,,434.3333333333333,,67.97666666666667,,,67.0,69.0,,,7.8999999999999915,0.0
2025-03-06 08:15:00,151.14666666666668,-2.1200000000000045,0.0,20.833333333333332,66.73333333333333,152.56,0.0,68.0,28.849999999999998,,0.0,,433.0,,68.00666666666666,,,67.0,69.0,,,8.090000000000003,0.0
2025-03-06 08:30:00,151.14666666666668,0.0,0.0,20.333333333333332,66.83333333333333,152.56,0.0,68.0,29.363333333333333,,0.0,,431.6666666666667,,67.97666666666667,,,67.0,69.0,,,7.859999999999999,0.0
2025-03-06 08:45:00,151.14666666666668,-2.1200000000000045,0.0,19.166666666666668,66.89999999999999,152.56,0.0,68.0,28.906666666666666,,0.0,,432.3333333333333,,68.00666666666666,,,67.0,69.0,,,8.119999999999997,0.0
2025-03-06 09:00:00,153.97333333333333,2.1200000000000045,0.0,18.5,66.66333333333334,152.56,0.0,68.0,28.51,,0.0,,432.3333333333333,,68.00666666666666,,,67.0,69.0,,,7.919999999999995,0.0
2025-03-06 09:15:00,152.56,0.0,0.0,19.833333333333332,66.41333333333334,152.56,0.0,68.0,28.59,,0.0,,430.3333333333333,,68.01333333333334,,,67.0,69.0,,,8.030000000000008,0.0
2025-03-06 09:30:00,152.56,0.0,0.0,19.166666666666668,66.56666666666666,152.56,0.0,68.0,29.546666666666667,,0.0,,429.6666666666667,,67.99333333333334,,,67.0,69.0,,,8.049999999999997,0.0
2025-03-06 09:45:00,151.14666666666668,2.1200000000000045,0.0,18.333333333333332,66.66333333333334,152.56,0.0,68.0,29.956666666666667,,0.0,,431.0,,67.96666666666667,,,67.0,69.0,,,7.789999999999992,0.0
2025-03-06 10:00:00,150.44,-2.1200000000000045,0.0,18.333333333333332,66.82333333333332,152.56,0.0,68.0,30.093333333333334,,0.0,,431.0,,67.98333333333333,,,67.0,69.0,,,8.409999999999997,0.0
2025-03-06 10:15:00,152.56,2.1200000000000045,0.0,20.166666666666668,66.65666666666667,152.56,0.0,68.0,29.583333333333332,,0.0,,432.3333333333333,,68.01333333333334,,,67.0,69.0,,,8.139999999999993,0.0
2025-03-06 10:30:00,151.85333333333332,2.1200000000000045,0.0,19.666666666666668,66.79,152.56,0.0,68.0,30.016666666666666,,0.0,,433.6666666666667,,67.98333333333333,,,67.0,69.0,,,8.260000000000005,0.0
2025-03-06 10:45:00,149.02666666666667,-2.1200000000000045,0.0,20.5,66.59666666666668,152.56,0.0,68.0,28.71666666666667,,0.0,,435.0,,68.04333333333334,,,67.0,69.0,,,8.14,0.0
2025-03-06 11:00:00,151.85333333333332,-2.1200000000000045,0.0,20.833333333333332,66.50333333333333,152.56,0.0,68.0,29.51,,0.0,,436.3333333333333,,67.99,,,67.0,69.0,,,8.010000000000005,0.0
2025-03-06 11:15:00,151.85333333333332,0.0,0.0,20.666666666666668,66.56666666666666,152.56,0.0,68.0,28.94333333333333,,0.0,,435.0,,68.02,,,67.0,69.0,,,8.069999999999993,0.0
2025-03-06 11:30:00,150.44,-2.1200000000000045,0.0,21.0,66.54666666666667,152.56,0.0,68.0,28.376666666666665,,0.0,,434.3333333333333,,68.03333333333335,,,67.0,69.0,,,7.780000000000001,0.0
2025-03-06 11:45:00,151.85333333333332,0.0,0.0,20.333333333333332,66.45,152.56,0.0,68.0,29.209999999999997,,0.0,,433.6666666666667,,67.99333333333334,,,67.0,69.0,,,7.6000000000000085,0.0
2025-03-06 12:00:00,152.56,0.0,0.0,18.666666666666668,66.45333333333333,152.56,0.0,68.0,28.36,,0.0,,433.0,,68.02,,,67.0,69.0,,,8.07,0.0
2025-03-06 12:15:00,149.73333333333332,,0.0,19.666666666666668,66.38666666666667,152.56,0.0,68.0,28.536666666666665,,0.0,,433.0,,68.00666666666666,,,67.0,69.0,,,,
2025-03-06 12:30:00,150.44,-2.1200000000000045,0.0,20.666666666666668,66.53,152.56,0.0,68.0,28.746666666666666,,0.0,,433.0,,68.00666666666666,,,67.0,69.0,,,7.839999999999996,0.0
2025-03-06 12:45:00,149.73333333333332,-2.1200000000000045,0.0,20.833333333333332,66.08666666666666,152.56,0.0,68.0,26.50666666666667,,0.0,,436.3333333333333,,68.07,,,67.0,69.0,,,7.600000000000001,0.0
2025-03-06 13:00:00,151.14666666666668,-6.360000000000014,0.0,19.833333333333332,65.83333333333333,152.56,0.0,68.0,25.153333333333336,,0.0,,441.6666666666667,,68.10000000000001,,,67.0,69.0,,,6.830000000000005,0.0
2025-03-06 13:15:00,149.73333333333332,-2.1200000000000045,0.0,19.0,65.7,152.56,0.0,68.0,25.136666666666667,,0.0,,450.6666666666667,,68.08,,,67.0,69.0,,,6.789999999999992,0.0
2025-03-06 13:30:00,151.14666666666668,-2.1200000000000045,0.0,20.333333333333332,65.71,152.56,0.0,68.0,25.046666666666667,,0.0,,466.6666666666667,,68.05666666666666,,,67.0,69.0,,,6.959999999999994,0.0
2025-03-06 13:45:00,151.14666666666668,-2.1200000000000045,0.0,20.833333333333332,65.43333333333334,152.56,0.0,68.0,24.33666666666667,,0.0,,470.6666666666667,,68.05333333333333,,,67.0,69.0,,,6.799999999999997,0.0
2025-03-06 14:00:00,151.85333333333332,0.0,0.0,20.0,65.3,152.56,0.0,68.0,24.666666666666668,,0.0,,471.3333333333333,,68.03,,,67.0,69.0,,,6.939999999999991,0.0
2025-03-06 14:15:00,151.85333333333332,0.0,0.0,20.0,65.44666666666666,152.56,0.0,68.0,25.22,,0.0,,472.0,,67.99,,,67.0,69.0,,,6.829999999999991,0.0
2025-03-06 14:30:00,151.85333333333332,-2.1200000000000045,0.0,19.0,65.66666666666667,152.56,0.0,68.0,25.156666666666666,,0.0,,474.0,,68.00333333333334,,,67.0,69.0,,,7.220000000000006,0.0
2025-03-06 14:45:00,151.14666666666668,-4.240000000000009,0.0,19.666666666666668,65.44666666666666,152.56,0.0,68.0,24.233333333333334,,0.0,,477.3333333333333,,68.03666666666668,,,67.0,69.0,,,6.849999999999994,0.0
2025-03-06 15:00:00,150.44,-2.1200000000000045,0.0,20.833333333333332,65.60333333333334,152.56,0.0,68.0,23.893333333333334,,0.0,,478.6666666666667,,68.03333333333335,,,67.0,69.0,,,6.43,0.0
2025-03-06 15:15:00,153.26666666666668,2.1200000000000045,0.0,20.833333333333332,65.64,152.56,0.0,68.0,23.349999999999998,,0.0,,476.0,,68.03666666666668,,,67.0,69.0,,,6.230000000000004,0.0
2025-03-06 15:30:00,151.85333333333332,0.0,0.0,19.333333333333332,63.79333333333333,152.56,0.0,68.0,12.113333333333335,,0.0,,631.6666666666666,,68.51,,,67.0,69.0,,,6.290000000000006,0.0
2025-03-06 15:45:00,149.73333333333332,-4.240000000000009,0.0,20.166666666666668,62.29333333333333,152.56,0.0,68.0,0.0,,0.0,,724.3333333333334,,69.03333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-06 16:00:00,149.73333333333332,-2.1200000000000045,0.0,20.5,62.46666666666667,152.56,0.0,68.0,2.1733333333333333,,0.0,,549.3333333333334,,68.43333333333334,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-06 16:15:00,151.14666666666668,0.0,0.0,19.333333333333332,62.703333333333326,152.56,0.0,68.0,6.32,,0.0,,496.3333333333333,,68.10666666666667,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-06 16:30:00,151.14666666666668,-2.1200000000000045,0.0,18.5,63.29333333333333,152.56,0.0,68.0,7.726666666666667,,0.0,,482.0,,68.01666666666667,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-06 16:45:00,153.26666666666668,2.1200000000000045,0.0,18.166666666666668,63.656666666666666,152.56,0.0,68.0,9.76,,0.0,,478.0,,67.93,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-06 17:00:00,153.26666666666668,0.0,0.0,17.833333333333332,63.9,152.56,0.0,68.0,10.826666666666668,,0.0,,476.0,,67.90333333333334,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-06 17:15:00,150.44,-2.1200000000000045,0.0,17.5,64.28333333333333,152.56,0.0,68.0,12.073333333333332,,0.0,,475.3333333333333,,67.87333333333333,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-06 17:30:00,151.14666666666668,-2.1200000000000045,0.0,18.5,64.97666666666667,152.56,0.0,68.0,12.113333333333335,,0.0,,478.6666666666667,,67.91666666666667,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-06 17:45:00,152.56,0.0,0.0,18.666666666666668,64.99,152.56,0.0,68.0,12.643333333333333,,0.0,,487.0,,67.91666666666667,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-06 18:00:00,151.14666666666668,-4.240000000000009,0.0,18.666666666666668,64.93666666666667,152.56,0.0,68.0,6.706666666666667,,0.0,,534.6666666666666,,68.20333333333333,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-06 18:15:00,152.56,0.0,0.0,19.5,65.16333333333334,152.56,0.0,68.0,0.0,,0.0,,595.3333333333334,,68.66000000000001,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-06 18:30:00,151.14666666666668,-4.240000000000009,0.0,20.0,64.89333333333333,152.56,0.0,68.0,0.0,,0.0,,716.0,,69.14,,,67.0,69.0,,,2.220000000000006,0.0
2025-03-06 18:45:00,152.56,0.0,0.0,18.333333333333332,65.16666666666667,152.56,0.0,68.0,0.0,,0.0,,828.6666666666666,,69.67999999999999,,,67.0,69.0,,,2.25,0.0
2025-03-06 19:00:00,150.44,-4.240000000000009,0.0,17.5,65.22333333333334,152.56,0.0,68.0,0.0,,0.0,,845.3333333333334,,70.11666666666667,,,67.0,69.0,,,2.1099999999999923,0.0
2025-03-06 19:15:00,152.56,0.0,0.0,17.166666666666668,65.36666666666667,152.56,0.0,68.0,0.0,,0.0,,873.0,,70.38,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-06 19:30:00,151.85333333333332,-2.1200000000000045,0.0,16.666666666666668,65.54,152.56,0.0,68.0,0.0,,0.0,,874.3333333333334,,70.66333333333334,,,67.0,69.0,,,2.1699999999999946,0.0
2025-03-06 19:45:00,151.14666666666668,-2.1200000000000045,0.0,17.0,65.55333333333334,152.56,0.0,68.0,0.0,,0.0,,702.0,,70.40666666666667,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-06 20:00:00,150.44,-2.1200000000000045,0.0,16.333333333333332,65.72,152.56,0.0,68.0,0.0,,0.0,,600.0,,69.98333333333333,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-06 20:15:00,149.73333333333332,-2.1200000000000045,0.0,16.166666666666668,65.71333333333332,152.56,0.0,68.0,0.0,,0.0,,646.0,,70.17666666666666,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-06 20:30:00,152.56,0.0,0.0,16.0,66.02666666666667,152.56,0.0,68.0,0.0,,0.0,,653.0,,70.21666666666665,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-06 20:45:00,151.14666666666668,0.0,0.0,15.666666666666666,65.98,152.56,0.0,68.0,0.0,,0.0,,653.3333333333334,,70.25,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-06 21:00:00,150.44,-2.1200000000000045,0.0,16.0,66.23333333333333,152.56,0.0,68.0,0.0,,0.0,,638.0,,70.20666666666666,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-06 21:15:00,150.44,-2.1200000000000045,0.0,16.666666666666668,66.44,152.56,0.0,68.0,0.0,,0.0,,677.0,,70.33999999999999,,,67.0,69.0,,,1.75,0.0
2025-03-06 21:30:00,151.14666666666668,-4.240000000000009,0.0,18.333333333333332,66.47666666666667,152.56,0.0,68.0,0.0,,0.0,,674.0,,70.38666666666667,,,67.0,69.0,,,1.8000000000000114,0.0
2025-03-06 21:45:00,152.56,0.0,0.0,18.166666666666668,66.39666666666666,152.56,0.0,68.0,0.0,,0.0,,667.6666666666666,,70.39,,,67.0,69.0,,,1.759999999999991,0.0
2025-03-06 22:00:00,151.85333333333332,0.0,0.0,18.5,66.27,152.56,0.0,68.0,0.0,,0.0,,585.6666666666666,,70.03333333333333,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-06 22:15:00,152.56,2.1200000000000045,0.0,19.0,66.43333333333334,152.56,0.0,68.0,0.0,,0.0,,507.6666666666667,,69.53666666666668,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-06 22:30:00,151.14666666666668,-4.240000000000009,0.0,19.0,66.29,152.56,0.0,68.0,0.0,,0.0,,487.6666666666667,,69.32000000000001,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-06 22:45:00,149.02666666666667,-2.1200000000000045,0.0,19.166666666666668,66.11333333333333,152.56,0.0,68.0,0.0,,0.0,,483.6666666666667,,69.13333333333334,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-06 23:00:00,151.14666666666668,-2.1200000000000045,0.0,19.333333333333332,65.98666666666666,152.56,0.0,68.0,0.0,,0.0,,484.3333333333333,,68.98333333333333,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-06 23:15:00,153.26666666666668,0.0,0.0,18.666666666666668,65.72666666666667,152.56,0.0,68.0,0.0,,0.0,,491.6666666666667,,68.86,,,67.0,69.0,,,2.0300000000000082,0.0
2025-03-06 23:30:00,151.85333333333332,0.0,0.0,17.333333333333332,65.46,152.56,0.0,68.0,0.0,,0.0,,492.3333333333333,,68.75666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-06 23:45:00,150.44,0.0,0.0,16.333333333333332,64.94666666666667,152.56,0.0,68.0,0.0,,0.0,,489.6666666666667,,68.62333333333333,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-07 00:00:00,149.73333333333332,-2.1200000000000045,0.0,16.833333333333332,64.65666666666667,152.56,0.0,68.0,0.0,,0.0,,494.3333333333333,,68.45666666666666,,,67.0,69.0,,,2.1799999999999926,0.0
2025-03-07 00:15:00,151.85333333333332,-2.1200000000000045,0.0,19.0,64.46666666666667,152.56,0.0,68.0,0.0,,0.0,,509.3333333333333,,68.42333333333333,,,67.0,69.0,,,2.3300000000000054,0.0
2025-03-07 00:30:00,149.73333333333332,-2.1200000000000045,0.0,19.166666666666668,64.18,152.56,0.0,68.0,0.0,,0.0,,559.3333333333334,,68.51333333333334,,,67.0,69.0,,,2.250000000000007,0.0
2025-03-07 00:45:00,151.14666666666668,-2.1200000000000045,0.0,19.833333333333332,63.93,152.56,0.0,68.0,0.0,,0.0,,536.6666666666666,,68.36666666666666,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-07 01:00:00,150.44,-4.240000000000009,0.0,20.0,63.71,152.56,0.0,68.0,0.0,,0.0,,495.6666666666667,,68.12333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-07 01:15:00,152.56,0.0,0.0,20.0,63.54666666666666,152.56,0.0,68.0,0.5566666666666666,,0.0,,480.3333333333333,,67.97333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-07 01:30:00,151.14666666666668,0.0,0.0,20.0,63.44333333333333,152.56,0.0,68.0,3.6466666666666665,,0.0,,470.0,,67.84333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-07 01:45:00,151.14666666666668,-2.1200000000000045,0.0,20.166666666666668,63.26666666666667,152.56,0.0,68.0,6.883333333333333,,0.0,,462.0,,67.74666666666667,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-07 02:00:00,151.14666666666668,0.0,0.0,20.833333333333332,63.49666666666667,152.56,0.0,68.0,11.453333333333333,,0.0,,456.0,,67.64666666666666,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-07 02:15:00,153.97333333333333,-2.1200000000000045,0.0,20.166666666666668,64.17666666666666,152.56,0.0,68.0,14.703333333333333,,0.0,,451.3333333333333,,67.62666666666667,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-07 02:30:00,152.56,2.1200000000000045,0.0,19.5,64.91666666666667,152.56,0.0,68.0,17.493333333333336,,0.0,,447.3333333333333,,67.62,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-07 02:45:00,151.14666666666668,-4.240000000000009,0.0,20.833333333333332,65.35666666666667,152.56,0.0,68.0,20.226666666666667,,0.0,,446.0,,67.62,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-07 03:00:00,152.56,0.0,0.0,19.666666666666668,65.78666666666668,152.56,0.0,68.0,21.849999999999998,,0.0,,447.0,,67.65333333333334,,,67.0,69.0,,,5.520000000000003,0.0
2025-03-07 03:15:00,151.14666666666668,-4.240000000000009,0.0,20.833333333333332,66.10666666666667,152.56,0.0,68.0,23.25,,0.0,,449.6666666666667,,67.70666666666666,,,67.0,69.0,,,6.090000000000003,0.0
2025-03-07 03:30:00,151.85333333333332,-2.1200000000000045,0.0,21.166666666666668,66.35000000000001,152.56,0.0,68.0,22.97666666666667,,0.0,,452.0,,67.81333333333333,,,67.0,69.0,,,5.900000000000006,0.0
2025-03-07 03:45:00,151.85333333333332,0.0,0.0,20.0,66.38666666666667,152.56,0.0,68.0,23.55,,0.0,,456.6666666666667,,67.85000000000001,,,67.0,69.0,,,5.709999999999994,0.0
2025-03-07 04:00:00,149.73333333333332,-2.1200000000000045,0.0,20.0,66.32666666666667,152.56,0.0,68.0,23.349999999999998,,0.0,,456.6666666666667,,67.89666666666666,,,67.0,69.0,,,6.049999999999997,0.0
2025-03-07 04:15:00,151.85333333333332,0.0,0.0,20.0,66.52999999999999,152.56,0.0,68.0,24.356666666666666,,0.0,,459.3333333333333,,67.87333333333333,,,67.0,69.0,,,6.0,0.0
2025-03-07 04:30:00,151.14666666666668,-2.1200000000000045,0.0,20.666666666666668,66.68666666666667,152.56,0.0,68.0,24.113333333333333,,0.0,,458.6666666666667,,67.93,,,67.0,69.0,,,6.209999999999994,0.0
2025-03-07 04:45:00,150.44,-4.240000000000009,0.0,20.0,66.78333333333335,152.56,0.0,68.0,24.2,,0.0,,459.3333333333333,,67.96333333333332,,,67.0,69.0,,,6.1200000000000045,0.0
2025-03-07 05:00:00,152.56,0.0,0.0,19.333333333333332,66.63333333333334,152.56,0.0,68.0,23.929999999999996,,0.0,,460.0,,67.97666666666667,,,67.0,69.0,,,5.940000000000005,0.0
2025-03-07 05:15:00,152.56,0.0,0.0,20.666666666666668,66.75666666666667,152.56,0.0,68.0,24.656666666666666,,0.0,,462.6666666666667,,67.95333333333333,,,67.0,69.0,,,6.340000000000003,0.0
2025-03-07 05:30:00,152.56,2.1200000000000045,0.0,19.0,66.30666666666667,152.56,0.0,68.0,24.426666666666666,,0.0,,466.6666666666667,,67.97666666666667,,,67.0,69.0,,,6.109999999999999,0.0
2025-03-07 05:45:00,150.44,-2.1200000000000045,0.0,19.5,66.32000000000001,152.56,0.0,68.0,24.563333333333333,,0.0,,470.0,,67.97000000000001,,,67.0,69.0,,,6.459999999999994,0.0
2025-03-07 06:00:00,152.56,0.0,0.0,21.0,66.52,152.56,0.0,68.0,25.590000000000003,,0.0,,472.3333333333333,,67.93333333333334,,,67.0,69.0,,,6.659999999999997,0.0
2025-03-07 06:15:00,151.14666666666668,0.0,0.0,18.666666666666668,66.47666666666667,152.56,0.0,68.0,25.636666666666667,,0.0,,473.6666666666667,,67.96666666666668,,,67.0,69.0,,,6.689999999999998,0.0
2025-03-07 06:30:00,152.56,0.0,0.0,20.166666666666668,66.47,152.56,0.0,68.0,25.23,,0.0,,476.6666666666667,,67.98333333333333,,,67.0,69.0,,,6.510000000000005,0.0
2025-03-07 06:45:00,153.26666666666668,2.1200000000000045,0.0,19.0,66.64,152.56,0.0,68.0,26.353333333333335,,0.0,,478.6666666666667,,67.94,,,67.0,69.0,,,6.980000000000004,0.0
2025-03-07 07:00:00,151.14666666666668,0.0,0.0,19.833333333333332,66.77666666666666,152.56,0.0,68.0,26.400000000000002,,0.0,,480.6666666666667,,67.95333333333333,,,67.0,69.0,,,7.089999999999996,0.0
2025-03-07 07:15:00,151.14666666666668,-4.240000000000009,0.0,20.0,66.62666666666667,152.56,0.0,68.0,25.823333333333334,,0.0,,481.3333333333333,,67.99333333333333,,,67.0,69.0,,,6.719999999999999,0.0
2025-03-07 07:30:00,149.73333333333332,-2.1200000000000045,0.0,18.5,66.54333333333334,152.56,0.0,68.0,25.176666666666666,,0.0,,480.0,,68.0,,,67.0,69.0,,,7.030000000000001,0.0
2025-03-07 07:45:00,151.85333333333332,0.0,0.0,20.5,66.74333333333334,152.56,0.0,68.0,26.323333333333334,,0.0,,478.6666666666667,,67.97,,,67.0,69.0,,,7.1100000000000065,0.0
2025-03-07 08:00:00,151.85333333333332,0.0,0.0,19.333333333333332,66.61,152.56,0.0,68.0,25.849999999999998,,0.0,,478.0,,67.99666666666667,,,67.0,69.0,,,6.549999999999997,0.0
2025-03-07 08:15:00,151.14666666666668,2.1200000000000045,0.0,18.833333333333332,66.51333333333334,152.56,0.0,68.0,24.816666666666666,,0.0,,476.6666666666667,,68.03333333333335,,,67.0,69.0,,,6.690000000000005,0.0
2025-03-07 08:30:00,150.44,-2.1200000000000045,0.0,20.333333333333332,66.42666666666666,152.56,0.0,68.0,24.30333333333333,,0.0,,476.0,,68.04666666666667,,,67.0,69.0,,,6.45000000000001,0.0
2025-03-07 08:45:00,151.85333333333332,2.1200000000000045,0.0,19.0,66.46333333333332,152.56,0.0,68.0,24.173333333333332,,0.0,,476.0,,68.04,,,67.0,69.0,,,6.369999999999997,0.0
2025-03-07 09:00:00,151.85333333333332,-2.1200000000000045,0.0,19.666666666666668,66.52333333333333,152.56,0.0,68.0,24.80333333333333,,0.0,,476.6666666666667,,68.0,,,67.0,69.0,,,6.329999999999998,0.0
2025-03-07 09:15:00,151.85333333333332,2.1200000000000045,0.0,18.5,65.36666666666666,152.56,0.0,68.0,20.006666666666668,,0.0,,514.3333333333334,,68.19666666666667,,,67.0,69.0,,,5.82,0.0
2025-03-07 09:30:00,151.85333333333332,2.1200000000000045,0.0,20.5,65.98,152.56,0.0,68.0,22.59,,0.0,,486.0,,68.01666666666667,,,67.0,69.0,,,5.719999999999999,0.0
2025-03-07 09:45:00,151.85333333333332,0.0,0.0,20.0,66.16000000000001,152.56,0.0,68.0,22.94666666666667,,0.0,,479.3333333333333,,67.99666666666667,,,67.0,69.0,,,5.659999999999997,0.0
2025-03-07 10:00:00,153.97333333333333,2.1200000000000045,0.0,18.5,66.33666666666666,152.56,0.0,68.0,23.603333333333335,,0.0,,478.0,,67.96,,,67.0,69.0,,,6.100000000000001,0.0
2025-03-07 10:15:00,151.85333333333332,-2.1200000000000045,0.0,19.666666666666668,66.48333333333333,152.56,0.0,68.0,24.179999999999996,,0.0,,478.6666666666667,,67.94333333333333,,,67.0,69.0,,,6.32,0.0
2025-03-07 10:30:00,151.85333333333332,0.0,0.0,17.833333333333332,66.42333333333333,152.56,0.0,68.0,23.77333333333333,,0.0,,478.6666666666667,,67.99,,,67.0,69.0,,,6.089999999999996,0.0
2025-03-07 10:45:00,151.85333333333332,0.0,0.0,18.833333333333332,66.63333333333334,152.56,0.0,68.0,24.373333333333335,,0.0,,477.3333333333333,,67.97666666666667,,,67.0,69.0,,,6.430000000000007,0.0
2025-03-07 11:00:00,152.56,0.0,0.0,18.0,66.32666666666667,152.56,0.0,68.0,22.636666666666667,,0.0,,478.6666666666667,,68.03,,,67.0,69.0,,,5.850000000000001,0.0
2025-03-07 11:15:00,150.44,-2.1200000000000045,0.0,17.833333333333332,66.41666666666667,152.56,0.0,68.0,23.933333333333334,,0.0,,480.6666666666667,,67.96666666666668,,,67.0,69.0,,,5.669999999999995,0.0
2025-03-07 11:30:00,151.14666666666668,-2.1200000000000045,0.0,19.5,66.51,152.56,0.0,68.0,23.986666666666668,,0.0,,482.0,,67.97666666666667,,,67.0,69.0,,,6.0,0.0
2025-03-07 11:45:00,151.14666666666668,-2.1200000000000045,0.0,20.0,66.57666666666667,152.56,0.0,68.0,23.623333333333335,,0.0,,481.6666666666667,,67.99,,,67.0,69.0,,,6.159999999999997,0.0
2025-03-07 12:00:00,151.85333333333332,2.1200000000000045,0.0,19.5,66.43333333333334,152.56,0.0,68.0,23.790000000000003,,0.0,,483.3333333333333,,68.00666666666666,,,67.0,69.0,,,5.779999999999994,0.0
2025-03-07 12:15:00,151.14666666666668,0.0,0.0,18.166666666666668,66.41666666666667,152.56,0.0,68.0,23.349999999999998,,0.0,,485.6666666666667,,68.00666666666666,,,67.0,69.0,,,6.189999999999998,0.0
2025-03-07 12:30:00,151.85333333333332,2.1200000000000045,0.0,17.833333333333332,66.38333333333334,152.56,0.0,68.0,22.673333333333332,,0.0,,486.6666666666667,,68.02666666666666,,,67.0,69.0,,,5.690000000000005,0.0
2025-03-07 12:45:00,151.14666666666668,-2.1200000000000045,0.0,18.833333333333332,66.49666666666667,152.56,0.0,68.0,23.16,,0.0,,487.6666666666667,,67.99666666666667,,,67.0,69.0,,,5.959999999999994,0.0
2025-03-07 13:00:00,151.85333333333332,0.0,0.0,20.0,66.42666666666666,152.56,0.0,68.0,22.069999999999997,,0.0,,493.0,,68.04333333333334,,,67.0,69.0,,,5.810000000000002,0.0
2025-03-07 13:15:00,153.26666666666668,0.0,0.0,19.666666666666668,66.47333333333334,152.56,0.0,68.0,21.686666666666667,,0.0,,502.3333333333333,,68.04333333333334,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-07 13:30:00,149.73333333333332,-2.1200000000000045,0.0,18.166666666666668,66.47,152.56,0.0,68.0,21.08666666666667,,0.0,,509.6666666666667,,68.05,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-07 13:45:00,151.85333333333332,-2.1200000000000045,0.0,19.166666666666668,66.69666666666667,152.56,0.0,68.0,20.86,,0.0,,515.6666666666666,,68.04333333333334,,,67.0,69.0,,,5.150000000000006,0.0
2025-03-07 14:00:00,151.14666666666668,-4.240000000000009,0.0,20.0,66.65333333333332,152.56,0.0,68.0,19.38,,0.0,,515.6666666666666,,68.08333333333333,,,67.0,69.0,,,4.909999999999997,0.0
2025-03-07 14:15:00,151.85333333333332,0.0,0.0,20.0,66.60666666666667,152.56,0.0,68.0,17.30333333333333,,0.0,,514.3333333333334,,68.14999999999999,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-07 14:30:00,152.56,-2.1200000000000045,0.0,18.833333333333332,66.64333333333333,152.56,0.0,68.0,15.51,,0.0,,511.6666666666667,,68.18,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-07 14:45:00,153.26666666666668,2.1200000000000045,0.0,17.833333333333332,66.59666666666668,152.56,0.0,68.0,13.796666666666667,,0.0,,511.6666666666667,,68.2,,,67.0,69.0,,,2.990000000000009,0.0
2025-03-07 15:00:00,150.44,-2.1200000000000045,0.0,18.666666666666668,66.47333333333334,152.56,0.0,68.0,12.219999999999999,,0.0,,511.6666666666667,,68.2,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-07 15:15:00,152.56,0.0,0.0,19.833333333333332,66.3,152.56,0.0,68.0,9.97,,0.0,,520.6666666666666,,68.22666666666667,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-07 15:30:00,153.97333333333333,4.240000000000009,0.0,17.666666666666668,66.35000000000001,152.56,0.0,68.0,1.24,,0.0,,670.0,,68.96,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-07 15:45:00,152.56,0.0,0.0,17.5,66.53333333333333,152.56,0.0,68.0,0.0,,0.0,,797.0,,69.66333333333333,,,67.0,69.0,,,1.710000000000008,0.0
2025-03-07 16:00:00,151.85333333333332,-2.1200000000000045,0.0,17.333333333333332,67.19,152.56,0.0,68.0,0.0,,0.0,,635.0,,69.50666666666666,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-07 16:15:00,149.73333333333332,-2.1200000000000045,0.0,18.5,67.49666666666667,152.56,0.0,68.0,0.0,,0.0,,551.0,,69.25,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-07 16:30:00,153.26666666666668,2.1200000000000045,0.0,20.0,67.55333333333334,152.56,0.0,68.0,0.0,,0.0,,511.6666666666667,,69.10333333333334,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-07 16:45:00,151.85333333333332,0.0,0.0,20.0,67.46,152.56,0.0,68.0,0.0,,0.0,,490.6666666666667,,68.98333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-07 17:00:00,151.85333333333332,0.0,0.0,19.666666666666668,67.63666666666667,152.56,0.0,68.0,0.0,,0.0,,481.0,,68.89333333333333,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-07 17:15:00,152.56,0.0,0.0,18.166666666666668,68.07,152.56,0.0,68.0,0.0,,0.0,,470.6666666666667,,68.88,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-07 17:30:00,149.73333333333332,-2.1200000000000045,0.0,18.0,68.3,152.56,0.0,68.0,0.0,,0.0,,462.0,,68.88,,,67.0,69.0,,,1.3399999999999892,0.0
2025-03-07 17:45:00,152.56,0.0,0.0,19.0,68.49333333333334,152.56,0.0,68.0,0.0,,0.0,,462.6666666666667,,68.88666666666667,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-07 18:00:00,149.73333333333332,-2.1200000000000045,0.0,18.833333333333332,60.76,152.56,0.0,68.0,0.0,,0.0,,465.3333333333333,,68.39999999999999,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-07 18:15:00,152.56,0.0,0.0,21.333333333333332,63.70333333333334,152.56,0.0,68.0,1.9800000000000002,,0.0,,472.6666666666667,,67.92666666666666,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-07 18:30:00,149.02666666666667,0.0,0.0,20.833333333333332,62.46333333333334,152.56,0.0,68.0,0.7966666666666667,,0.0,,476.0,,68.08333333333333,,,67.0,69.0,,,1.0200000000000102,0.0
2025-03-07 18:45:00,151.85333333333332,-2.1200000000000045,0.0,19.833333333333332,64.44,152.56,0.0,68.0,4.873333333333333,,0.0,,475.3333333333333,,67.82000000000001,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-07 19:00:00,150.44,0.0,0.0,20.333333333333332,62.53,152.56,0.0,68.0,4.263333333333333,,0.0,,473.3333333333333,,67.83666666666666,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-07 19:15:00,151.14666666666668,2.1200000000000045,0.0,19.5,64.09,152.56,0.0,68.0,8.473333333333333,,0.0,,470.3333333333333,,67.74666666666667,,,67.0,69.0,,,0.9100000000000108,0.0
2025-03-07 19:30:00,151.14666666666668,-6.360000000000014,0.0,21.5,60.620000000000005,152.56,0.0,68.0,18.276666666666667,,0.0,,465.3333333333333,,67.41666666666667,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-07 19:45:00,150.44,-2.1200000000000045,0.0,20.5,62.22666666666667,152.56,0.0,68.0,23.89,,0.0,,482.3333333333333,,67.38,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-07 20:00:00,152.56,0.0,0.0,19.833333333333332,62.01333333333333,152.56,0.0,68.0,22.993333333333336,,0.0,,529.3333333333334,,67.60333333333334,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-07 20:15:00,151.85333333333332,-2.1200000000000045,0.0,20.5,62.96,152.56,0.0,68.0,26.13,,0.0,,496.3333333333333,,67.57666666666667,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-07 20:30:00,152.56,0.0,0.0,19.333333333333332,65.14999999999999,152.56,0.0,68.0,33.01666666666667,,0.0,,467.3333333333333,,67.43666666666667,,,67.0,69.0,,,7.5,0.0
2025-03-07 20:45:00,151.85333333333332,-2.1200000000000045,0.0,18.666666666666668,65.73,152.56,0.0,68.0,34.20333333333333,,0.0,,456.0,,67.56333333333333,,,67.0,69.0,,,8.490000000000002,0.0
2025-03-07 21:00:00,152.56,-2.1200000000000045,0.0,19.166666666666668,68.69333333333333,152.56,0.0,68.0,32.876666666666665,,0.0,,453.3333333333333,,67.74666666666667,,,67.0,69.0,,,8.549999999999997,0.0
2025-03-07 21:15:00,151.14666666666668,0.0,0.0,17.5,67.40666666666665,152.56,0.0,68.0,25.813333333333333,,0.0,,451.3333333333333,,68.14666666666666,,,67.0,69.0,,,5.549999999999997,0.0
2025-03-07 21:30:00,151.14666666666668,-2.1200000000000045,0.0,19.666666666666668,69.03666666666668,152.56,0.0,68.0,29.26,,0.0,,446.0,,67.96333333333332,,,67.0,69.0,,,7.020000000000003,0.0
2025-03-07 21:45:00,151.85333333333332,0.0,0.0,18.166666666666668,66.65333333333334,152.56,0.0,68.0,25.459999999999997,,0.0,,443.0,,68.12666666666667,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-07 22:00:00,150.44,-2.1200000000000045,0.0,20.166666666666668,65.18333333333334,152.56,0.0,68.0,30.536666666666665,,0.0,,439.6666666666667,,67.86,,,67.0,69.0,,,6.770000000000003,0.0
2025-03-07 22:15:00,152.56,0.0,0.0,19.666666666666668,69.40333333333332,152.56,0.0,68.0,29.49333333333333,,0.0,,435.6666666666667,,67.97,,,67.0,69.0,,,7.630000000000003,0.0
2025-03-07 22:30:00,151.14666666666668,-2.1200000000000045,0.0,17.666666666666668,64.60000000000001,152.56,0.0,68.0,17.046666666666667,,0.0,,521.0,,68.48666666666666,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-07 22:45:00,151.14666666666668,-4.240000000000009,0.0,19.5,60.71666666666667,152.56,0.0,68.0,14.42,,0.0,,550.0,,68.42333333333333,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-07 23:00:00,150.44,2.1200000000000045,0.0,19.666666666666668,60.589999999999996,152.56,0.0,68.0,13.556666666666667,,0.0,,522.6666666666666,,68.32666666666667,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-07 23:15:00,153.26666666666668,-2.1200000000000045,0.0,18.333333333333332,64.95666666666666,152.56,0.0,68.0,4.46,,0.0,,498.6666666666667,,68.60666666666667,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-07 23:30:00,149.73333333333332,-2.1200000000000045,0.0,19.0,59.86666666666667,152.56,0.0,68.0,6.146666666666667,,0.0,,489.6666666666667,,68.33,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-07 23:45:00,151.14666666666668,-2.1200000000000045,0.0,20.166666666666668,59.54666666666666,152.56,0.0,68.0,2.1733333333333333,,0.0,,547.0,,68.39999999999999,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-08 00:00:00,152.56,0.0,0.0,20.166666666666668,59.43,152.56,0.0,68.0,0.0,,0.0,,567.6666666666666,,68.46333333333332,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-08 00:15:00,151.14666666666668,0.0,0.0,20.166666666666668,63.53,152.56,0.0,68.0,0.0,,0.0,,578.0,,68.54,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-08 00:30:00,151.14666666666668,0.0,0.0,18.5,62.593333333333334,152.56,0.0,68.0,0.0,,0.0,,584.3333333333334,,68.85000000000001,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-08 00:45:00,151.85333333333332,0.0,0.0,20.5,61.443333333333335,152.56,0.0,68.0,0.0,,0.0,,579.6666666666666,,68.61666666666667,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-08 01:00:00,151.14666666666668,2.1200000000000045,0.0,18.166666666666668,64.58666666666666,152.56,0.0,68.0,0.0,,0.0,,585.3333333333334,,68.92,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-08 01:15:00,152.56,-2.1200000000000045,0.0,19.833333333333332,62.32333333333333,152.56,0.0,68.0,0.0,,0.0,,567.0,,68.78333333333335,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-08 01:30:00,153.26666666666668,2.1200000000000045,0.0,18.0,63.589999999999996,152.56,0.0,68.0,0.0,,0.0,,569.6666666666666,,69.06,,,67.0,69.0,,,0.8200000000000074,0.0
2025-03-08 01:45:00,150.44,-6.360000000000014,0.0,19.666666666666668,64.15333333333334,152.56,0.0,68.0,0.0,,0.0,,579.0,,69.04333333333334,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-08 02:00:00,149.73333333333332,-4.240000000000009,0.0,18.666666666666668,62.21666666666667,152.56,0.0,68.0,0.0,,0.0,,565.3333333333334,,69.22666666666667,,,67.0,69.0,,,0.9300000000000068,0.0
2025-03-08 02:15:00,150.44,-2.1200000000000045,0.0,19.333333333333332,65.36333333333334,152.56,0.0,68.0,0.0,,0.0,,569.3333333333334,,69.13666666666667,,,67.0,69.0,,,2.5,0.0
2025-03-08 02:30:00,151.85333333333332,0.0,0.0,17.5,67.15333333333332,152.56,0.0,68.0,0.0,,0.0,,527.0,,69.31666666666666,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-08 02:45:00,151.14666666666668,0.0,0.0,17.833333333333332,67.21,152.56,0.0,68.0,0.0,,0.0,,447.3333333333333,,68.91666666666667,,,67.0,69.0,,,1.3000000000000114,0.0
2025-03-08 03:00:00,151.14666666666668,-2.1200000000000045,0.0,19.333333333333332,67.38,152.56,0.0,68.0,0.0,,0.0,,435.0,,68.78333333333335,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-08 03:15:00,151.14666666666668,2.1200000000000045,0.0,19.166666666666668,63.60666666666666,152.56,0.0,68.0,0.0,,0.0,,436.3333333333333,,68.49666666666667,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-08 03:30:00,150.44,0.0,0.0,20.0,64.00666666666666,152.56,0.0,68.0,0.6166666666666667,,0.0,,440.0,,67.99333333333334,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-08 03:45:00,149.73333333333332,-2.1200000000000045,0.0,17.5,64.68,152.56,0.0,68.0,0.0,,0.0,,441.0,,68.18333333333334,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-08 04:00:00,153.97333333333333,0.0,0.0,20.666666666666668,63.54666666666666,152.56,0.0,68.0,4.29,,0.0,,449.6666666666667,,67.82666666666667,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-08 04:15:00,151.85333333333332,2.1200000000000045,0.0,18.0,66.70333333333333,152.56,0.0,68.0,1.28,,0.0,,456.6666666666667,,68.00666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-08 04:30:00,149.73333333333332,-4.240000000000009,0.0,18.0,66.68666666666667,152.56,0.0,68.0,0.01,,0.0,,460.6666666666667,,68.11666666666666,,,67.0,69.0,,,1.4300000000000068,0.0
2025-03-08 04:45:00,151.14666666666668,0.0,0.0,19.0,66.79,152.56,0.0,68.0,0.0,,0.0,,467.6666666666667,,68.13,,,67.0,69.0,,,1.6000000000000085,0.0
2025-03-08 05:00:00,151.85333333333332,-4.240000000000009,0.0,19.333333333333332,66.83,152.56,0.0,68.0,0.0,,0.0,,466.6666666666667,,68.15333333333332,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-08 05:15:00,151.85333333333332,-2.1200000000000045,0.0,18.0,66.78000000000002,152.56,0.0,68.0,0.0,,0.0,,468.0,,68.18,,,67.0,69.0,,,1.460000000000008,0.0
2025-03-08 05:30:00,151.85333333333332,0.0,0.0,18.0,66.82333333333334,152.56,0.0,68.0,0.0,,0.0,,470.0,,68.2,,,67.0,69.0,,,1.5,0.0
2025-03-08 05:45:00,151.85333333333332,0.0,0.0,18.5,66.69333333333333,152.56,0.0,68.0,0.0,,0.0,,468.0,,68.18666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-08 06:00:00,151.85333333333332,0.0,0.0,19.0,66.50333333333333,152.56,0.0,68.0,0.0,,0.0,,464.0,,68.19333333333334,,,67.0,69.0,,,1.6799999999999926,0.0
2025-03-08 06:15:00,151.85333333333332,-2.1200000000000045,0.0,19.833333333333332,65.99666666666667,152.56,0.0,68.0,0.0,,0.0,,460.0,,68.18,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-08 06:30:00,152.56,2.1200000000000045,0.0,18.0,65.45,152.56,0.0,68.0,0.0,,0.0,,451.3333333333333,,68.12,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-08 06:45:00,150.44,0.0,0.0,18.166666666666668,65.13333333333334,152.56,0.0,68.0,0.48,,0.0,,444.0,,68.00666666666667,,,67.0,69.0,,,2.000000000000007,0.0
2025-03-08 07:00:00,150.44,-2.1200000000000045,0.0,20.0,64.85666666666667,152.56,0.0,68.0,1.79,,0.0,,437.6666666666667,,67.92333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-08 07:15:00,151.85333333333332,-2.1200000000000045,0.0,20.5,64.69333333333333,152.56,0.0,68.0,4.216666666666666,,0.0,,432.6666666666667,,67.83666666666666,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-08 07:30:00,151.14666666666668,-2.1200000000000045,0.0,20.833333333333332,64.65666666666668,152.56,0.0,68.0,6.753333333333334,,0.0,,429.0,,67.77666666666666,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-08 07:45:00,153.26666666666668,0.0,0.0,21.333333333333332,64.72,152.56,0.0,68.0,8.91,,0.0,,425.6666666666667,,67.75,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-08 08:00:00,151.85333333333332,-2.1200000000000045,0.0,20.666666666666668,65.17,152.56,0.0,68.0,11.913333333333332,,0.0,,423.6666666666667,,67.71333333333332,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-08 08:15:00,150.44,-2.1200000000000045,0.0,19.5,65.45333333333333,152.56,0.0,68.0,12.979999999999999,,0.0,,421.6666666666667,,67.74333333333334,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-08 08:30:00,151.85333333333332,0.0,0.0,20.666666666666668,65.72,152.56,0.0,68.0,14.763333333333334,,0.0,,419.6666666666667,,67.75666666666666,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-08 08:45:00,152.56,2.1200000000000045,0.0,20.5,66.04,152.56,0.0,68.0,16.180000000000003,,0.0,,417.6666666666667,,67.76666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-08 09:00:00,153.97333333333333,2.1200000000000045,0.0,20.5,66.38,152.56,0.0,68.0,17.753333333333334,,0.0,,417.0,,67.77,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-08 09:15:00,151.85333333333332,-2.1200000000000045,0.0,18.666666666666668,66.79666666666667,152.56,0.0,68.0,19.34,,0.0,,416.3333333333333,,67.77666666666666,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-08 09:30:00,149.73333333333332,-2.1200000000000045,0.0,18.833333333333332,66.95666666666666,152.56,0.0,68.0,19.69333333333333,,0.0,,415.0,,67.82,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-08 09:45:00,151.85333333333332,0.0,0.0,18.833333333333332,66.98333333333333,152.56,0.0,68.0,20.95,,0.0,,415.0,,67.82666666666667,,,67.0,69.0,,,4.779999999999994,0.0
2025-03-08 10:00:00,151.14666666666668,-2.1200000000000045,0.0,19.5,66.98666666666666,152.56,0.0,68.0,20.116666666666667,,0.0,,415.0,,67.91000000000001,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-08 10:15:00,150.44,-2.1200000000000045,0.0,20.5,66.89999999999999,152.56,0.0,68.0,20.41333333333333,,0.0,,414.0,,67.91666666666667,,,67.0,69.0,,,4.820000000000007,0.0
2025-03-08 10:30:00,151.85333333333332,-2.1200000000000045,0.0,21.166666666666668,66.92333333333333,152.56,0.0,68.0,20.883333333333333,,0.0,,413.3333333333333,,67.93,,,67.0,69.0,,,4.959999999999994,0.0
2025-03-08 10:45:00,151.85333333333332,0.0,0.0,20.333333333333332,67.05666666666667,152.56,0.0,68.0,21.486666666666665,,0.0,,413.0,,67.92333333333333,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-08 11:00:00,153.26666666666668,2.1200000000000045,0.0,19.333333333333332,67.12333333333333,152.56,0.0,68.0,21.91,,0.0,,413.0,,67.93,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-08 11:15:00,151.85333333333332,0.0,0.0,19.0,67.07666666666667,152.56,0.0,68.0,21.653333333333336,,0.0,,412.3333333333333,,67.96666666666667,,,67.0,69.0,,,5.280000000000008,0.0
2025-03-08 11:30:00,153.26666666666668,-2.1200000000000045,0.0,19.166666666666668,67.08333333333333,152.56,0.0,68.0,22.096666666666664,,0.0,,411.6666666666667,,67.94,,,67.0,69.0,,,5.449999999999996,0.0
2025-03-08 11:45:00,151.85333333333332,-4.240000000000009,0.0,19.0,66.93666666666667,152.56,0.0,68.0,22.036666666666665,,0.0,,412.3333333333333,,67.97000000000001,,,67.0,69.0,,,5.559999999999995,0.0
2025-03-08 12:00:00,151.14666666666668,-2.1200000000000045,0.0,19.666666666666668,67.10000000000001,152.56,0.0,68.0,22.599999999999998,,0.0,,413.0,,67.94666666666667,,,67.0,69.0,,,5.399999999999999,0.0
2025-03-08 12:15:00,153.26666666666668,2.1200000000000045,0.0,19.833333333333332,66.99333333333333,152.56,0.0,68.0,22.189999999999998,,0.0,,413.0,,67.99,,,67.0,69.0,,,5.539999999999992,0.0
2025-03-08 12:30:00,154.68,4.240000000000009,0.0,19.0,66.86666666666666,152.56,0.0,68.0,22.84,,0.0,,413.6666666666667,,67.96,,,67.0,69.0,,,5.449999999999996,0.0
2025-03-08 12:45:00,150.44,-2.1200000000000045,0.0,19.166666666666668,66.99,152.56,0.0,68.0,23.353333333333335,,0.0,,413.0,,67.95333333333333,,,67.0,69.0,,,5.850000000000001,0.0
2025-03-08 13:00:00,151.14666666666668,-2.1200000000000045,0.0,20.833333333333332,66.98666666666666,152.56,0.0,68.0,23.766666666666666,,0.0,,413.6666666666667,,67.96333333333332,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-08 13:15:00,151.85333333333332,0.0,0.0,19.0,67.13666666666667,152.56,0.0,68.0,23.213333333333335,,0.0,,413.6666666666667,,67.98,,,67.0,69.0,,,5.760000000000005,0.0
2025-03-08 13:30:00,151.14666666666668,0.0,0.0,18.833333333333332,67.25666666666666,152.56,0.0,68.0,23.536666666666665,,0.0,,415.0,,67.97,,,67.0,69.0,,,5.75,0.0
2025-03-08 13:45:00,151.14666666666668,-2.1200000000000045,0.0,19.166666666666668,67.27999999999999,152.56,0.0,68.0,22.94666666666667,,0.0,,415.6666666666667,,68.00666666666666,,,67.0,69.0,,,5.959999999999994,0.0
2025-03-08 14:00:00,152.56,-2.1200000000000045,0.0,21.166666666666668,67.11666666666666,152.56,0.0,68.0,23.896666666666665,,0.0,,417.0,,67.96,,,67.0,69.0,,,5.679999999999993,0.0
2025-03-08 14:15:00,151.85333333333332,0.0,0.0,20.0,67.26,152.56,0.0,68.0,24.093333333333334,,0.0,,417.0,,67.96,,,67.0,69.0,,,6.119999999999997,0.0
2025-03-08 14:30:00,151.14666666666668,-2.1200000000000045,0.0,19.5,67.52666666666666,152.56,0.0,68.0,24.323333333333334,,0.0,,417.0,,67.96,,,67.0,69.0,,,5.820000000000007,0.0
2025-03-08 14:45:00,151.85333333333332,-2.1200000000000045,0.0,18.333333333333332,67.33,152.56,0.0,68.0,23.66333333333333,,0.0,,418.3333333333333,,68.0,,,67.0,69.0,,,5.790000000000006,0.0
2025-03-08 15:00:00,150.44,-2.1200000000000045,0.0,19.833333333333332,67.2,152.56,0.0,68.0,23.80666666666667,,0.0,,419.0,,67.99666666666667,,,67.0,69.0,,,5.770000000000003,0.0
2025-03-08 15:15:00,151.14666666666668,0.0,0.0,19.5,67.55333333333334,152.56,0.0,68.0,24.64,,0.0,,418.3333333333333,,67.96,,,67.0,69.0,,,6.330000000000005,0.0
2025-03-08 15:30:00,151.85333333333332,-2.1200000000000045,0.0,18.333333333333332,67.67,152.56,0.0,68.0,23.543333333333333,,0.0,,419.0,,68.02,,,67.0,69.0,,,6.060000000000002,0.0
2025-03-08 15:45:00,149.73333333333332,-2.1200000000000045,0.0,19.166666666666668,67.75666666666667,152.56,0.0,68.0,22.473333333333333,,0.0,,419.0,,68.04666666666667,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-08 16:00:00,151.85333333333332,-4.240000000000009,0.0,18.833333333333332,67.76,152.56,0.0,68.0,21.896666666666665,,0.0,,419.0,,68.05,,,67.0,69.0,,,5.29999999999999,0.0
2025-03-08 16:15:00,152.56,0.0,0.0,17.666666666666668,67.87333333333333,152.56,0.0,68.0,21.366666666666664,,0.0,,419.6666666666667,,68.05666666666666,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-08 16:30:00,151.14666666666668,-2.1200000000000045,0.0,17.833333333333332,67.76,152.56,0.0,68.0,20.06,,0.0,,419.0,,68.08999999999999,,,67.0,69.0,,,4.840000000000003,0.0
2025-03-08 16:45:00,151.85333333333332,0.0,0.0,17.666666666666668,67.67666666666666,152.56,0.0,68.0,19.25,,0.0,,419.0,,68.10333333333334,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-08 17:00:00,151.14666666666668,-2.1200000000000045,0.0,18.166666666666668,67.77666666666666,152.56,0.0,68.0,19.436666666666667,,0.0,,419.0,,68.06666666666666,,,67.0,69.0,,,4.559999999999995,0.0
2025-03-08 17:15:00,150.44,0.0,0.0,19.5,67.76666666666667,152.56,0.0,68.0,17.723333333333333,,0.0,,418.3333333333333,,68.09333333333333,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-08 17:30:00,151.14666666666668,-2.1200000000000045,0.0,19.5,67.72000000000001,152.56,0.0,68.0,16.713333333333335,,0.0,,419.0,,68.11333333333333,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-08 17:45:00,152.56,0.0,0.0,17.833333333333332,67.71666666666665,152.56,0.0,68.0,15.69,,0.0,,419.0,,68.11666666666666,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-08 18:00:00,150.44,-2.1200000000000045,0.0,17.833333333333332,67.79666666666667,152.56,0.0,68.0,15.4,,0.0,,419.0,,68.10666666666667,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-08 18:15:00,150.44,-2.1200000000000045,0.0,18.5,67.84333333333332,152.56,0.0,68.0,13.683333333333332,,0.0,,417.0,,68.14,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-08 18:30:00,152.56,0.0,0.0,17.666666666666668,67.74,152.56,0.0,68.0,13.049999999999999,,0.0,,416.3333333333333,,68.11666666666666,,,67.0,69.0,,,2.5700000000000074,0.0
2025-03-08 18:45:00,151.85333333333332,0.0,0.0,17.333333333333332,67.69333333333333,152.56,0.0,68.0,11.506666666666666,,0.0,,414.3333333333333,,68.14999999999999,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-08 19:00:00,149.73333333333332,-2.1200000000000045,0.0,17.166666666666668,67.55666666666667,152.56,0.0,68.0,9.283333333333333,,0.0,,415.0,,68.18666666666667,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-08 19:15:00,152.56,0.0,0.0,16.833333333333332,67.62,152.56,0.0,68.0,7.53,,0.0,,415.0,,68.20666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-08 19:30:00,152.56,0.0,0.0,16.333333333333332,67.48,152.56,0.0,68.0,5.18,,0.0,,413.0,,68.24000000000001,,,67.0,69.0,,,1.6499999999999915,0.0
2025-03-08 19:45:00,152.56,-2.1200000000000045,0.0,15.666666666666666,67.61,152.56,0.0,68.0,2.04,,0.0,,413.0,,68.29666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-08 20:00:00,151.85333333333332,-2.1200000000000045,0.0,15.5,67.65333333333334,152.56,0.0,68.0,0.09999999999999999,,0.0,,411.0,,68.31333333333333,,,67.0,69.0,,,1.460000000000008,0.0
2025-03-08 20:15:00,148.32000000000002,-2.1200000000000045,0.0,16.0,67.85000000000001,152.56,0.0,68.0,0.0,,0.0,,410.0,,68.31666666666666,,,67.0,69.0,,,1.4599999999999937,0.0
