time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 20:30:00,151.85333333333332,-2.1200000000000045,0.0,16.5,67.67333333333333,152.56,0.0,68.0,0.0,,0.0,,408.6666666666667,,68.32,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-08 20:45:00,150.44,0.0,0.0,17.0,67.58666666666666,152.56,0.0,68.0,0.0,,0.0,,407.6666666666667,,68.32,,,67.0,69.0,,,1.4300000000000068,0.0
2025-03-08 21:00:00,149.73333333333332,-2.1200000000000045,0.0,18.333333333333332,67.66000000000001,152.56,0.0,68.0,0.0,,0.0,,407.6666666666667,,68.32,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-08 21:15:00,151.14666666666668,-2.1200000000000045,0.0,18.666666666666668,67.68666666666667,152.56,0.0,68.0,0.0,,0.0,,407.3333333333333,,68.32,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-08 21:30:00,151.85333333333332,2.1200000000000045,0.0,19.0,67.76666666666667,152.56,0.0,68.0,0.0,,0.0,,408.0,,68.32,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-08 21:45:00,151.85333333333332,0.0,0.0,18.5,67.60333333333334,152.56,0.0,68.0,0.0,,0.0,,407.3333333333333,,68.32,,,67.0,69.0,,,1.4299999999999926,0.0
2025-03-08 22:00:00,151.14666666666668,-2.1200000000000045,0.0,19.166666666666668,67.49333333333333,152.56,0.0,68.0,0.0,,0.0,,406.3333333333333,,68.32666666666667,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-08 22:15:00,150.44,-4.240000000000009,0.0,19.0,67.43,152.56,0.0,68.0,0.0,,0.0,,406.0,,68.32666666666667,,,67.0,69.0,,,1.5700000000000074,0.0
2025-03-08 22:30:00,151.85333333333332,0.0,0.0,18.166666666666668,67.43666666666667,152.56,0.0,68.0,0.0,,0.0,,406.0,,68.32,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-08 22:45:00,153.26666666666668,2.1200000000000045,0.0,17.5,67.43666666666667,152.56,0.0,68.0,0.0,,0.0,,406.0,,68.31666666666666,,,67.0,69.0,,,1.5699999999999932,0.0
2025-03-08 23:00:00,152.56,0.0,0.0,17.5,67.27333333333333,152.56,0.0,68.0,0.0,,0.0,,406.0,,68.32,,,67.0,69.0,,,1.6199999999999903,0.0
2025-03-08 23:15:00,151.14666666666668,0.0,0.0,16.666666666666668,67.06333333333333,152.56,0.0,68.0,0.0,,0.0,,405.6666666666667,,68.30666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-08 23:30:00,149.73333333333332,-4.240000000000009,0.0,17.333333333333332,66.83,152.56,0.0,68.0,0.0,,0.0,,405.3333333333333,,68.23333333333333,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-08 23:45:00,153.26666666666668,-2.1200000000000045,0.0,19.166666666666668,66.58666666666666,152.56,0.0,68.0,0.0,,0.0,,406.0,,68.19333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-09 00:00:00,153.97333333333333,2.1200000000000045,0.0,17.666666666666668,66.36,152.56,0.0,68.0,0.0,,0.0,,406.0,,68.16666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-09 00:15:00,150.44,-2.1200000000000045,0.0,16.0,66.14333333333333,152.56,0.0,68.0,0.0,,0.0,,407.0,,68.11666666666666,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-09 00:30:00,150.44,-2.1200000000000045,0.0,16.333333333333332,65.96333333333332,152.56,0.0,68.0,0.0,,0.0,,407.0,,68.04666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-09 00:45:00,151.14666666666668,-2.1200000000000045,0.0,18.333333333333332,65.87,152.56,0.0,68.0,0.8966666666666666,,0.0,,408.6666666666667,,67.96,,,67.0,69.0,,,1.7299999999999898,0.0
2025-03-09 01:00:00,152.56,2.1200000000000045,0.0,19.0,65.68666666666667,152.56,0.0,68.0,2.313333333333333,,0.0,,410.0,,67.89666666666666,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-09 01:15:00,151.85333333333332,0.0,0.0,19.5,64.99333333333333,152.56,0.0,68.0,5.136666666666667,,0.0,,413.0,,67.82,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-09 01:30:00,152.56,0.0,0.0,18.833333333333332,64.84666666666668,152.56,0.0,68.0,8.343333333333334,,0.0,,415.6666666666667,,67.74666666666667,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-09 01:45:00,151.85333333333332,0.0,0.0,18.333333333333332,65.23,152.56,0.0,68.0,12.483333333333334,,0.0,,418.3333333333333,,67.65333333333332,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-09 02:00:00,151.85333333333332,0.0,0.0,19.333333333333332,65.59666666666668,152.56,0.0,68.0,15.426666666666668,,0.0,,419.6666666666667,,67.63333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-09 02:15:00,150.44,-4.240000000000009,0.0,17.833333333333332,66.42,152.56,0.0,68.0,18.286666666666665,,0.0,,419.0,,67.62666666666667,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-09 02:30:00,151.14666666666668,0.0,0.0,18.5,66.97333333333334,152.56,0.0,68.0,19.27,,0.0,,419.6666666666667,,67.68333333333334,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-09 02:45:00,152.56,-2.1200000000000045,0.0,19.5,67.08,152.56,0.0,68.0,20.143333333333334,,0.0,,421.0,,67.77,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-09 03:00:00,152.56,2.1200000000000045,0.0,18.5,67.25,152.56,0.0,68.0,21.453333333333333,,0.0,,422.3333333333333,,67.77666666666666,,,67.0,69.0,,,4.93,0.0
2025-03-09 03:15:00,149.02666666666667,-4.240000000000009,0.0,20.0,66.99666666666667,152.56,0.0,68.0,21.32,,0.0,,425.6666666666667,,67.85333333333334,,,67.0,69.0,,,4.980000000000004,0.0
2025-03-09 03:30:00,152.56,-2.1200000000000045,0.0,19.333333333333332,67.06333333333333,152.56,0.0,68.0,22.95,,0.0,,430.3333333333333,,67.82333333333334,,,67.0,69.0,,,5.3700000000000045,0.0
2025-03-09 03:45:00,150.44,-2.1200000000000045,0.0,19.0,67.22333333333334,152.56,0.0,68.0,22.373333333333335,,0.0,,432.3333333333333,,67.90333333333332,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-09 04:00:00,152.56,,0.0,20.333333333333332,67.13,152.56,0.0,68.0,22.97666666666667,,0.0,,433.0,,67.91,,,67.0,69.0,,,,
2025-03-09 04:15:00,152.56,0.0,0.0,18.5,67.06333333333333,152.56,0.0,68.0,23.753333333333334,,0.0,,435.6666666666667,,67.90333333333332,,,67.0,69.0,,,5.590000000000003,0.0
2025-03-09 04:30:00,151.85333333333332,-4.240000000000009,0.0,19.5,66.93666666666667,152.56,0.0,68.0,24.546666666666667,,0.0,,439.6666666666667,,67.90333333333332,,,67.0,69.0,,,6.050000000000004,0.0
2025-03-09 04:45:00,152.56,2.1200000000000045,0.0,18.666666666666668,66.84,152.56,0.0,68.0,25.41,,0.0,,445.0,,67.89,,,67.0,69.0,,,6.290000000000006,0.0
2025-03-09 05:00:00,150.44,-2.1200000000000045,0.0,18.333333333333332,67.08333333333333,152.56,0.0,68.0,26.063333333333333,,0.0,,453.3333333333333,,67.89666666666666,,,67.0,69.0,,,6.739999999999995,0.0
2025-03-09 05:15:00,151.14666666666668,-4.240000000000009,0.0,19.333333333333332,67.12333333333333,152.56,0.0,68.0,26.766666666666666,,0.0,,460.6666666666667,,67.89666666666666,,,67.0,69.0,,,6.8899999999999935,0.0
2025-03-09 05:30:00,150.44,-2.1200000000000045,0.0,18.666666666666668,67.10666666666667,152.56,0.0,68.0,27.209999999999997,,0.0,,468.0,,67.91,,,67.0,69.0,,,7.029999999999994,0.0
2025-03-09 05:45:00,151.14666666666668,-2.1200000000000045,0.0,20.0,67.24333333333334,152.56,0.0,68.0,27.763333333333332,,0.0,,473.3333333333333,,67.91,,,67.0,69.0,,,7.180000000000007,0.0
2025-03-09 06:00:00,152.56,2.1200000000000045,0.0,20.333333333333332,67.24333333333334,152.56,0.0,68.0,28.423333333333336,,0.0,,478.0,,67.91,,,67.0,69.0,,,7.32,0.0
2025-03-09 06:15:00,153.26666666666668,0.0,0.0,18.5,67.52333333333333,152.56,0.0,68.0,29.05333333333333,,0.0,,481.6666666666667,,67.90333333333332,,,67.0,69.0,,,7.680000000000007,0.0
2025-03-09 06:30:00,151.14666666666668,0.0,0.0,18.166666666666668,67.56,152.56,0.0,68.0,29.406666666666666,,0.0,,484.6666666666667,,67.93,,,67.0,69.0,,,7.780000000000001,0.0
2025-03-09 06:45:00,152.56,0.0,0.0,19.833333333333332,67.48333333333333,152.56,0.0,68.0,29.189999999999998,,0.0,,486.3333333333333,,67.95,,,67.0,69.0,,,7.880000000000003,0.0
2025-03-09 07:00:00,151.14666666666668,2.1200000000000045,0.0,18.333333333333332,67.56666666666666,152.56,0.0,68.0,29.2,,0.0,,489.0,,67.96,,,67.0,69.0,,,8.119999999999997,0.0
2025-03-09 07:15:00,151.14666666666668,0.0,0.0,18.5,67.49333333333334,152.56,0.0,68.0,29.349999999999998,,0.0,,491.0,,67.99,,,67.0,69.0,,,7.730000000000004,0.0
2025-03-09 07:30:00,151.14666666666668,-2.1200000000000045,0.0,19.666666666666668,67.46333333333332,152.56,0.0,68.0,29.123333333333335,,0.0,,493.6666666666667,,67.98666666666666,,,67.0,69.0,,,7.849999999999994,0.0
2025-03-09 07:45:00,153.26666666666668,2.1200000000000045,0.0,18.333333333333332,67.42666666666666,152.56,0.0,68.0,29.816666666666666,,0.0,,496.3333333333333,,67.96,,,67.0,69.0,,,7.700000000000003,0.0
2025-03-09 08:00:00,151.85333333333332,0.0,0.0,18.333333333333332,67.57333333333334,152.56,0.0,68.0,29.86,,0.0,,497.6666666666667,,67.97666666666667,,,67.0,69.0,,,8.140000000000008,0.0
2025-03-09 08:15:00,153.26666666666668,2.1200000000000045,0.0,20.0,67.37,152.56,0.0,68.0,29.933333333333334,,0.0,,499.0,,67.96333333333334,,,67.0,69.0,,,8.360000000000007,0.0
2025-03-09 08:30:00,151.85333333333332,-2.1200000000000045,0.0,20.0,67.31666666666666,152.56,0.0,68.0,29.903333333333336,,0.0,,499.0,,67.99,,,67.0,69.0,,,8.419999999999995,0.0
2025-03-09 08:45:00,151.14666666666668,0.0,0.0,19.0,67.28,152.56,0.0,68.0,29.873333333333335,,0.0,,499.0,,68.00666666666666,,,67.0,69.0,,,8.020000000000003,0.0
2025-03-09 09:00:00,151.85333333333332,0.0,0.0,20.5,67.38666666666667,152.56,0.0,68.0,30.243333333333336,,0.0,,499.0,,67.98333333333333,,,67.0,69.0,,,8.109999999999992,0.0
2025-03-09 09:15:00,151.85333333333332,0.0,0.0,20.166666666666668,67.24333333333333,152.56,0.0,68.0,30.38,,0.0,,499.0,,67.97666666666667,,,67.0,69.0,,,8.539999999999992,0.0
2025-03-09 09:30:00,151.85333333333332,2.1200000000000045,0.0,18.333333333333332,67.30666666666666,152.56,0.0,68.0,30.97,,0.0,,499.6666666666667,,67.95333333333333,,,67.0,69.0,,,8.579999999999998,0.0
2025-03-09 09:45:00,151.14666666666668,0.0,0.0,19.833333333333332,67.15333333333332,152.56,0.0,68.0,29.97666666666667,,0.0,,501.0,,68.01333333333334,,,67.0,69.0,,,8.569999999999993,0.0
2025-03-09 10:00:00,153.97333333333333,0.0,0.0,19.833333333333332,67.16666666666667,152.56,0.0,68.0,30.603333333333335,,0.0,,502.3333333333333,,67.95666666666666,,,67.0,69.0,,,8.460000000000008,0.0
2025-03-09 10:15:00,151.14666666666668,2.1200000000000045,0.0,18.666666666666668,67.52666666666666,152.56,0.0,68.0,31.98,,0.0,,503.6666666666667,,67.95,,,67.0,69.0,,,8.729999999999997,0.0
2025-03-09 10:30:00,151.14666666666668,0.0,0.0,19.666666666666668,67.14999999999999,152.56,0.0,68.0,31.41,,0.0,,506.3333333333333,,67.97000000000001,,,67.0,69.0,,,8.610000000000007,0.0
2025-03-09 10:45:00,153.26666666666668,0.0,0.0,18.0,67.36,152.56,0.0,68.0,32.10333333333333,,0.0,,507.0,,67.94666666666667,,,67.0,69.0,,,8.770000000000003,0.0
2025-03-09 11:00:00,149.73333333333332,-4.240000000000009,0.0,19.166666666666668,67.42333333333333,152.56,0.0,68.0,31.94333333333333,,0.0,,510.3333333333333,,67.97333333333334,,,67.0,69.0,,,8.589999999999996,0.0
2025-03-09 11:15:00,152.56,0.0,0.0,18.5,67.11666666666666,152.56,0.0,68.0,30.96666666666667,,0.0,,511.0,,68.02,,,67.0,69.0,,,8.5,0.0
2025-03-09 11:30:00,151.14666666666668,-2.1200000000000045,0.0,18.166666666666668,67.14666666666666,152.56,0.0,68.0,30.843333333333334,,0.0,,511.0,,68.00666666666666,,,67.0,69.0,,,8.530000000000001,0.0
2025-03-09 11:45:00,151.85333333333332,-2.1200000000000045,0.0,18.166666666666668,67.19,152.56,0.0,68.0,31.776666666666667,,0.0,,511.0,,67.97666666666667,,,67.0,69.0,,,8.969999999999999,0.0
2025-03-09 12:00:00,150.44,-6.360000000000014,0.0,20.0,67.25666666666666,152.56,0.0,68.0,31.786666666666665,,0.0,,511.0,,67.96,,,67.0,69.0,,,9.059999999999995,0.0
2025-03-09 12:15:00,153.97333333333333,0.0,0.0,19.333333333333332,67.13666666666667,152.56,0.0,68.0,31.703333333333333,,0.0,,509.6666666666667,,67.97666666666667,,,67.0,69.0,,,8.460000000000008,0.0
2025-03-09 12:30:00,151.14666666666668,2.1200000000000045,0.0,17.666666666666668,67.18666666666667,152.56,0.0,68.0,31.80666666666666,,0.0,,507.0,,67.99666666666667,,,67.0,69.0,,,8.730000000000004,0.0
2025-03-09 12:45:00,150.44,-2.1200000000000045,0.0,19.5,67.39999999999999,152.56,0.0,68.0,31.96666666666667,,0.0,,506.3333333333333,,67.99,,,67.0,69.0,,,9.130000000000003,0.0
2025-03-09 13:00:00,151.85333333333332,-2.1200000000000045,0.0,19.333333333333332,67.32666666666667,152.56,0.0,68.0,31.116666666666664,,0.0,,507.6666666666667,,68.01333333333334,,,67.0,69.0,,,8.519999999999996,0.0
2025-03-09 13:15:00,152.56,2.1200000000000045,0.0,17.5,67.66333333333334,152.56,0.0,68.0,30.843333333333334,,0.0,,508.6666666666667,,68.02666666666666,,,67.0,69.0,,,8.219999999999999,0.0
2025-03-09 13:30:00,152.56,-2.1200000000000045,0.0,19.0,67.88666666666667,152.56,0.0,68.0,30.02,,0.0,,507.0,,68.04666666666667,,,67.0,69.0,,,8.149999999999999,0.0
2025-03-09 13:45:00,151.14666666666668,0.0,0.0,17.833333333333332,68.04,152.56,0.0,68.0,29.043333333333333,,0.0,,506.3333333333333,,68.05666666666666,,,67.0,69.0,,,7.600000000000001,0.0
2025-03-09 14:00:00,151.85333333333332,0.0,0.0,18.0,68.08999999999999,152.56,0.0,68.0,27.540000000000003,,0.0,,503.0,,68.10666666666667,,,67.0,69.0,,,7.220000000000006,0.0
2025-03-09 14:15:00,151.14666666666668,2.1200000000000045,0.0,17.5,67.81333333333333,152.56,0.0,68.0,25.16333333333333,,0.0,,498.3333333333333,,68.16666666666667,,,67.0,69.0,,,6.239999999999995,0.0
2025-03-09 14:30:00,149.02666666666667,-4.240000000000009,0.0,17.333333333333332,67.86333333333333,152.56,0.0,68.0,23.876666666666665,,0.0,,494.3333333333333,,68.16666666666667,,,67.0,69.0,,,5.899999999999999,0.0
2025-03-09 14:45:00,151.14666666666668,0.0,0.0,18.166666666666668,68.38333333333334,152.56,0.0,68.0,21.97,,0.0,,490.3333333333333,,68.21,,,67.0,69.0,,,5.619999999999997,0.0
2025-03-09 15:00:00,149.73333333333332,-4.240000000000009,0.0,18.666666666666668,68.18333333333334,152.56,0.0,68.0,18.583333333333332,,0.0,,487.6666666666667,,68.27666666666667,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-09 15:15:00,152.56,0.0,0.0,17.833333333333332,68.09666666666666,152.56,0.0,68.0,16.186666666666667,,0.0,,483.0,,68.29,,,67.0,69.0,,,3.539999999999992,0.0
2025-03-09 15:30:00,151.14666666666668,-2.1200000000000045,0.0,17.666666666666668,67.99000000000001,152.56,0.0,68.0,13.71,,0.0,,476.6666666666667,,68.29666666666667,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-09 15:45:00,151.85333333333332,-2.1200000000000045,0.0,19.166666666666668,67.98666666666666,152.56,0.0,68.0,11.49,,0.0,,469.3333333333333,,68.29666666666667,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-09 16:00:00,151.14666666666668,-2.1200000000000045,0.0,19.5,67.63,152.56,0.0,68.0,9.203333333333333,,0.0,,462.0,,68.30666666666667,,,67.0,69.0,,,1.509999999999991,0.0
2025-03-09 16:15:00,151.14666666666668,-4.240000000000009,0.0,19.333333333333332,67.80666666666667,152.56,0.0,68.0,6.4433333333333325,,0.0,,453.3333333333333,,68.31666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-09 16:30:00,151.5,0.0,0.0,18.0,68.065,152.56,0.0,68.0,3.26,,0.0,,444.0,,68.33,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-09 16:45:00,151.85333333333332,0.0,0.0,16.5,68.20333333333333,152.56,0.0,68.0,1.0399999999999998,,0.0,,438.3333333333333,,68.33333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-09 17:00:00,150.44,-4.240000000000009,0.0,16.833333333333332,68.34666666666666,152.56,0.0,68.0,0.0,,0.0,,432.3333333333333,,68.37666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-09 17:15:00,151.85333333333332,0.0,0.0,16.666666666666668,68.57333333333334,152.56,0.0,68.0,0.0,,0.0,,427.0,,68.43666666666667,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-09 17:30:00,150.44,-2.1200000000000045,0.0,16.833333333333332,68.74333333333333,152.56,0.0,68.0,0.0,,0.0,,423.0,,68.45,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-09 17:45:00,152.56,0.0,0.0,16.5,66.26,152.56,0.0,68.0,0.0,,0.0,,420.3333333333333,,68.40333333333334,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-09 18:00:00,149.73333333333332,-4.240000000000009,0.0,19.833333333333332,60.169999999999995,152.56,0.0,68.0,6.46,,0.0,,416.3333333333333,,67.73333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-09 18:15:00,149.02666666666667,-2.1200000000000045,0.0,20.833333333333332,61.72333333333333,152.56,0.0,68.0,18.276666666666667,,0.0,,414.3333333333333,,67.31,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-09 18:30:00,151.85333333333332,0.0,0.0,19.666666666666668,63.76,152.56,0.0,68.0,24.849999999999998,,0.0,,412.3333333333333,,67.24666666666667,,,67.0,69.0,,,4.600000000000001,0.0
2025-03-09 18:45:00,151.85333333333332,0.0,0.0,19.666666666666668,65.30333333333333,152.56,0.0,68.0,29.84,,0.0,,410.3333333333333,,67.27666666666666,,,67.0,69.0,,,6.450000000000003,0.0
2025-03-09 19:00:00,152.56,0.0,0.0,19.5,66.18333333333334,152.56,0.0,68.0,32.23666666666667,,0.0,,409.3333333333333,,67.41333333333334,,,67.0,69.0,,,7.169999999999995,0.0
2025-03-09 19:15:00,153.26666666666668,0.0,0.0,18.166666666666668,67.14333333333333,152.56,0.0,68.0,33.88333333333333,,0.0,,409.0,,67.53,,,67.0,69.0,,,7.670000000000009,0.0
2025-03-09 19:30:00,151.14666666666668,-2.1200000000000045,0.0,19.333333333333332,67.64666666666666,152.56,0.0,68.0,35.62,,0.0,,408.0,,67.61,,,67.0,69.0,,,8.579999999999998,0.0
2025-03-09 19:45:00,151.85333333333332,0.0,0.0,17.333333333333332,68.83999999999999,152.56,0.0,68.0,37.336666666666666,,0.0,,407.3333333333333,,67.64666666666666,,,67.0,69.0,,,9.07,0.0
2025-03-09 20:00:00,151.14666666666668,0.0,0.0,17.0,68.42333333333333,152.56,0.0,68.0,36.370000000000005,,0.0,,406.3333333333333,,67.80333333333333,,,67.0,69.0,,,9.160000000000004,0.0
2025-03-09 20:15:00,151.85333333333332,0.0,0.0,16.666666666666668,67.99666666666667,152.56,0.0,68.0,34.43,,0.0,,404.3333333333333,,67.94,,,67.0,69.0,,,8.319999999999993,0.0
2025-03-09 20:30:00,151.14666666666668,-2.1200000000000045,0.0,16.166666666666668,67.57000000000001,152.56,0.0,68.0,34.57333333333333,,0.0,,404.6666666666667,,67.95333333333333,,,67.0,69.0,,,8.030000000000001,0.0
2025-03-09 20:45:00,151.85333333333332,0.0,0.0,15.166666666666666,68.12,152.56,0.0,68.0,35.89,,0.0,,404.0,,67.91666666666667,,,67.0,69.0,,,8.840000000000003,0.0
2025-03-09 21:00:00,151.85333333333332,-2.1200000000000045,0.0,15.0,68.24666666666667,152.56,0.0,68.0,35.29,,0.0,,404.6666666666667,,67.96333333333332,,,67.0,69.0,,,8.64,0.0
2025-03-09 21:15:00,152.56,0.0,0.0,14.666666666666666,67.2,152.56,0.0,68.0,33.99333333333333,,0.0,,403.3333333333333,,68.02666666666667,,,67.0,69.0,,,7.789999999999999,0.0
2025-03-09 21:30:00,150.44,-2.1200000000000045,0.0,14.5,67.31333333333333,152.56,0.0,68.0,34.62,,0.0,,402.0,,67.98333333333333,,,67.0,69.0,,,8.659999999999997,0.0
2025-03-09 21:45:00,150.44,0.0,0.0,15.0,66.96666666666667,152.56,0.0,68.0,33.62,,0.0,,402.0,,68.02666666666666,,,67.0,69.0,,,8.139999999999993,0.0
2025-03-09 22:00:00,153.26666666666668,2.1200000000000045,0.0,15.333333333333334,66.99666666666667,152.56,0.0,68.0,34.67333333333334,,0.0,,402.0,,67.97,,,67.0,69.0,,,8.019999999999996,0.0
2025-03-09 22:15:00,149.73333333333332,2.1200000000000045,0.0,15.5,67.32666666666667,152.56,0.0,68.0,35.123333333333335,,0.0,,402.0,,67.96666666666667,,,67.0,69.0,,,8.829999999999998,0.0
2025-03-09 22:30:00,153.97333333333333,2.1200000000000045,0.0,15.833333333333334,67.21333333333332,152.56,0.0,68.0,35.79333333333333,,0.0,,402.6666666666667,,67.94666666666667,,,67.0,69.0,,,8.75,0.0
2025-03-09 22:45:00,151.85333333333332,2.1200000000000045,0.0,15.666666666666666,67.31,152.56,0.0,68.0,36.800000000000004,,0.0,,404.0,,67.92333333333333,,,67.0,69.0,,,9.059999999999995,0.0
2025-03-09 23:00:00,151.85333333333332,-4.240000000000009,0.0,16.666666666666668,67.50666666666666,152.56,0.0,68.0,37.38999999999999,,0.0,,403.3333333333333,,67.91666666666667,,,67.0,69.0,,,9.459999999999994,0.0
2025-03-09 23:15:00,153.26666666666668,2.1200000000000045,0.0,14.833333333333334,67.45,152.56,0.0,68.0,37.64666666666667,,0.0,,402.0,,67.94666666666667,,,67.0,69.0,,,9.239999999999995,0.0
2025-03-09 23:30:00,151.85333333333332,-2.1200000000000045,0.0,16.0,69.86,152.56,0.0,68.0,32.346666666666664,,0.0,,400.6666666666667,,68.18,,,67.0,69.0,,,9.740000000000002,0.0
2025-03-09 23:45:00,151.14666666666668,-2.1200000000000045,0.0,16.166666666666668,68.20666666666666,152.56,0.0,68.0,34.79333333333333,,0.0,,401.3333333333333,,68.03000000000002,,,67.0,69.0,,,7.169999999999995,0.0
2025-03-10 00:00:00,151.85333333333332,2.1200000000000045,0.0,15.333333333333334,69.36333333333333,152.56,0.0,68.0,31.55333333333333,,0.0,,402.6666666666667,,68.14999999999999,,,67.0,69.0,,,7.239999999999995,0.0
2025-03-10 00:15:00,151.85333333333332,-2.1200000000000045,0.0,15.333333333333334,70.08666666666666,152.56,0.0,68.0,31.743333333333336,,0.0,,405.3333333333333,,68.09333333333332,,,67.0,69.0,,,8.550000000000004,0.0
2025-03-10 00:30:00,151.85333333333332,0.0,0.0,17.333333333333332,68.98333333333333,152.56,0.0,68.0,30.823333333333334,,0.0,,411.6666666666667,,68.08333333333333,,,67.0,69.0,,,5.4199999999999875,0.0
2025-03-10 00:45:00,151.85333333333332,-2.1200000000000045,0.0,16.833333333333332,71.55,152.56,0.0,68.0,27.77,,0.0,,415.6666666666667,,68.21,,,67.0,69.0,,,7.329999999999998,0.0
2025-03-10 01:00:00,153.26666666666668,4.240000000000009,0.0,15.666666666666666,67.59333333333333,152.56,0.0,68.0,21.53333333333333,,0.0,,416.3333333333333,,68.38333333333333,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-10 01:15:00,151.14666666666668,-2.1200000000000045,0.0,17.5,67.42999999999999,152.56,0.0,68.0,28.12,,0.0,,419.6666666666667,,68.01333333333334,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-10 01:30:00,150.44,0.0,0.0,16.5,69.41333333333334,152.56,0.0,68.0,21.936666666666667,,0.0,,421.0,,68.25666666666666,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-10 01:45:00,150.44,-2.1200000000000045,0.0,15.5,68.31333333333333,152.56,0.0,68.0,18.976666666666667,,0.0,,424.3333333333333,,68.29666666666667,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-10 02:00:00,151.85333333333332,0.0,0.0,16.333333333333332,67.97666666666667,152.56,0.0,68.0,18.836666666666666,,0.0,,425.6666666666667,,68.21666666666667,,,67.0,69.0,,,3.6499999999999915,0.0
2025-03-10 02:15:00,150.44,-4.240000000000009,0.0,18.5,67.63,152.56,0.0,68.0,17.583333333333332,,0.0,,428.3333333333333,,68.19333333333334,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-10 02:30:00,150.44,-4.240000000000009,0.0,18.666666666666668,67.12333333333333,152.56,0.0,68.0,17.19,,0.0,,429.6666666666667,,68.15666666666667,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-10 02:45:00,151.14666666666668,0.0,0.0,18.333333333333332,66.96,152.56,0.0,68.0,18.476666666666667,,0.0,,434.3333333333333,,68.03666666666668,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-10 03:00:00,150.44,-2.1200000000000045,0.0,18.5,66.89666666666666,152.56,0.0,68.0,18.136666666666667,,0.0,,439.0,,68.03,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-10 03:15:00,151.14666666666668,-2.1200000000000045,0.0,18.833333333333332,67.02666666666667,152.56,0.0,68.0,19.99,,0.0,,444.3333333333333,,67.95666666666666,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-10 03:30:00,153.97333333333333,0.0,0.0,17.833333333333332,66.92333333333333,152.56,0.0,68.0,19.5,,0.0,,450.0,,67.97666666666667,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-10 03:45:00,149.73333333333332,-4.240000000000009,0.0,18.833333333333332,67.08333333333333,152.56,0.0,68.0,21.043333333333333,,0.0,,455.3333333333333,,67.92333333333333,,,67.0,69.0,,,4.819999999999993,0.0
2025-03-10 04:00:00,151.85333333333332,-2.1200000000000045,0.0,19.166666666666668,67.08333333333333,152.56,0.0,68.0,21.94333333333333,,0.0,,460.0,,67.90333333333332,,,67.0,69.0,,,4.989999999999995,0.0
2025-03-10 04:15:00,151.85333333333332,0.0,0.0,19.5,67.17,152.56,0.0,68.0,22.626666666666665,,0.0,,466.6666666666667,,67.91000000000001,,,67.0,69.0,,,5.400000000000006,0.0
2025-03-10 04:30:00,151.85333333333332,-4.240000000000009,0.0,19.833333333333332,67.13,152.56,0.0,68.0,23.03333333333333,,0.0,,474.0,,67.91666666666667,,,67.0,69.0,,,5.510000000000005,0.0
2025-03-10 04:45:00,150.44,0.0,0.0,17.833333333333332,66.92,152.56,0.0,68.0,22.346666666666664,,0.0,,476.6666666666667,,67.97000000000001,,,67.0,69.0,,,5.609999999999992,0.0
2025-03-10 05:00:00,150.44,-2.1200000000000045,0.0,18.5,66.96,152.56,0.0,68.0,23.403333333333336,,0.0,,478.0,,67.93666666666667,,,67.0,69.0,,,5.490000000000002,0.0
2025-03-10 05:15:00,151.14666666666668,0.0,0.0,19.0,67.02666666666666,152.56,0.0,68.0,24.113333333333333,,0.0,,479.3333333333333,,67.91666666666667,,,67.0,69.0,,,5.899999999999999,0.0
2025-03-10 05:30:00,151.14666666666668,0.0,0.0,18.333333333333332,66.98666666666666,152.56,0.0,68.0,24.103333333333335,,0.0,,482.3333333333333,,67.95333333333333,,,67.0,69.0,,,6.0,0.0
2025-03-10 05:45:00,152.56,2.1200000000000045,0.0,17.666666666666668,66.99333333333334,152.56,0.0,68.0,25.070000000000004,,0.0,,484.3333333333333,,67.91666666666667,,,67.0,69.0,,,6.030000000000001,0.0
2025-03-10 06:00:00,150.44,-4.240000000000009,0.0,19.0,67.05,152.56,0.0,68.0,25.49,,0.0,,486.6666666666667,,67.93,,,67.0,69.0,,,6.439999999999998,0.0
2025-03-10 06:15:00,151.85333333333332,0.0,0.0,17.5,67.14666666666666,152.56,0.0,68.0,26.05333333333333,,0.0,,489.0,,67.93,,,67.0,69.0,,,6.510000000000005,0.0
2025-03-10 06:30:00,152.56,0.0,0.0,17.333333333333332,67.25666666666666,152.56,0.0,68.0,26.62,,0.0,,491.6666666666667,,67.93,,,67.0,69.0,,,6.699999999999996,0.0
2025-03-10 06:45:00,151.14666666666668,0.0,0.0,18.833333333333332,67.21333333333332,152.56,0.0,68.0,27.17,,0.0,,497.0,,67.92333333333333,,,67.0,69.0,,,6.890000000000001,0.0
2025-03-10 07:00:00,152.56,-2.1200000000000045,0.0,19.0,67.26,152.56,0.0,68.0,27.88,,0.0,,501.0,,67.92,,,67.0,69.0,,,7.0,0.0
2025-03-10 07:15:00,151.14666666666668,-2.1200000000000045,0.0,17.833333333333332,67.36333333333333,152.56,0.0,68.0,28.343333333333334,,0.0,,503.0,,67.92333333333333,,,67.0,69.0,,,7.210000000000008,0.0
2025-03-10 07:30:00,152.56,2.1200000000000045,0.0,18.0,67.35666666666667,152.56,0.0,68.0,28.223333333333333,,0.0,,503.0,,67.94666666666667,,,67.0,69.0,,,7.200000000000003,0.0
2025-03-10 07:45:00,150.44,-4.240000000000009,0.0,19.666666666666668,67.26333333333334,152.56,0.0,68.0,28.46666666666667,,0.0,,503.6666666666667,,67.97666666666667,,,67.0,69.0,,,7.520000000000003,0.0
2025-03-10 08:00:00,151.14666666666668,-2.1200000000000045,0.0,18.666666666666668,67.13666666666667,152.56,0.0,68.0,29.72,,0.0,,505.0,,67.91,,,67.0,69.0,,,7.649999999999999,0.0
2025-03-10 08:15:00,150.44,0.0,0.0,16.166666666666668,67.39999999999999,152.56,0.0,68.0,30.38,,0.0,,506.3333333333333,,67.91666666666667,,,67.0,69.0,,,8.059999999999995,0.0
2025-03-10 08:30:00,150.44,-2.1200000000000045,0.0,18.333333333333332,67.30333333333333,152.56,0.0,68.0,29.320000000000004,,0.0,,507.0,,67.97333333333333,,,67.0,69.0,,,7.829999999999998,0.0
2025-03-10 08:45:00,153.97333333333333,0.0,0.0,17.0,67.49666666666667,152.56,0.0,68.0,30.776666666666667,,0.0,,507.0,,67.93,,,67.0,69.0,,,7.899999999999999,0.0
2025-03-10 09:00:00,151.14666666666668,-4.240000000000009,0.0,16.0,67.22,152.56,0.0,68.0,30.886666666666667,,0.0,,510.3333333333333,,67.94,,,67.0,69.0,,,7.969999999999999,0.0
2025-03-10 09:15:00,149.73333333333332,0.0,0.0,16.666666666666668,67.27999999999999,152.56,0.0,68.0,30.913333333333338,,0.0,,513.0,,67.95333333333333,,,67.0,69.0,,,8.309999999999995,0.0
2025-03-10 09:30:00,150.44,-4.240000000000009,0.0,18.666666666666668,67.29,152.56,0.0,68.0,31.17,,0.0,,515.6666666666666,,67.95333333333333,,,67.0,69.0,,,8.18,0.0
2025-03-10 09:45:00,151.85333333333332,-2.1200000000000045,0.0,18.833333333333332,67.37,152.56,0.0,68.0,31.830000000000002,,0.0,,517.0,,67.95333333333333,,,67.0,69.0,,,8.510000000000005,0.0
2025-03-10 10:00:00,153.26666666666668,-2.1200000000000045,0.0,17.5,67.3,152.56,0.0,68.0,31.95,,0.0,,517.0,,67.94666666666667,,,67.0,69.0,,,8.559999999999995,0.0
2025-03-10 10:15:00,148.32,-4.240000000000009,0.0,17.0,67.31666666666666,152.56,0.0,68.0,31.950000000000003,,0.0,,517.0,,67.97666666666667,,,67.0,69.0,,,8.730000000000004,0.0
2025-03-10 10:30:00,151.85333333333332,-2.1200000000000045,0.0,18.666666666666668,67.39999999999999,152.56,0.0,68.0,32.57,,0.0,,517.0,,67.96333333333334,,,67.0,69.0,,,8.679999999999993,0.0
2025-03-10 10:45:00,151.14666666666668,-2.1200000000000045,0.0,19.333333333333332,67.51333333333334,152.56,0.0,68.0,32.71,,0.0,,517.6666666666666,,67.95333333333333,,,67.0,69.0,,,8.950000000000003,0.0
2025-03-10 11:00:00,151.14666666666668,-2.1200000000000045,0.0,19.0,67.42999999999999,152.56,0.0,68.0,32.27333333333333,,0.0,,520.3333333333334,,67.97666666666667,,,67.0,69.0,,,8.849999999999994,0.0
2025-03-10 11:15:00,153.26666666666668,0.0,0.0,19.166666666666668,67.49333333333334,152.56,0.0,68.0,32.62,,0.0,,524.3333333333334,,67.97000000000001,,,67.0,69.0,,,9.080000000000005,0.0
2025-03-10 11:30:00,153.26666666666668,0.0,0.0,17.5,67.39333333333333,152.56,0.0,68.0,32.57666666666667,,0.0,,525.3333333333334,,67.98333333333333,,,67.0,69.0,,,9.04999999999999,0.0
2025-03-10 11:45:00,151.14666666666668,-2.1200000000000045,0.0,17.166666666666668,67.37666666666667,152.56,0.0,68.0,32.413333333333334,,0.0,,528.0,,67.98333333333333,,,67.0,69.0,,,8.910000000000004,0.0
2025-03-10 12:00:00,151.85333333333332,-2.1200000000000045,0.0,19.0,67.35333333333334,152.56,0.0,68.0,32.43666666666667,,0.0,,538.6666666666666,,67.99333333333334,,,67.0,69.0,,,8.709999999999994,0.0
2025-03-10 12:15:00,151.85333333333332,-2.1200000000000045,0.0,19.333333333333332,67.17,152.56,0.0,68.0,32.083333333333336,,0.0,,552.6666666666666,,68.0,,,67.0,69.0,,,8.61999999999999,0.0
2025-03-10 12:30:00,153.26666666666668,2.1200000000000045,0.0,19.166666666666668,67.25666666666667,152.56,0.0,68.0,31.453333333333333,,0.0,,564.3333333333334,,68.02,,,67.0,69.0,,,8.520000000000003,0.0
2025-03-10 12:45:00,151.85333333333332,0.0,0.0,17.5,67.25333333333333,152.56,0.0,68.0,30.73,,0.0,,573.0,,68.04666666666667,,,67.0,69.0,,,8.369999999999997,0.0
2025-03-10 13:00:00,150.44,-2.1200000000000045,0.0,18.333333333333332,67.58,152.56,0.0,68.0,30.316666666666666,,0.0,,585.0,,68.04333333333334,,,67.0,69.0,,,8.030000000000001,0.0
2025-03-10 13:15:00,152.56,-2.1200000000000045,0.0,18.166666666666668,67.49666666666667,152.56,0.0,68.0,28.30333333333333,,0.0,,588.3333333333334,,68.11666666666666,,,67.0,69.0,,,7.710000000000001,0.0
2025-03-10 13:30:00,152.56,-2.1200000000000045,0.0,16.833333333333332,67.82,152.56,0.0,68.0,29.183333333333334,,0.0,,596.0,,68.04333333333334,,,67.0,69.0,,,7.429999999999993,0.0
2025-03-10 13:45:00,150.44,0.0,0.0,17.333333333333332,68.35333333333334,152.56,0.0,68.0,28.336666666666662,,0.0,,603.3333333333334,,68.05333333333333,,,67.0,69.0,,,7.390000000000008,0.0
2025-03-10 14:00:00,152.56,0.0,0.0,18.166666666666668,68.12,152.56,0.0,68.0,24.996666666666666,,0.0,,601.0,,68.18,,,67.0,69.0,,,6.5,0.0
2025-03-10 14:15:00,151.14666666666668,-2.1200000000000045,0.0,18.333333333333332,67.87333333333333,152.56,0.0,68.0,22.99333333333333,,0.0,,597.0,,68.20666666666666,,,67.0,69.0,,,5.579999999999998,0.0
2025-03-10 14:30:00,151.14666666666668,-2.1200000000000045,0.0,18.833333333333332,66.45666666666666,152.56,0.0,68.0,7.0566666666666675,,0.0,,827.3333333333334,,69.24666666666667,,,67.0,69.0,,,4.989999999999995,0.0
2025-03-10 14:45:00,151.85333333333332,2.1200000000000045,0.0,19.166666666666668,66.2,152.56,0.0,68.0,0.0,,0.0,,1046.0,,70.58999999999999,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-10 15:00:00,149.02666666666667,-2.1200000000000045,0.0,19.0,67.05,152.56,0.0,68.0,0.0,,0.0,,745.6666666666666,,70.02666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-10 15:15:00,152.56,-2.1200000000000045,0.0,18.5,67.78333333333333,152.56,0.0,68.0,0.0,,0.0,,628.0,,69.56666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-10 15:30:00,151.85333333333332,2.1200000000000045,0.0,18.5,68.40666666666667,152.56,0.0,68.0,0.0,,0.0,,581.0,,69.27666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-10 15:45:00,151.14666666666668,-2.1200000000000045,0.0,19.166666666666668,62.31333333333333,152.56,0.0,68.0,0.0,,0.0,,558.3333333333334,,68.72333333333333,,,67.0,69.0,,,2.759999999999991,0.0
2025-03-10 16:00:00,151.14666666666668,-2.1200000000000045,0.0,19.333333333333332,60.5,152.56,0.0,68.0,0.0,,0.0,,539.3333333333334,,68.10666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-10 16:15:00,153.26666666666668,4.240000000000009,0.0,17.666666666666668,60.839999999999996,152.56,0.0,68.0,2.8666666666666667,,0.0,,518.6666666666666,,67.87333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-10 16:30:00,151.14666666666668,-2.1200000000000045,0.0,17.0,61.0,152.56,0.0,68.0,6.94,,0.0,,502.3333333333333,,67.73,,,67.0,69.0,,,1.25,0.0
2025-03-10 16:45:00,150.44,-2.1200000000000045,0.0,17.0,61.92666666666667,152.56,0.0,68.0,13.469999999999999,,0.0,,488.3333333333333,,67.54,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-10 17:00:00,151.14666666666668,-2.1200000000000045,0.0,17.166666666666668,63.223333333333336,152.56,0.0,68.0,17.900000000000002,,0.0,,476.6666666666667,,67.49666666666667,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-10 17:15:00,152.56,-2.1200000000000045,0.0,17.833333333333332,64.43,152.56,0.0,68.0,20.69333333333333,,0.0,,470.6666666666667,,67.53666666666668,,,67.0,69.0,,,3.8700000000000045,0.0
2025-03-10 17:30:00,151.85333333333332,-2.1200000000000045,0.0,17.166666666666668,64.53666666666666,152.56,0.0,68.0,19.936666666666667,,0.0,,493.0,,67.72,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-10 17:45:00,151.14666666666668,-2.1200000000000045,0.0,17.666666666666668,64.61333333333333,152.56,0.0,68.0,19.896666666666665,,0.0,,499.6666666666667,,67.80333333333333,,,67.0,69.0,,,3.760000000000005,0.0
2025-03-10 18:00:00,150.44,-2.1200000000000045,0.0,19.166666666666668,65.16666666666667,152.56,0.0,68.0,20.959999999999997,,0.0,,485.3333333333333,,67.80666666666667,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-10 18:15:00,152.56,2.1200000000000045,0.0,17.666666666666668,65.50666666666666,152.56,0.0,68.0,21.430000000000003,,0.0,,455.6666666666667,,67.84333333333333,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-10 18:30:00,153.26666666666668,0.0,0.0,16.333333333333332,66.05666666666667,152.56,0.0,68.0,24.423333333333332,,0.0,,432.3333333333333,,67.73666666666666,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-10 18:45:00,153.26666666666668,2.1200000000000045,0.0,16.166666666666668,65.95333333333333,152.56,0.0,68.0,24.186666666666667,,0.0,,432.0,,67.85333333333334,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-10 19:00:00,150.44,0.0,0.0,15.666666666666666,66.85333333333334,152.56,0.0,68.0,27.036666666666665,,0.0,,423.0,,67.77666666666666,,,67.0,69.0,,,5.18,0.0
2025-03-10 19:15:00,151.14666666666668,-2.1200000000000045,0.0,16.833333333333332,67.04,152.56,0.0,68.0,27.55,,0.0,,422.3333333333333,,67.82000000000001,,,67.0,69.0,,,5.509999999999991,0.0
2025-03-10 19:30:00,152.56,-4.240000000000009,0.0,17.333333333333332,67.36666666666666,152.56,0.0,68.0,30.103333333333335,,0.0,,418.3333333333333,,67.77333333333333,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-10 19:45:00,152.56,-2.1200000000000045,0.0,15.833333333333334,67.7,152.56,0.0,68.0,31.036666666666665,,0.0,,421.6666666666667,,67.81,,,67.0,69.0,,,6.509999999999998,0.0
2025-03-10 20:00:00,151.14666666666668,-2.1200000000000045,0.0,15.166666666666666,68.01666666666667,152.56,0.0,68.0,31.856666666666666,,0.0,,420.3333333333333,,67.83,,,67.0,69.0,,,6.500000000000007,0.0
2025-03-10 20:15:00,151.14666666666668,0.0,0.0,15.166666666666666,68.08666666666667,152.56,0.0,68.0,31.863333333333333,,0.0,,420.3333333333333,,67.89333333333333,,,67.0,69.0,,,6.88000000000001,0.0
2025-03-10 20:30:00,153.26666666666668,0.0,0.0,15.0,68.05333333333333,152.56,0.0,68.0,31.743333333333336,,0.0,,418.3333333333333,,67.92333333333333,,,67.0,69.0,,,6.599999999999994,0.0
2025-03-10 20:45:00,151.14666666666668,-2.1200000000000045,0.0,14.833333333333334,68.14999999999999,152.56,0.0,68.0,32.26666666666667,,0.0,,417.6666666666667,,67.93,,,67.0,69.0,,,6.869999999999997,0.0
2025-03-10 21:00:00,151.85333333333332,2.1200000000000045,0.0,15.166666666666666,66.66333333333334,152.56,0.0,68.0,25.653333333333336,,0.0,,445.0,,68.20666666666666,,,67.0,69.0,,,6.259999999999991,0.0
2025-03-10 21:15:00,150.44,,0.0,16.333333333333332,66.87666666666667,152.56,0.0,68.0,27.873333333333335,,0.0,,426.3333333333333,,68.05,,,67.0,69.0,,,,
2025-03-10 21:30:00,151.85333333333332,-4.240000000000009,0.0,16.5,66.76333333333334,152.56,0.0,68.0,27.53,,0.0,,424.3333333333333,,68.04333333333334,,,67.0,69.0,,,5.800000000000004,0.0
2025-03-10 21:45:00,151.85333333333332,0.0,0.0,15.833333333333334,66.76666666666667,152.56,0.0,68.0,27.3,,0.0,,425.0,,68.04666666666667,,,67.0,69.0,,,5.570000000000007,0.0
2025-03-10 22:00:00,151.14666666666668,0.0,0.0,14.833333333333334,66.47,152.56,0.0,68.0,26.59,,0.0,,429.0,,68.05,,,67.0,69.0,,,5.400000000000006,0.0
2025-03-10 22:15:00,151.14666666666668,-2.1200000000000045,0.0,14.833333333333334,66.17333333333333,152.56,0.0,68.0,25.689999999999998,,0.0,,423.6666666666667,,68.08,,,67.0,69.0,,,5.1399999999999935,0.0
2025-03-10 22:30:00,151.85333333333332,2.1200000000000045,0.0,15.5,66.11666666666667,152.56,0.0,68.0,25.689999999999998,,0.0,,423.0,,68.05,,,67.0,69.0,,,5.300000000000004,0.0
2025-03-10 22:45:00,152.56,-2.1200000000000045,0.0,16.333333333333332,65.87,152.56,0.0,68.0,25.709999999999997,,0.0,,421.0,,68.04,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-10 23:00:00,150.44,-2.1200000000000045,0.0,15.0,65.82333333333334,152.56,0.0,68.0,26.483333333333334,,0.0,,418.3333333333333,,67.99000000000001,,,67.0,69.0,,,5.220000000000006,0.0
2025-03-10 23:15:00,151.14666666666668,-2.1200000000000045,0.0,16.333333333333332,65.94333333333334,152.56,0.0,68.0,27.416666666666668,,0.0,,417.0,,67.95333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-10 23:30:00,152.56,0.0,0.0,16.0,66.04333333333334,152.56,0.0,68.0,28.78,,0.0,,415.0,,67.91,,,67.0,69.0,,,5.980000000000004,0.0
2025-03-10 23:45:00,152.56,2.1200000000000045,0.0,15.333333333333334,65.79,152.56,0.0,68.0,29.28,,0.0,,415.6666666666667,,67.91666666666667,,,67.0,69.0,,,6.219999999999999,0.0
2025-03-11 00:00:00,153.26666666666668,0.0,0.0,16.5,65.77666666666666,152.56,0.0,68.0,30.213333333333335,,0.0,,418.0,,67.89666666666666,,,67.0,69.0,,,6.510000000000005,0.0
2025-03-11 00:15:00,151.85333333333332,0.0,0.0,17.0,65.93,152.56,0.0,68.0,30.77,,0.0,,414.3333333333333,,67.90333333333334,,,67.0,69.0,,,6.890000000000001,0.0
2025-03-11 00:30:00,150.44,-2.1200000000000045,0.0,17.5,65.94666666666667,152.56,0.0,68.0,31.02333333333333,,0.0,,413.0,,67.93,,,67.0,69.0,,,6.970000000000006,0.0
2025-03-11 00:45:00,152.56,0.0,0.0,18.166666666666668,65.99000000000001,152.56,0.0,68.0,31.58666666666667,,0.0,,413.3333333333333,,67.93,,,67.0,69.0,,,7.060000000000009,0.0
2025-03-11 01:00:00,151.85333333333332,0.0,0.0,18.666666666666668,66.12333333333333,152.56,0.0,68.0,32.20333333333334,,0.0,,411.6666666666667,,67.92333333333333,,,67.0,69.0,,,7.299999999999997,0.0
2025-03-11 01:15:00,151.85333333333332,2.1200000000000045,0.0,18.333333333333332,66.11666666666667,152.56,0.0,68.0,32.06333333333333,,0.0,,410.6666666666667,,67.93,,,67.0,69.0,,,7.399999999999999,0.0
2025-03-11 01:30:00,150.44,-4.240000000000009,0.0,17.166666666666668,66.32000000000001,152.56,0.0,68.0,32.56666666666667,,0.0,,410.3333333333333,,67.94,,,67.0,69.0,,,7.600000000000001,0.0
2025-03-11 01:45:00,151.85333333333332,0.0,0.0,18.5,66.24333333333334,152.56,0.0,68.0,32.56,,0.0,,412.0,,67.96,,,67.0,69.0,,,7.18,0.0
2025-03-11 02:00:00,153.97333333333333,2.1200000000000045,0.0,19.0,66.17666666666666,152.56,0.0,68.0,32.93666666666667,,0.0,,413.3333333333333,,67.94666666666667,,,67.0,69.0,,,7.780000000000001,0.0
2025-03-11 02:15:00,151.14666666666668,-2.1200000000000045,0.0,19.0,66.33666666666666,152.56,0.0,68.0,33.26,,0.0,,413.3333333333333,,67.96333333333334,,,67.0,69.0,,,7.939999999999998,0.0
2025-03-11 02:30:00,151.85333333333332,-2.1200000000000045,0.0,19.166666666666668,66.40333333333332,152.56,0.0,68.0,33.38333333333333,,0.0,,412.3333333333333,,67.96333333333332,,,67.0,69.0,,,8.019999999999996,0.0
2025-03-11 02:45:00,151.14666666666668,2.1200000000000045,0.0,17.333333333333332,66.48333333333333,152.56,0.0,68.0,33.71,,0.0,,409.6666666666667,,67.95333333333333,,,67.0,69.0,,,7.640000000000001,0.0
2025-03-11 03:00:00,150.44,-4.240000000000009,0.0,19.0,66.63666666666667,152.56,0.0,68.0,33.63666666666666,,0.0,,408.3333333333333,,67.97666666666667,,,67.0,69.0,,,8.009999999999998,0.0
2025-03-11 03:15:00,151.85333333333332,0.0,0.0,18.5,66.59,152.56,0.0,68.0,35.02,,0.0,,409.0,,67.93,,,67.0,69.0,,,8.500000000000007,0.0
2025-03-11 03:30:00,152.56,0.0,0.0,18.0,70.3,152.56,0.0,68.0,27.689999999999998,,0.0,,428.6666666666667,,68.24666666666667,,,67.0,69.0,,,8.779999999999994,0.0
2025-03-11 03:45:00,151.85333333333332,0.0,0.0,17.5,63.73,152.56,0.0,68.0,21.426666666666666,,0.0,,466.3333333333333,,68.41666666666667,,,67.0,69.0,,,3.9299999999999926,0.0
2025-03-11 04:00:00,151.14666666666668,0.0,0.0,17.833333333333332,64.93666666666667,152.56,0.0,68.0,29.599999999999998,,0.0,,423.6666666666667,,67.96,,,67.0,69.0,,,6.3899999999999935,0.0
2025-03-11 04:15:00,151.14666666666668,0.0,0.0,18.166666666666668,68.79666666666667,152.56,0.0,68.0,27.846666666666668,,0.0,,417.6666666666667,,68.06333333333333,,,67.0,69.0,,,7.330000000000005,0.0
2025-03-11 04:30:00,151.85333333333332,0.0,0.0,17.333333333333332,66.26666666666667,152.56,0.0,68.0,24.286666666666665,,0.0,,419.6666666666667,,68.17,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-11 04:45:00,151.14666666666668,0.0,0.0,17.5,68.86333333333333,152.56,0.0,68.0,23.546666666666667,,0.0,,425.6666666666667,,68.17333333333333,,,67.0,69.0,,,5.469999999999999,0.0
2025-03-11 05:00:00,153.26666666666668,-2.1200000000000045,0.0,16.333333333333332,67.89333333333333,152.56,0.0,68.0,18.143333333333334,,0.0,,429.0,,68.32,,,67.0,69.0,,,3.9000000000000057,0.0
2025-03-11 05:15:00,150.44,0.0,0.0,16.5,67.22,152.56,0.0,68.0,15.316666666666668,,0.0,,435.0,,68.34666666666668,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-11 05:30:00,150.44,-4.240000000000009,0.0,18.5,67.42999999999999,152.56,0.0,68.0,12.033333333333333,,0.0,,435.0,,68.37666666666667,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-11 05:45:00,151.14666666666668,-2.1200000000000045,0.0,19.166666666666668,64.58,152.56,0.0,68.0,10.003333333333334,,0.0,,431.0,,68.30000000000001,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-11 06:00:00,151.85333333333332,-2.1200000000000045,0.0,19.166666666666668,65.99000000000001,152.56,0.0,68.0,17.156666666666666,,0.0,,427.6666666666667,,67.93333333333334,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-11 06:15:00,151.14666666666668,-2.1200000000000045,0.0,17.833333333333332,63.74,152.56,0.0,68.0,16.696666666666665,,0.0,,422.3333333333333,,67.95,,,67.0,69.0,,,0.47999999999998977,0.0
2025-03-11 06:30:00,152.56,2.1200000000000045,0.0,18.0,66.56333333333333,152.56,0.0,68.0,16.983333333333334,,0.0,,419.0,,67.97666666666667,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-11 06:45:00,149.02666666666667,-8.47999999999999,0.0,18.5,64.37333333333333,152.56,0.0,68.0,19.843333333333334,,0.0,,416.3333333333333,,67.85000000000001,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-11 07:00:00,150.44,-2.1200000000000045,0.0,17.666666666666668,64.71,152.56,0.0,68.0,15.683333333333332,,0.0,,413.6666666666667,,68.08333333333333,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-11 07:15:00,152.56,-2.1200000000000045,0.0,19.333333333333332,66.95666666666666,152.56,0.0,68.0,20.653333333333332,,0.0,,413.0,,67.86999999999999,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-11 07:30:00,151.85333333333332,0.0,0.0,18.666666666666668,64.39333333333333,152.56,0.0,68.0,18.64,,0.0,,411.3333333333333,,67.97333333333334,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-11 07:45:00,152.56,0.0,0.0,18.5,67.93333333333334,152.56,0.0,68.0,18.71,,0.0,,410.3333333333333,,68.00666666666666,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-11 08:00:00,151.14666666666668,-2.1200000000000045,0.0,18.666666666666668,64.15666666666667,152.56,0.0,68.0,18.993333333333336,,0.0,,409.3333333333333,,67.98333333333333,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-11 08:15:00,151.14666666666668,0.0,0.0,18.333333333333332,66.53,152.56,0.0,68.0,17.526666666666667,,0.0,,409.0,,68.08,,,67.0,69.0,,,3.5700000000000074,0.0
2025-03-11 08:30:00,152.56,0.0,0.0,19.666666666666668,66.79,152.56,0.0,68.0,21.75,,0.0,,407.6666666666667,,67.88333333333333,,,67.0,69.0,,,4.550000000000004,0.0
2025-03-11 08:45:00,151.14666666666668,-2.1200000000000045,0.0,18.833333333333332,63.96666666666667,152.56,0.0,68.0,17.209999999999997,,0.0,,407.3333333333333,,68.09666666666668,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-11 09:00:00,151.85333333333332,-2.1200000000000045,0.0,18.5,68.14333333333333,152.56,0.0,68.0,19.523333333333333,,0.0,,408.0,,67.95333333333333,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-11 09:15:00,151.14666666666668,0.0,0.0,19.0,64.65666666666667,152.56,0.0,68.0,19.903333333333332,,0.0,,408.6666666666667,,67.94666666666667,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-11 09:30:00,153.26666666666668,2.1200000000000045,0.0,17.666666666666668,66.86,152.56,0.0,68.0,18.11,,0.0,,408.3333333333333,,68.05333333333334,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-11 09:45:00,151.85333333333332,-2.1200000000000045,0.0,18.5,65.67666666666666,152.56,0.0,68.0,21.8,,0.0,,409.0,,67.85666666666667,,,67.0,69.0,,,3.75,0.0
2025-03-11 10:00:00,150.44,-2.1200000000000045,0.0,17.0,67.58,152.56,0.0,68.0,14.983333333333333,,0.0,,412.3333333333333,,68.19666666666667,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-11 10:15:00,151.85333333333332,0.0,0.0,16.666666666666668,66.75666666666667,152.56,0.0,68.0,13.486666666666666,,0.0,,417.6666666666667,,68.2,,,67.0,69.0,,,2.75,0.0
2025-03-11 10:30:00,149.73333333333332,0.0,0.0,17.833333333333332,66.38666666666667,152.56,0.0,68.0,12.176666666666668,,0.0,,423.6666666666667,,68.19333333333334,,,67.0,69.0,,,2.5,0.0
2025-03-11 10:45:00,151.85333333333332,0.0,0.0,19.5,67.10666666666667,152.56,0.0,68.0,9.596666666666666,,0.0,,428.3333333333333,,68.24666666666667,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-11 11:00:00,151.85333333333332,0.0,0.0,20.166666666666668,63.32666666666666,152.56,0.0,68.0,13.020000000000001,,0.0,,429.0,,68.0,,,67.0,69.0,,,1.1399999999999864,0.0
2025-03-11 11:15:00,153.97333333333333,4.240000000000009,0.0,18.333333333333332,67.64666666666666,152.56,0.0,68.0,14.696666666666665,,0.0,,429.0,,67.95666666666666,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-11 11:30:00,151.14666666666668,0.0,0.0,19.333333333333332,63.78666666666667,152.56,0.0,68.0,16.22,,0.0,,429.3333333333333,,67.86666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-11 11:45:00,151.85333333333332,0.0,0.0,18.333333333333332,67.05,152.56,0.0,68.0,16.48,,0.0,,435.0,,67.92666666666666,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-11 12:00:00,150.44,0.0,0.0,17.833333333333332,66.26,152.56,0.0,68.0,12.863333333333335,,0.0,,440.3333333333333,,68.07,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-11 12:15:00,151.14666666666668,-2.1200000000000045,0.0,18.166666666666668,65.99,152.56,0.0,68.0,10.536666666666667,,0.0,,449.0,,68.15666666666667,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-11 12:30:00,152.56,0.0,0.0,17.166666666666668,65.85333333333334,152.56,0.0,68.0,10.299999999999999,,0.0,,464.0,,68.11666666666666,,,67.0,69.0,,,1.740000000000009,0.0
2025-03-11 12:45:00,150.44,0.0,0.0,17.0,66.93,152.56,0.0,68.0,8.736666666666666,,0.0,,472.0,,68.13666666666667,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-11 13:00:00,151.14666666666668,-2.1200000000000045,0.0,19.0,62.330000000000005,152.56,0.0,68.0,9.24,,0.0,,476.6666666666667,,68.04333333333334,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-11 13:15:00,152.56,-2.1200000000000045,0.0,18.166666666666668,66.36,152.56,0.0,68.0,11.513333333333334,,0.0,,483.6666666666667,,67.95333333333333,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-11 13:30:00,150.44,-4.240000000000009,0.0,19.166666666666668,62.629999999999995,152.56,0.0,68.0,12.836666666666666,,0.0,,494.6666666666667,,67.89666666666666,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-11 13:45:00,151.14666666666668,2.1200000000000045,0.0,17.833333333333332,64.11666666666666,152.56,0.0,68.0,4.79,,0.0,,538.6666666666666,,68.26333333333334,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-11 14:00:00,151.85333333333332,-2.1200000000000045,0.0,20.5,60.419999999999995,152.56,0.0,68.0,11.229999999999999,,0.0,,524.0,,67.91000000000001,,,67.0,69.0,,,1.4399999999999977,0.0
