time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 20:00:00,800.9366666666666,0.0,44.13666666666666,96.83333333333333,66.15333333333334,796.6966666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,72.09,0.6000000000000085,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 20:15:00,827.07,12.720000000000027,47.97,98.0,66.05666666666667,825.66,0.0,71.49,0.0,74.0,0.0,73.0,70.99,72.09,0.6000000000000085,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 20:30:00,853.2033333333334,2.1200000000000045,52.32,99.0,65.94,856.0266666666666,0.0,71.49,0.0,74.0,0.0,73.0,70.99,72.06333333333333,0.6000000000000085,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 20:45:00,875.1,-2.1200000000000045,54.473333333333336,98.33333333333333,65.79666666666667,872.2733333333334,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,72.0,0.5600000000000023,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 21:00:00,846.14,-8.470000000000027,50.24333333333334,96.83333333333333,65.77666666666667,838.3699999999999,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.78,0.45000000000000284,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 21:15:00,764.9166666666666,16.950000000000045,40.01666666666667,94.16666666666667,65.63666666666667,767.7400000000001,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.45,0.1600000000000108,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 21:30:00,682.9866666666667,-8.480000000000018,28.03,91.0,65.60000000000001,680.8666666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.13,-0.14000000000000057,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 21:45:00,595.4033333333333,12.715000000000032,16.623333333333335,88.0,65.64,596.11,0.0,71.49,0.0,74.0,0.0,73.0,71.0,70.89333333333333,-0.4999999999999929,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 22:00:00,506.41,-6.360000000000014,4.346666666666667,85.0,65.68,508.53,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.68666666666667,-0.6799999999999926,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 22:15:00,479.5733333333333,-4.240000000000009,0.0,83.83333333333333,65.73,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.55666666666667,-0.8099999999999881,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 22:30:00,476.74666666666667,0.0,0.0,84.33333333333333,65.82,488.75333333333333,0.0,70.47,1.4400000000000002,74.0,0.0,73.0,70.99666666666667,70.39333333333333,-0.9699999999999989,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 22:45:00,504.99666666666667,-6.359999999999957,0.0,85.16666666666667,65.88333333333334,509.2366666666667,0.0,70.47,5.579999999999999,74.0,0.0,73.0,70.99666666666667,70.25666666666666,-0.09000000000000341,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 23:00:00,524.7766666666666,-8.479999999999961,0.0,85.83333333333333,66.45666666666666,530.4266666666667,0.0,70.47,9.486666666666666,74.0,0.0,73.0,70.99333333333333,70.15333333333334,-0.21999999999999886,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 23:15:00,548.0833333333334,-6.360000000000014,0.0,86.5,67.37,547.3766666666667,0.0,70.47,13.043333333333335,74.0,0.0,73.0,70.99666666666667,70.11,-0.3499999999999943,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 23:30:00,565.0366666666667,-8.480000000000018,0.0,87.0,68.17666666666666,564.3266666666667,0.0,70.47,16.206666666666667,74.0,0.0,73.0,70.99666666666667,70.09666666666668,-0.35999999999999943,,64.0,71.0,65.0,65.0,,0.0
2025-01-30 23:45:00,575.6266666666667,-4.240000000000009,0.0,88.0,69.16333333333334,585.5166666666667,0.0,70.47,20.326666666666668,74.0,0.0,73.0,70.99666666666667,70.04666666666667,-0.37999999999999545,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 00:00:00,592.5833333333334,-10.599999999999909,0.0,88.16666666666667,69.70333333333333,595.4066666666666,0.0,70.47,22.34,74.0,0.0,73.0,70.99333333333333,70.09666666666668,-0.4000000000000057,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 00:15:00,602.4699999999999,-6.350000000000023,0.0,88.5,70.31666666666666,603.88,0.0,70.47,23.80666666666667,74.0,0.0,73.0,70.99666666666667,70.14999999999999,-0.35999999999999943,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 00:30:00,596.11,0.0,0.0,88.0,70.04,596.8166666666666,0.0,70.47,22.646666666666665,74.0,0.0,73.0,70.99333333333333,70.31666666666666,-0.2600000000000051,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 00:45:00,604.5866666666667,4.230000000000018,0.0,88.33333333333333,70.19,601.0566666666667,0.0,70.47,23.30666666666667,74.0,0.0,73.0,70.99666666666667,70.32333333333334,-0.09000000000000341,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 01:00:00,603.1766666666666,10.590000000000032,0.0,88.5,70.42,603.88,0.0,70.47,23.963333333333335,74.0,0.0,73.0,70.99333333333333,70.34666666666668,-0.1799999999999926,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 01:15:00,608.8233333333334,4.240000000000009,0.0,88.83333333333333,70.57333333333334,608.12,0.0,70.47,24.80333333333333,74.0,0.0,73.0,70.99333333333333,70.34666666666668,-0.10999999999999943,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 01:30:00,613.7666666666668,6.350000000000023,0.0,89.0,70.81666666666666,611.6533333333333,0.0,70.47,25.296666666666667,74.0,0.0,73.0,70.99666666666667,70.37333333333333,-0.12999999999999545,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 01:45:00,615.1833333333334,-10.600000000000023,0.0,89.0,70.99666666666667,613.0666666666667,0.0,70.47,25.709999999999997,74.0,0.0,73.0,70.99666666666667,70.38666666666667,-0.09000000000000341,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 02:00:00,608.8233333333334,10.590000000000032,0.0,89.0,71.21333333333332,615.1833333333334,0.0,70.47,26.209999999999997,74.0,0.0,73.0,70.99666666666667,70.39,-0.0799999999999983,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 02:15:00,616.5933333333334,2.1200000000000045,0.0,89.0,71.28333333333335,613.77,0.0,70.47,25.866666666666664,74.0,0.0,73.0,70.99666666666667,70.43666666666667,-0.0799999999999983,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 02:30:00,615.18,0.0,0.0,89.0,71.01333333333334,608.8266666666667,0.0,70.47,24.89,74.0,0.0,73.0,70.99666666666667,70.48,0.0,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 02:45:00,595.4033333333333,14.830000000000041,0.0,89.0,70.94,605.2933333333334,0.0,70.47,24.27,74.0,0.0,73.0,70.99333333333333,70.50666666666666,0.010000000000005116,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 03:00:00,608.8233333333334,2.1200000000000045,0.0,89.0,70.98666666666666,602.4666666666667,0.0,70.47,23.75666666666667,74.0,0.0,73.0,70.99333333333333,70.52,0.030000000000001137,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 03:15:00,602.4666666666667,4.240000000000009,0.0,88.66666666666667,70.94333333333334,601.0533333333333,0.0,70.47,23.373333333333335,74.0,0.0,73.0,70.99333333333333,70.52,0.04999999999999716,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 03:30:00,594.6999999999999,8.480000000000018,0.0,88.5,70.94666666666667,598.2266666666666,0.0,70.47,22.843333333333334,74.0,0.0,73.0,70.99333333333333,70.52,0.04999999999999716,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 03:45:00,599.6433333333333,-12.710000000000036,0.0,88.5,70.83333333333333,596.8166666666666,0.0,70.47,22.516666666666666,74.0,0.0,73.0,70.99666666666667,70.52666666666666,0.04999999999999716,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 04:00:00,585.5166666666668,6.350000000000023,0.0,88.5,70.65666666666668,593.29,0.0,70.47,21.936666666666667,74.0,0.0,73.0,71.0,70.54,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 04:15:00,584.81,-10.599999999999909,0.0,88.5,70.66666666666667,591.17,0.0,70.47,21.513333333333332,74.0,0.0,73.0,70.99666666666667,70.54,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 04:30:00,591.17,-8.479999999999905,0.0,88.16666666666667,70.56333333333333,589.7566666666667,0.0,70.47,21.133333333333333,74.0,0.0,73.0,70.99333333333333,70.53333333333335,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 04:45:00,585.52,-2.1200000000000045,0.0,88.5,70.45666666666666,586.93,0.0,70.47,20.666666666666668,74.0,0.0,73.0,70.99333333333333,70.54,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 05:00:00,588.3466666666667,-10.589999999999918,0.0,88.33333333333333,70.25666666666666,585.5166666666665,0.0,70.47,20.52,74.0,0.0,73.0,70.99333333333333,70.51333333333334,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 05:15:00,582.6899999999999,8.480000000000018,0.0,88.33333333333333,70.14,584.81,0.0,70.47,20.366666666666664,74.0,0.0,73.0,70.99333333333333,70.51333333333334,0.030000000000001137,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 05:30:00,579.8666666666667,0.0,0.0,88.5,70.30333333333333,585.5166666666665,0.0,70.47,20.503333333333334,74.0,0.0,73.0,70.99666666666667,70.5,0.030000000000001137,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 05:45:00,578.4533333333334,-14.829999999999927,0.0,88.66666666666667,70.47333333333334,587.6366666666667,0.0,70.47,20.69666666666667,74.0,0.0,73.0,70.99333333333333,70.47666666666667,0.030000000000001137,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 06:00:00,581.9866666666667,-2.1200000000000045,0.0,88.5,70.50666666666667,587.6366666666667,0.0,70.47,20.84,74.0,0.0,73.0,70.99333333333333,70.46,0.010000000000005116,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 06:15:00,588.3466666666667,-8.479999999999905,0.0,88.66666666666667,70.75333333333334,587.6366666666667,0.0,70.47,20.779999999999998,74.0,0.0,73.0,70.99333333333333,70.47,-0.01999999999999602,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 06:30:00,580.57,8.480000000000018,0.0,88.66666666666667,70.81,585.5166666666665,0.0,70.47,20.286666666666665,74.0,0.0,73.0,70.99333333333333,70.49333333333334,0.0,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 06:45:00,581.9866666666667,-4.239999999999895,0.0,88.5,71.25,584.1033333333334,0.0,70.47,20.156666666666666,74.0,0.0,73.0,70.99666666666667,70.49333333333334,0.030000000000001137,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 07:00:00,579.8666666666667,0.0,0.0,88.5,70.79666666666667,579.1566666666668,0.0,70.47,19.220000000000002,74.0,0.0,73.0,70.99666666666667,70.53333333333335,0.030000000000001137,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 07:15:00,571.3933333333333,2.1200000000000045,0.0,88.16666666666667,71.02666666666666,575.6333333333333,0.0,70.47,18.563333333333333,74.0,0.0,73.0,70.99666666666667,70.54,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 07:30:00,575.63,0.0,0.0,88.0,70.78333333333335,570.6866666666666,0.0,70.47,17.61,74.0,0.0,73.0,70.99666666666667,70.55666666666667,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 07:45:00,557.2666666666667,4.240000000000009,0.0,87.66666666666667,70.27333333333333,557.2666666666667,0.0,70.47,15.246666666666668,74.0,0.0,73.0,70.99333333333333,70.63,0.12000000000000455,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 08:00:00,558.6766666666666,0.0,0.0,87.33333333333333,69.82333333333334,550.91,0.0,70.47,13.636666666666665,74.0,0.0,73.0,71.0,70.65,0.1599999999999966,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 08:15:00,550.2033333333333,6.360000000000014,0.0,87.0,69.54666666666667,548.79,0.0,70.47,13.356666666666667,74.0,0.0,73.0,70.99333333333333,70.60333333333334,0.18000000000000682,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 08:30:00,541.02,0.0,0.0,87.33333333333333,69.67333333333333,548.0833333333334,0.0,70.47,13.266666666666666,74.0,0.0,73.0,70.99666666666667,70.56666666666666,0.14000000000000057,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 08:45:00,547.3766666666667,-6.360000000000014,0.0,87.0,69.63,548.0833333333334,0.0,70.47,13.25,74.0,0.0,73.0,71.0,70.54,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 09:00:00,549.4966666666666,4.240000000000009,0.0,86.83333333333333,69.39,548.79,0.0,70.47,13.38,74.0,0.0,73.0,71.0,70.54,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 09:15:00,548.79,-10.600000000000023,0.0,87.0,69.3,551.6166666666667,0.0,70.47,13.783333333333333,74.0,0.0,73.0,70.99333333333333,70.54,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 09:30:00,545.26,-14.829999999999927,0.0,87.0,69.19666666666666,549.4966666666666,0.0,70.47,13.4,74.0,0.0,73.0,70.99333333333333,70.54,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 09:45:00,550.2033333333334,-10.589999999999918,0.0,87.0,69.10333333333334,546.67,0.0,70.47,13.033333333333333,74.0,0.0,73.0,70.99666666666667,70.53333333333335,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 10:00:00,550.1999999999999,10.600000000000023,0.0,87.0,69.03,546.67,0.0,70.47,12.9,74.0,0.0,73.0,70.99666666666667,70.52,0.04999999999999716,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 10:15:00,548.79,-6.360000000000014,0.0,87.0,69.01666666666667,548.0833333333334,0.0,70.47,13.14,74.0,0.0,73.0,70.99666666666667,70.48666666666666,0.04999999999999716,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 10:30:00,559.3866666666667,0.0,0.0,87.33333333333333,69.2,553.03,0.0,70.47,14.229999999999999,74.0,0.0,73.0,70.99333333333333,70.44333333333333,0.010000000000005116,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 10:45:00,559.3833333333333,8.470000000000027,0.0,87.5,69.54666666666667,559.38,0.0,70.47,15.443333333333333,74.0,0.0,73.0,70.99666666666667,70.39,-0.0799999999999983,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 11:00:00,560.8000000000001,2.1200000000000045,0.0,87.5,69.58333333333333,560.0866666666667,0.0,70.47,15.356666666666667,74.0,0.0,73.0,70.99666666666667,70.43,-0.0799999999999983,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 11:15:00,573.5100000000001,-4.230000000000018,0.0,88.0,69.86666666666667,564.3266666666667,0.0,70.47,16.353333333333335,74.0,0.0,73.0,70.99666666666667,70.39666666666666,-0.01999999999999602,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 11:30:00,567.15,8.480000000000018,0.0,88.0,69.95333333333333,566.4466666666667,0.0,70.47,16.823333333333334,74.0,0.0,73.0,70.99333333333333,70.40333333333332,-0.060000000000002274,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 11:45:00,570.6866666666666,-6.360000000000014,0.0,88.0,70.0,568.5666666666667,0.0,70.47,17.1,74.0,0.0,73.0,70.99666666666667,70.41000000000001,-0.060000000000002274,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 12:00:00,560.7966666666666,6.360000000000014,0.0,88.0,70.04,566.4466666666667,0.0,70.47,16.74,74.0,0.0,73.0,70.99,70.45666666666666,-0.0799999999999983,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 12:15:00,566.4466666666667,-4.240000000000009,0.0,88.0,70.16,564.3266666666667,0.0,70.47,16.42,74.0,0.0,73.0,70.99333333333333,70.48,-0.03999999999999204,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 12:30:00,555.8566666666667,6.360000000000014,0.0,87.5,70.26333333333334,560.0866666666667,0.0,70.47,15.479999999999999,74.0,0.0,73.0,70.99333333333333,70.51333333333334,0.030000000000001137,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 12:45:00,553.7333333333332,-4.230000000000018,0.0,87.5,70.41666666666667,555.15,0.0,70.47,14.586666666666666,74.0,0.0,73.0,70.99333333333333,70.54,0.04999999999999716,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 13:00:00,548.0833333333334,-10.600000000000023,0.0,87.33333333333333,69.86666666666667,542.4333333333333,0.0,70.47,12.256666666666668,74.0,0.0,73.0,70.99333333333333,70.61999999999999,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 13:15:00,536.7833333333333,12.709999999999923,0.0,87.33333333333333,62.54666666666666,536.0766666666667,0.0,70.47,10.936666666666667,74.0,0.0,73.0,70.99666666666667,70.61666666666667,0.18999999999999773,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 13:30:00,544.5533333333333,4.240000000000009,0.0,87.5,66.80666666666666,541.7233333333332,0.0,70.47,12.023333333333333,74.0,0.0,73.0,70.99333333333333,70.54,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 13:45:00,552.32,2.1200000000000045,0.0,87.83333333333333,65.53333333333333,549.4966666666666,0.0,70.47,13.25,74.0,0.0,73.0,71.0,70.45666666666666,0.07000000000000739,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 14:00:00,525.4833333333333,10.600000000000023,0.0,86.16666666666667,61.620000000000005,518.4166666666666,0.0,70.47,7.466666666666666,74.0,0.0,73.0,70.99333333333333,70.71666666666667,0.030000000000001137,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 14:15:00,504.99666666666667,12.71999999999997,0.0,86.16666666666667,65.7,508.53,0.0,70.47,5.539999999999999,74.0,0.0,73.0,70.99333333333333,70.71666666666668,0.3400000000000034,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 14:30:00,508.5333333333333,-4.239999999999952,0.0,85.33333333333333,60.199999999999996,504.99666666666667,0.0,70.47,4.793333333333333,74.0,0.0,73.0,70.99666666666667,70.67333333333333,0.21000000000000796,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 14:45:00,508.53000000000003,8.479999999999961,0.0,86.0,59.76666666666667,513.4766666666666,0.0,70.47,6.326666666666667,74.0,0.0,73.0,70.99666666666667,70.54,0.18999999999999773,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 15:00:00,526.8966666666666,-8.479999999999961,0.0,86.33333333333333,60.54666666666666,530.4266666666667,0.0,70.47,9.74,74.0,0.0,73.0,70.99333333333333,70.38,0.04999999999999716,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 15:15:00,550.91,-2.1200000000000045,0.0,87.16666666666667,61.85,549.4966666666666,0.0,70.47,13.526666666666666,74.0,0.0,73.0,70.99666666666667,70.25,-0.10999999999999943,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 15:30:00,569.98,4.240000000000009,0.0,87.83333333333333,63.13999999999999,573.5100000000001,0.0,70.47,18.073333333333334,74.0,0.0,73.0,71.0,70.12,-0.23999999999999488,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 15:45:00,584.81,-12.710000000000036,0.0,88.33333333333333,64.13,588.3433333333332,0.0,70.47,20.930000000000003,74.0,0.0,73.0,71.0,70.12,-0.3499999999999943,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 16:00:00,596.11,-2.1200000000000045,0.0,88.66666666666667,64.97666666666667,601.76,0.0,70.47,23.51,74.0,0.0,73.0,70.99333333333333,70.12,-0.3499999999999943,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 16:15:00,595.4066666666666,-6.360000000000014,0.0,89.16666666666667,65.17333333333333,605.2933333333334,0.0,70.47,24.343333333333334,74.0,0.0,73.0,70.99666666666667,70.20333333333333,-0.3499999999999943,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 16:30:00,619.4200000000001,-12.710000000000036,0.0,89.0,65.46333333333332,610.9466666666667,0.0,70.47,25.333333333333332,74.0,0.0,73.0,71.0,70.25,-0.2600000000000051,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 16:45:00,618.0066666666667,10.590000000000032,0.0,89.5,65.64,618.0033333333334,0.0,70.47,26.66,74.0,0.0,73.0,70.99333333333333,70.26333333333334,-0.20000000000000284,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 17:00:00,625.07,0.0,0.0,90.16666666666667,65.93,621.5366666666667,0.0,70.47,27.44333333333333,74.0,0.0,73.0,70.99,70.30333333333333,-0.20000000000000284,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 17:15:00,626.4833333333333,-10.590000000000032,0.0,90.0,66.13,627.8966666666666,0.0,70.47,28.459999999999997,74.0,0.0,73.0,71.0,70.31,-0.12999999999999545,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 17:30:00,649.0833333333334,14.830000000000041,0.0,90.16666666666667,66.79333333333334,639.9,0.0,70.47,30.80333333333333,74.0,0.0,73.0,70.99666666666667,70.26333333333334,-0.20000000000000284,,64.0,71.0,65.0,65.0,,0.0
2025-01-31 17:45:00,648.38,19.07000000000005,0.0,90.66666666666667,67.60333333333334,649.0866666666667,0.0,70.47,32.56,74.0,0.0,73.0,70.99333333333333,70.25,,,64.0,71.0,65.0,65.0,7.950000000000003,0.0
2025-01-31 18:00:00,649.79,-2.1200000000000045,0.0,91.0,68.25,656.85,0.0,70.47,34.27333333333333,74.0,0.0,73.0,70.99666666666667,70.25666666666666,,,64.0,71.0,65.0,65.0,8.579999999999998,0.0
2025-01-31 18:15:00,668.1533333333333,-4.240000000000009,0.0,91.16666666666667,68.78333333333335,661.09,0.0,70.47,35.04333333333333,74.0,0.0,73.0,70.99,70.3,,,64.0,71.0,65.0,65.0,8.990000000000009,0.0
2025-01-31 18:30:00,651.91,12.720000000000027,0.0,91.0,68.66333333333334,656.85,0.0,70.47,34.21666666666667,74.0,0.0,73.0,70.99666666666667,70.38333333333333,,,64.0,71.0,65.0,65.0,8.88000000000001,0.0
2025-01-31 18:45:00,659.6766666666667,-6.350000000000023,0.0,91.0,68.72666666666667,659.6766666666667,0.0,70.47,34.71666666666667,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,8.840000000000003,0.0
2025-01-31 19:00:00,663.21,0.0,0.0,91.0,69.05,663.9166666666666,0.0,70.47,35.483333333333334,74.0,0.0,73.0,70.99666666666667,70.38666666666667,,,64.0,71.0,65.0,65.0,9.14,0.0
2025-01-31 19:15:00,668.8566666666667,-6.360000000000014,0.0,91.0,69.28,666.0366666666667,0.0,70.47,35.876666666666665,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,9.160000000000004,0.0
2025-01-31 19:30:00,669.5633333333334,6.349999999999909,0.0,91.33333333333333,69.44333333333333,667.45,0.0,70.47,36.266666666666666,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,9.490000000000002,0.0
2025-01-31 19:45:00,669.57,10.589999999999918,0.0,91.0,69.30666666666666,668.8633333333333,0.0,70.47,36.56666666666666,74.0,0.0,73.0,70.99333333333333,70.41666666666667,,,64.0,71.0,65.0,65.0,9.61,0.0
2025-01-31 20:00:00,666.74,0.0,0.0,90.5,68.83,661.7966666666667,0.0,70.47,35.25666666666667,74.0,0.0,73.0,70.99333333333333,70.49,,,64.0,71.0,65.0,65.0,9.889999999999993,0.0
2025-01-31 20:15:00,669.5633333333334,0.0,0.0,90.16666666666667,68.74333333333333,661.7966666666667,0.0,70.47,35.09,74.0,0.0,73.0,70.99333333333333,70.48333333333333,,,64.0,71.0,65.0,65.0,9.100000000000009,0.0
2025-01-31 20:30:00,665.3266666666667,10.589999999999918,0.0,89.83333333333333,68.38666666666667,661.09,0.0,70.47,34.73333333333333,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,9.21,0.0
2025-01-31 20:45:00,663.21,-6.360000000000014,0.0,90.0,68.15666666666668,658.97,0.0,70.47,34.67333333333333,74.0,0.0,73.0,70.99,70.49333333333334,,,64.0,71.0,65.0,65.0,9.170000000000009,0.0
2025-01-31 21:00:00,657.5600000000001,-2.1200000000000045,0.0,89.83333333333333,67.94333333333334,657.5566666666667,0.0,70.47,34.303333333333335,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,9.120000000000005,0.0
2025-01-31 21:15:00,661.0933333333334,4.240000000000009,0.0,89.83333333333333,68.27,661.7966666666667,0.0,70.47,35.169999999999995,74.0,0.0,73.0,70.99333333333333,70.44666666666667,,,64.0,71.0,65.0,65.0,9.100000000000009,0.0
2025-01-31 21:30:00,666.74,2.1200000000000045,0.0,89.83333333333333,68.64999999999999,670.2733333333334,0.0,70.47,36.75666666666667,74.0,0.0,73.0,70.99333333333333,70.40333333333332,,,64.0,71.0,65.0,65.0,9.61,0.0
2025-01-31 21:45:00,661.09,-10.589999999999918,0.0,90.0,68.85000000000001,673.0933333333332,0.0,70.47,37.32333333333333,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,10.010000000000005,0.0
2025-01-31 22:00:00,668.1533333333333,-8.469999999999914,0.0,90.5,68.85333333333334,675.2133333333333,0.0,70.47,37.81333333333333,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,10.090000000000003,0.0
2025-01-31 22:15:00,682.9866666666667,-16.949999999999932,0.0,90.66666666666667,68.42,679.4533333333333,0.0,70.47,38.52,74.0,0.0,73.0,70.99666666666667,70.38666666666667,,,64.0,71.0,65.0,65.0,10.350000000000001,0.0
2025-01-31 22:30:00,677.3366666666667,0.0,0.0,90.33333333333333,74.54666666666667,671.6833333333333,0.0,70.47,36.71666666666667,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,10.660000000000004,0.0
2025-01-31 22:45:00,658.2666666666668,6.360000000000014,0.0,90.0,69.29,659.6766666666667,0.0,70.47,34.80666666666667,74.0,0.0,73.0,70.99666666666667,70.57000000000001,,,64.0,71.0,65.0,65.0,9.780000000000008,0.0
2025-01-31 23:00:00,649.79,4.240000000000009,0.0,89.83333333333333,71.3,650.4966666666667,0.0,70.47,33.156666666666666,74.0,0.0,73.0,71.0,70.61666666666667,,,64.0,71.0,65.0,65.0,9.780000000000001,0.0
2025-01-31 23:15:00,642.02,-10.590000000000032,0.0,90.0,68.92333333333333,644.8466666666667,0.0,70.47,31.976666666666663,74.0,0.0,73.0,71.0,70.60000000000001,,,64.0,71.0,65.0,65.0,8.469999999999992,0.0
2025-01-31 23:30:00,644.14,6.350000000000023,0.0,89.5,68.53333333333335,643.4333333333333,0.0,70.47,31.486666666666668,74.0,0.0,73.0,70.99666666666667,70.60000000000001,,,64.0,71.0,65.0,65.0,8.25,0.0
2025-01-31 23:45:00,643.4333333333333,0.0,0.0,90.16666666666667,70.04,646.26,0.0,70.47,32.050000000000004,74.0,0.0,73.0,70.99333333333333,70.53333333333335,,,64.0,71.0,65.0,65.0,8.080000000000005,0.0
2025-02-01 00:00:00,646.2566666666667,-2.1200000000000045,0.0,89.66666666666667,67.21333333333332,643.4333333333333,0.0,70.47,31.576666666666664,74.0,0.0,73.0,70.99,70.54,,,64.0,71.0,65.0,65.0,7.689999999999998,0.0
2025-02-01 00:15:00,634.9566666666666,-4.240000000000009,0.0,90.0,72.22333333333334,635.6633333333333,0.0,70.47,30.136666666666667,74.0,0.0,73.0,70.99333333333333,70.58666666666667,,,64.0,71.0,65.0,65.0,8.569999999999993,0.0
2025-02-01 00:30:00,616.5933333333334,-8.480000000000018,0.0,89.5,67.40666666666667,624.3633333333333,0.0,70.47,27.953333333333333,74.0,0.0,73.0,71.0,70.62666666666667,,,64.0,71.0,65.0,65.0,5.219999999999999,0.0
2025-02-01 00:45:00,639.1966666666666,-6.3599999999999,0.0,89.66666666666667,69.11666666666666,630.0166666666665,0.0,70.47,29.116666666666664,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,6.760000000000005,0.0
2025-02-01 01:00:00,642.02,10.590000000000032,0.0,90.33333333333333,72.63666666666667,634.25,0.0,70.47,29.843333333333334,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,8.000000000000007,0.0
2025-02-01 01:15:00,637.78,10.600000000000023,0.0,89.83333333333333,70.88666666666667,627.8966666666666,0.0,70.47,28.666666666666668,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,8.030000000000001,0.0
2025-02-01 01:30:00,626.4833333333333,8.469999999999914,0.0,90.33333333333333,72.18666666666667,627.8966666666666,0.0,70.47,28.626666666666665,74.0,0.0,73.0,70.99333333333333,70.51333333333334,,,64.0,71.0,65.0,65.0,8.07,0.0
2025-02-01 01:45:00,622.9499999999999,0.0,0.0,89.83333333333333,70.92666666666666,623.6566666666668,0.0,70.47,27.873333333333335,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,7.810000000000002,0.0
2025-02-01 02:00:00,622.2466666666668,-2.1200000000000045,0.0,90.33333333333333,70.49333333333334,622.95,0.0,70.47,27.62,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,7.969999999999999,0.0
2025-02-01 02:15:00,620.1266666666667,2.1200000000000045,0.0,89.83333333333333,73.38,620.83,0.0,70.47,27.346666666666664,74.0,0.0,73.0,70.99,70.52666666666666,,,64.0,71.0,65.0,65.0,7.5800000000000125,0.0
2025-02-01 02:30:00,606.7033333333334,-6.350000000000023,0.0,89.33333333333333,72.62666666666667,603.88,0.0,70.47,23.91,74.0,0.0,73.0,70.99666666666667,70.66333333333334,,,64.0,71.0,65.0,65.0,7.72999999999999,0.0
2025-02-01 02:45:00,596.82,0.0,0.0,89.0,71.79666666666667,592.5833333333334,0.0,70.47,21.99333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,6.679999999999993,0.0
2025-02-01 03:00:00,585.5166666666668,0.0,0.0,88.83333333333333,71.23333333333333,586.2233333333332,0.0,70.47,20.476666666666667,74.0,0.0,73.0,70.99666666666667,70.68,,,64.0,71.0,65.0,65.0,6.339999999999989,0.0
2025-02-01 03:15:00,587.6366666666667,-2.119999999999891,0.0,88.83333333333333,70.61,577.7466666666668,0.0,70.47,18.88,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,5.969999999999999,0.0
2025-02-01 03:30:00,564.33,14.829999999999927,0.0,88.5,70.08666666666666,569.98,0.0,70.47,17.496666666666666,74.0,0.0,73.0,70.99333333333333,70.68,,,64.0,71.0,65.0,65.0,5.6499999999999915,0.0
2025-02-01 03:45:00,573.5133333333333,-4.240000000000009,0.0,88.5,69.66333333333334,565.0333333333333,0.0,70.47,16.49,74.0,0.0,73.0,70.99666666666667,70.65333333333334,,,64.0,71.0,65.0,65.0,5.25,0.0
2025-02-01 04:00:00,574.22,10.600000000000023,0.0,88.5,69.78666666666668,570.6866666666666,0.0,70.47,17.573333333333334,74.0,0.0,73.0,70.99666666666667,70.55,,,64.0,71.0,65.0,65.0,5.239999999999995,0.0
2025-02-01 04:15:00,570.6833333333334,0.0,0.0,88.5,69.63333333333333,569.98,0.0,70.47,17.456666666666667,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,5.469999999999999,0.0
2025-02-01 04:30:00,568.5666666666667,-10.600000000000023,0.0,88.5,69.72666666666667,570.6866666666666,0.0,70.47,17.613333333333333,74.0,0.0,73.0,70.99666666666667,70.50666666666666,,,64.0,71.0,65.0,65.0,5.509999999999991,0.0
2025-02-01 04:45:00,579.8666666666667,-2.1200000000000045,0.0,88.83333333333333,70.15333333333334,578.4533333333334,0.0,70.47,18.926666666666666,74.0,0.0,73.0,70.99666666666667,70.43,,,64.0,71.0,65.0,65.0,5.439999999999998,0.0
2025-02-01 05:00:00,588.3433333333332,-2.1200000000000045,0.0,89.0,70.49666666666667,584.1033333333334,0.0,70.47,20.216666666666665,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,6.090000000000003,0.0
2025-02-01 05:15:00,580.5733333333334,2.1200000000000045,0.0,89.33333333333333,70.64666666666666,587.6366666666667,0.0,70.47,20.753333333333334,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,6.220000000000013,0.0
2025-02-01 05:30:00,593.2866666666666,-6.3599999999999,0.0,89.5,70.82333333333334,590.4633333333333,0.0,70.47,21.37,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,6.3999999999999915,0.0
2025-02-01 05:45:00,593.2866666666666,0.0,0.0,89.5,71.02666666666666,593.9966666666666,0.0,70.47,21.973333333333333,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,6.6000000000000085,0.0
2025-02-01 06:00:00,601.0566666666667,4.230000000000018,0.0,89.66666666666667,70.98333333333333,596.8166666666666,0.0,70.47,22.53,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,6.739999999999995,0.0
2025-02-01 06:15:00,607.4133333333333,-4.230000000000018,0.0,90.0,70.99666666666667,598.9333333333333,0.0,70.47,23.09,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,7.089999999999996,0.0
2025-02-01 06:30:00,601.76,8.480000000000018,0.0,90.16666666666667,70.31,602.4666666666667,0.0,70.47,23.606666666666666,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,7.25,0.0
2025-02-01 06:45:00,608.12,-4.240000000000009,0.0,90.5,69.92666666666666,605.2933333333334,0.0,70.47,24.30666666666667,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,7.8799999999999955,0.0
2025-02-01 07:00:00,605.9966666666667,4.240000000000009,0.0,90.66666666666667,70.11333333333333,612.36,0.0,70.47,25.439999999999998,74.0,0.0,73.0,70.99333333333333,70.37333333333333,,,64.0,71.0,65.0,65.0,8.139999999999993,0.0
2025-02-01 07:15:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 07:30:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 07:45:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 08:00:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 08:15:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 08:30:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 08:45:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 09:00:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 09:15:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 09:30:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 09:45:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 10:00:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 10:15:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 10:30:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 10:45:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 11:00:00,,4.230000000000018,,,,,,,,,,,,,,,,,,,8.57,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,483.105,,0.42,85.25,62.95,482.045,0.0,71.49,0.0,74.0,0.0,73.0,70.99,71.22999999999999,,,64.0,71.0,65.0,65.0,,
2025-02-03 21:30:00,481.69,-2.1200000000000045,0.0,85.0,62.93666666666667,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99,71.11,,,64.0,71.0,65.0,65.0,0.8799999999999955,0.0
2025-02-03 21:45:00,485.22333333333336,-8.480000000000018,0.0,85.0,62.346666666666664,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.94666666666667,,,64.0,71.0,65.0,65.0,0.9299999999999997,0.0
2025-02-03 22:00:00,481.6933333333333,-6.360000000000014,0.0,85.0,61.973333333333336,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.76666666666667,,,64.0,71.0,65.0,65.0,0.7800000000000011,0.0
2025-02-03 22:15:00,485.2266666666667,19.069999999999993,0.0,84.66666666666667,61.89333333333334,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99,70.61666666666667,,,64.0,71.0,65.0,65.0,0.8900000000000006,0.0
2025-02-03 22:30:00,479.5733333333333,0.0,0.0,84.83333333333333,61.76666666666667,480.99,0.0,71.14999999999999,0.11,74.0,0.0,73.0,70.99333333333333,70.50333333333333,,,64.0,71.0,65.0,65.0,0.8200000000000003,0.0
2025-02-03 22:45:00,485.93,-2.1200000000000045,0.0,85.66666666666667,61.68333333333334,492.99333333333334,0.0,70.47,2.42,74.0,0.0,73.0,70.99666666666667,70.37,,,64.0,71.0,65.0,65.0,0.8400000000000034,0.0
2025-02-03 23:00:00,516.3033333333333,-2.1200000000000045,0.0,86.5,61.626666666666665,512.77,0.0,70.47,6.336666666666667,74.0,0.0,73.0,70.99333333333333,70.24333333333334,,,64.0,71.0,65.0,65.0,0.7800000000000011,0.0
2025-02-03 23:15:00,544.55,2.1200000000000045,0.0,87.33333333333333,62.81,540.3133333333334,0.0,70.47,11.453333333333333,74.0,0.0,73.0,71.0,70.10000000000001,,,64.0,71.0,65.0,65.0,0.8599999999999994,0.0
2025-02-03 23:30:00,573.5100000000001,4.240000000000009,0.0,88.83333333333333,64.41333333333334,567.86,0.0,70.47,16.876666666666665,74.0,0.0,73.0,70.99666666666667,69.98666666666666,,,64.0,71.0,65.0,65.0,2.3699999999999974,0.0
2025-02-03 23:45:00,593.29,8.470000000000027,0.0,89.83333333333333,65.47333333333333,589.0500000000001,0.0,70.47,21.103333333333335,74.0,0.0,73.0,70.99333333333333,69.97333333333334,,,64.0,71.0,65.0,65.0,3.980000000000004,0.0
2025-02-04 00:00:00,603.8833333333333,0.0,0.0,90.66666666666667,66.45333333333333,608.12,0.0,70.47,24.863333333333333,74.0,0.0,73.0,70.99333333333333,69.96,,,64.0,71.0,65.0,65.0,4.969999999999999,0.0
2025-02-04 00:15:00,631.4266666666667,0.0,0.0,91.5,67.52666666666666,630.0133333333333,0.0,70.47,28.916666666666668,74.0,0.0,73.0,70.99666666666667,69.95333333333333,,,64.0,71.0,65.0,65.0,6.030000000000008,0.0
2025-02-04 00:30:00,650.4933333333333,4.240000000000009,0.0,92.33333333333333,68.44333333333333,647.6733333333333,0.0,70.47,32.35333333333333,74.0,0.0,73.0,70.99,69.97333333333334,,,64.0,71.0,65.0,65.0,7.049999999999997,0.0
2025-02-04 00:45:00,647.6733333333333,2.1100000000000136,0.0,92.5,68.57333333333332,648.38,0.0,70.47,32.660000000000004,74.0,0.0,73.0,70.99666666666667,70.12333333333333,,,64.0,71.0,65.0,65.0,8.229999999999997,0.0
2025-02-04 01:00:00,654.7333333333333,6.360000000000014,0.0,92.66666666666667,68.61333333333333,652.6166666666667,0.0,70.47,33.42666666666667,74.0,0.0,73.0,70.99666666666667,70.20333333333333,,,64.0,71.0,65.0,65.0,8.159999999999997,0.0
2025-02-04 01:15:00,658.2666666666667,6.360000000000014,0.0,93.33333333333333,69.39333333333333,663.21,0.0,70.47,35.416666666666664,74.0,0.0,73.0,70.99666666666667,70.20666666666666,,,64.0,71.0,65.0,65.0,8.420000000000002,0.0
2025-02-04 01:30:00,666.0366666666667,-14.830000000000041,0.0,93.66666666666667,69.83,670.2733333333334,0.0,70.47,36.776666666666664,74.0,0.0,73.0,70.99666666666667,70.23666666666666,,,64.0,71.0,65.0,65.0,9.090000000000003,0.0
2025-02-04 01:45:00,675.2166666666667,-6.349999999999909,0.0,93.83333333333333,70.39,675.92,0.0,70.47,37.89333333333334,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,9.420000000000002,0.0
2025-02-04 02:00:00,668.1533333333333,-12.709999999999923,0.0,93.66666666666667,70.25333333333333,672.3866666666667,0.0,70.47,37.17,74.0,0.0,73.0,70.99666666666667,70.36,,,64.0,71.0,65.0,65.0,9.969999999999999,0.0
2025-02-04 02:15:00,677.3333333333334,-6.349999999999909,0.0,94.16666666666667,70.05666666666667,672.3866666666667,0.0,70.47,37.160000000000004,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,9.560000000000002,0.0
2025-02-04 02:30:00,666.0333333333333,8.480000000000018,0.0,93.5,69.55333333333333,664.6233333333333,0.0,70.47,35.62,74.0,0.0,73.0,70.99666666666667,70.47666666666667,,,64.0,71.0,65.0,65.0,9.620000000000005,0.0
2025-02-04 02:45:00,653.3233333333334,8.469999999999914,0.0,93.5,69.33,659.6766666666667,0.0,70.47,34.833333333333336,74.0,0.0,73.0,70.99666666666667,70.51333333333334,,,64.0,71.0,65.0,65.0,8.950000000000003,0.0
2025-02-04 03:00:00,658.2666666666668,-10.590000000000032,0.0,93.5,69.16333333333334,656.85,0.0,70.47,34.25666666666667,74.0,0.0,73.0,70.99333333333333,70.52666666666666,,,64.0,71.0,65.0,65.0,8.839999999999996,0.0
2025-02-04 03:15:00,654.7333333333333,10.600000000000023,0.0,93.5,68.91,654.0266666666666,0.0,70.47,33.653333333333336,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,8.599999999999994,0.0
2025-02-04 03:30:00,650.4966666666667,6.350000000000023,0.0,93.5,68.74333333333334,651.2066666666666,0.0,70.47,33.17333333333334,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,8.369999999999997,0.0
2025-02-04 03:45:00,652.6166666666667,-10.600000000000023,0.0,93.33333333333333,68.56333333333333,649.0866666666667,0.0,70.47,32.669999999999995,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,8.300000000000004,0.0
2025-02-04 04:00:00,642.7266666666666,0.0,0.0,93.16666666666667,68.21,646.26,0.0,70.47,32.14333333333334,74.0,0.0,73.0,70.99,70.54,,,64.0,71.0,65.0,65.0,8.120000000000005,0.0
2025-02-04 04:15:00,638.4899999999999,-6.360000000000014,0.0,93.0,67.91333333333334,644.14,0.0,70.47,31.790000000000003,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,8.04,0.0
2025-02-04 04:30:00,638.4933333333333,-2.1200000000000045,0.0,93.0,67.59333333333333,642.7266666666666,0.0,70.47,31.429999999999996,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,8.020000000000003,0.0
2025-02-04 04:45:00,641.3133333333334,-12.710000000000036,0.0,93.0,67.45333333333333,643.4333333333333,0.0,70.47,31.866666666666664,74.0,0.0,73.0,70.99666666666667,70.49666666666667,,,64.0,71.0,65.0,65.0,7.990000000000002,0.0
2025-02-04 05:00:00,650.4933333333333,-4.240000000000009,0.0,93.5,67.74333333333334,649.7933333333334,0.0,70.47,32.95666666666667,74.0,0.0,73.0,70.99,70.45,,,64.0,71.0,65.0,65.0,8.259999999999998,0.0
2025-02-04 05:15:00,648.3766666666667,8.470000000000027,0.0,93.66666666666667,68.00666666666667,654.0266666666666,0.0,70.47,33.68333333333334,74.0,0.0,73.0,70.99333333333333,70.41666666666667,,,64.0,71.0,65.0,65.0,8.409999999999997,0.0
2025-02-04 05:30:00,656.8533333333334,-2.1200000000000045,0.0,93.66666666666667,68.14666666666666,658.2633333333333,0.0,70.47,34.57333333333333,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,8.970000000000006,0.0
2025-02-04 05:45:00,663.9166666666666,4.240000000000009,0.0,93.83333333333333,68.24000000000001,661.09,0.0,70.47,35.16,74.0,0.0,73.0,70.99666666666667,70.40333333333332,,,64.0,71.0,65.0,65.0,9.299999999999997,0.0
2025-02-04 06:00:00,658.9733333333334,4.240000000000009,0.0,94.0,68.27333333333333,663.21,0.0,70.47,35.330000000000005,74.0,0.0,73.0,70.99,70.40333333333334,,,64.0,71.0,65.0,65.0,9.390000000000008,0.0
2025-02-04 06:15:00,671.6833333333333,2.1200000000000045,0.0,94.33333333333333,68.5,666.0366666666667,0.0,70.47,35.86666666666667,74.0,0.0,73.0,70.99666666666667,70.41000000000001,,,64.0,71.0,65.0,65.0,9.510000000000005,0.0
2025-02-04 06:30:00,663.2066666666666,0.0,0.0,94.16666666666667,68.21,661.7966666666667,0.0,70.47,35.096666666666664,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,9.75,0.0
