time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 06:45:00,663.9166666666666,-4.240000000000009,0.0,94.33333333333333,68.33999999999999,663.21,0.0,70.47,35.693333333333335,74.0,0.0,73.0,70.99333333333333,70.45,,,64.0,71.0,65.0,65.0,9.420000000000002,0.0
2025-02-04 07:00:00,658.97,4.240000000000009,0.0,94.0,68.07,662.5033333333334,0.0,70.47,35.300000000000004,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,9.530000000000001,0.0
2025-02-04 07:15:00,662.5033333333334,0.0,0.0,94.33333333333333,68.08333333333333,661.7966666666667,0.0,70.47,35.20666666666667,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,9.510000000000005,0.0
2025-02-04 07:30:00,663.9166666666666,6.360000000000014,0.0,94.5,68.40333333333332,666.7433333333333,0.0,70.47,36.09,74.0,0.0,73.0,70.99333333333333,70.43,,,64.0,71.0,65.0,65.0,9.439999999999998,0.0
2025-02-04 07:45:00,654.7366666666667,-2.1200000000000045,0.0,94.33333333333333,68.16000000000001,663.21,0.0,70.47,35.31333333333333,74.0,0.0,73.0,70.99666666666667,70.48,,,64.0,71.0,65.0,65.0,9.869999999999997,0.0
2025-02-04 08:00:00,667.4466666666667,-12.710000000000036,0.0,94.16666666666667,68.09666666666668,663.9166666666666,0.0,70.47,35.47,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,9.509999999999998,0.0
2025-02-04 08:15:00,670.9766666666666,4.240000000000009,0.0,94.5,68.24333333333334,664.6233333333333,0.0,70.47,35.696666666666665,74.0,0.0,73.0,70.99666666666667,70.46666666666667,,,64.0,71.0,65.0,65.0,9.63000000000001,0.0
2025-02-04 08:30:00,662.5033333333334,8.469999999999914,0.0,94.33333333333333,68.22,665.33,0.0,70.47,35.919999999999995,74.0,0.0,73.0,70.99666666666667,70.45666666666666,,,64.0,71.0,65.0,65.0,9.810000000000002,0.0
2025-02-04 08:45:00,670.9766666666666,-2.1200000000000045,0.0,94.33333333333333,68.15333333333334,666.0366666666667,0.0,70.47,35.839999999999996,74.0,0.0,73.0,70.99666666666667,70.46333333333334,,,64.0,71.0,65.0,65.0,9.599999999999994,0.0
2025-02-04 09:00:00,674.51,8.469999999999914,0.0,94.66666666666667,68.50333333333333,671.6833333333333,0.0,70.47,37.089999999999996,74.0,0.0,73.0,70.99666666666667,70.41666666666667,,,64.0,71.0,65.0,65.0,9.730000000000004,0.0
2025-02-04 09:15:00,675.2133333333333,-6.360000000000014,0.0,94.83333333333333,68.63666666666667,673.8033333333333,0.0,70.47,37.53666666666667,74.0,0.0,73.0,70.99333333333333,70.42333333333333,,,64.0,71.0,65.0,65.0,10.160000000000004,0.0
2025-02-04 09:30:00,676.63,14.830000000000041,0.0,94.83333333333333,68.73,677.3333333333334,0.0,70.47,38.080000000000005,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,10.39,0.0
2025-02-04 09:45:00,683.6933333333333,2.1200000000000045,0.0,95.0,68.82333333333334,680.8666666666667,0.0,70.47,38.806666666666665,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,10.64,0.0
2025-02-04 10:00:00,678.04,-8.480000000000018,0.0,94.83333333333333,72.91666666666667,680.16,0.0,70.47,38.84,74.0,0.0,73.0,71.0,70.42666666666666,,,64.0,71.0,65.0,65.0,10.840000000000003,0.0
2025-02-04 10:15:00,667.4466666666667,-8.469999999999914,0.0,93.5,75.33,660.3866666666667,0.0,70.47,34.81,74.0,0.0,73.0,70.99333333333333,70.61666666666667,,,64.0,71.0,65.0,65.0,10.39,0.0
2025-02-04 10:30:00,633.5466666666666,8.470000000000027,0.0,92.16666666666667,73.59333333333333,634.2533333333333,0.0,70.47,30.03333333333333,74.0,0.0,73.0,71.0,70.77333333333333,,,64.0,71.0,65.0,65.0,9.920000000000002,0.0
2025-02-04 10:45:00,612.3566666666667,4.239999999999895,0.0,91.5,72.28666666666668,611.65,0.0,70.47,25.586666666666662,74.0,0.0,73.0,70.99666666666667,70.86333333333333,,,64.0,71.0,65.0,65.0,8.409999999999997,0.0
2025-02-04 11:00:00,601.0566666666667,0.0,0.0,91.0,70.93666666666667,593.9966666666666,0.0,70.47,22.01,74.0,0.0,73.0,70.99666666666667,70.88,,,64.0,71.0,65.0,65.0,7.1499999999999915,0.0
2025-02-04 11:15:00,584.1033333333334,4.230000000000018,0.0,90.66666666666667,70.33333333333333,586.2233333333334,0.0,70.47,20.543333333333333,74.0,0.0,73.0,70.99333333333333,70.83,,,64.0,71.0,65.0,65.0,6.340000000000003,0.0
2025-02-04 11:30:00,574.9233333333333,-2.1200000000000045,0.0,90.5,69.47666666666667,576.3366666666667,0.0,70.47,18.74,74.0,0.0,73.0,70.99333333333333,70.79,,,64.0,71.0,65.0,65.0,6.039999999999992,0.0
2025-02-04 11:45:00,579.16,-4.240000000000009,0.0,90.5,69.53,578.4533333333334,0.0,70.47,18.993333333333336,74.0,0.0,73.0,70.99666666666667,70.67333333333333,,,64.0,71.0,65.0,65.0,5.650000000000006,0.0
2025-02-04 12:00:00,577.7466666666667,6.350000000000023,0.0,90.33333333333333,69.33666666666666,577.0433333333334,0.0,70.47,18.69,74.0,0.0,73.0,70.99,70.61999999999999,,,64.0,71.0,65.0,65.0,5.730000000000004,0.0
2025-02-04 12:15:00,588.3433333333334,-19.07000000000005,0.0,90.5,69.51333333333334,582.69,0.0,70.47,19.903333333333332,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,6.039999999999992,0.0
2025-02-04 12:30:00,593.2866666666666,8.479999999999905,0.0,91.33333333333333,69.62,591.8766666666667,0.0,70.47,21.596666666666664,74.0,0.0,73.0,70.99333333333333,70.43333333333334,,,64.0,71.0,65.0,65.0,6.240000000000002,0.0
2025-02-04 12:45:00,602.4699999999999,-2.1200000000000045,0.0,91.33333333333333,69.85333333333334,598.2266666666666,0.0,70.47,22.873333333333335,74.0,0.0,73.0,70.99,70.39,,,64.0,71.0,65.0,65.0,6.979999999999997,0.0
2025-02-04 13:00:00,598.9366666666666,4.240000000000009,0.0,91.5,69.99,603.88,0.0,70.47,23.796666666666667,74.0,0.0,73.0,70.99666666666667,70.38333333333333,,,64.0,71.0,65.0,65.0,7.180000000000007,0.0
2025-02-04 13:15:00,612.36,-14.830000000000041,0.0,91.5,70.11333333333333,607.4133333333333,0.0,70.47,24.706666666666667,74.0,0.0,73.0,70.99333333333333,70.38333333333333,,,64.0,71.0,65.0,65.0,7.529999999999994,0.0
2025-02-04 13:30:00,584.8100000000001,4.240000000000009,0.0,91.16666666666667,69.10333333333334,585.5166666666668,0.0,70.47,20.59,74.0,0.0,73.0,70.99666666666667,70.59666666666668,,,64.0,71.0,65.0,65.0,7.759999999999991,0.0
2025-02-04 13:45:00,555.1466666666666,-2.1200000000000045,0.0,90.16666666666667,67.48333333333333,556.56,0.0,70.47,14.676666666666668,74.0,0.0,73.0,70.99333333333333,70.79333333333334,,,64.0,71.0,65.0,65.0,6.289999999999999,0.0
2025-02-04 14:00:00,543.8466666666667,2.1200000000000045,0.0,89.33333333333333,66.07666666666667,534.6633333333333,0.0,70.47,10.44,74.0,0.0,73.0,70.99666666666667,70.88,,,64.0,71.0,65.0,65.0,5.079999999999998,0.0
2025-02-04 14:15:00,516.3000000000001,8.480000000000018,0.0,88.66666666666667,64.98333333333333,508.53000000000003,0.0,70.47,5.736666666666667,74.0,0.0,73.0,71.0,70.94333333333334,,,64.0,71.0,65.0,65.0,3.960000000000008,0.0
2025-02-04 14:30:00,498.64000000000004,6.359999999999957,0.0,88.0,64.88333333333333,492.99333333333334,0.0,70.47,2.4233333333333333,74.0,0.0,73.0,70.99333333333333,70.93,,,64.0,71.0,65.0,65.0,3.520000000000003,0.0
2025-02-04 14:45:00,481.69,14.830000000000041,0.0,87.5,64.88,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.95,,,64.0,71.0,65.0,65.0,3.5600000000000023,0.0
2025-02-04 15:00:00,476.74666666666667,6.349999999999966,0.0,88.0,64.65,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99333333333333,70.94333333333334,,,64.0,71.0,65.0,65.0,3.700000000000003,0.0
2025-02-04 15:15:00,478.16,-4.240000000000009,0.0,88.0,64.61,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.89999999999999,,,64.0,71.0,65.0,65.0,3.8200000000000074,0.0
2025-02-04 15:30:00,479.5733333333333,-8.480000000000018,0.0,88.0,64.68,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99,70.73666666666666,,,64.0,71.0,65.0,65.0,3.9000000000000057,0.0
2025-02-04 15:45:00,478.8633333333334,-8.480000000000018,0.0,88.0,64.69333333333333,482.40000000000003,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,70.51,,,64.0,71.0,65.0,65.0,3.8399999999999963,0.0
2025-02-04 16:00:00,501.4666666666667,-16.950000000000045,0.0,88.83333333333333,64.76666666666667,500.05333333333334,0.0,70.47,3.8633333333333333,74.0,0.0,73.0,70.99666666666667,70.30333333333333,,,64.0,71.0,65.0,65.0,3.780000000000001,0.0
2025-02-04 16:15:00,536.0733333333333,10.599999999999966,0.0,90.33333333333333,65.31333333333333,527.6033333333334,0.0,70.47,9.49,74.0,0.0,73.0,70.99333333333333,70.14333333333333,,,64.0,71.0,65.0,65.0,3.740000000000002,0.0
2025-02-04 16:30:00,560.7966666666666,6.349999999999909,0.0,91.5,66.89999999999999,557.9699999999999,0.0,70.47,14.926666666666668,74.0,0.0,73.0,70.99666666666667,70.00333333333333,,,64.0,71.0,65.0,65.0,4.470000000000006,0.0
2025-02-04 16:45:00,563.6233333333333,0.0,0.0,91.66666666666667,67.59333333333333,564.33,0.0,70.47,16.24,74.0,0.0,73.0,70.99333333333333,70.10333333333334,,,64.0,71.0,65.0,65.0,6.039999999999999,0.0
2025-02-04 17:00:00,548.79,14.830000000000041,0.0,91.0,66.86666666666667,548.79,0.0,70.47,13.436666666666667,74.0,0.0,73.0,70.99333333333333,70.34666666666666,,,64.0,71.0,65.0,65.0,5.769999999999996,0.0
2025-02-04 17:15:00,538.9033333333333,0.0,0.0,90.5,66.52333333333333,534.6633333333333,0.0,70.47,10.549999999999999,74.0,0.0,73.0,71.0,70.50333333333334,,,64.0,71.0,65.0,65.0,5.010000000000005,0.0
2025-02-04 17:30:00,509.2366666666667,2.1200000000000045,0.0,89.66666666666667,65.65333333333332,512.77,0.0,70.47,6.373333333333334,74.0,0.0,73.0,70.99,70.67,,,64.0,71.0,65.0,65.0,4.189999999999998,0.0
2025-02-04 17:45:00,497.23,4.240000000000009,0.0,89.16666666666667,65.84666666666666,497.23,0.0,70.47,3.3333333333333335,74.0,0.0,73.0,71.0,70.73,,,64.0,71.0,65.0,65.0,3.4599999999999937,0.0
2025-02-04 18:00:00,476.74666666666667,8.480000000000018,0.0,88.33333333333333,66.01333333333334,480.99,0.0,70.47,0.11,74.0,0.0,73.0,70.99666666666667,70.81,,,64.0,71.0,65.0,65.0,3.269999999999996,0.0
2025-02-04 18:15:00,482.40000000000003,6.349999999999966,0.0,88.33333333333333,65.96666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99333333333333,70.87666666666667,,,64.0,71.0,65.0,65.0,3.280000000000001,0.0
2025-02-04 18:30:00,474.62999999999994,0.0,0.0,88.16666666666667,66.01,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,70.99333333333334,,,64.0,71.0,65.0,65.0,3.3100000000000094,0.0
2025-02-04 18:45:00,485.22,-12.720000000000027,0.0,88.0,66.05333333333333,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,71.09333333333332,,,64.0,71.0,65.0,65.0,3.270000000000003,0.0
2025-02-04 19:00:00,485.22333333333336,8.46999999999997,0.0,88.0,66.27333333333333,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,71.22666666666667,,,64.0,71.0,65.0,65.0,3.239999999999995,0.0
2025-02-04 19:15:00,485.22333333333336,8.46999999999997,0.0,87.83333333333333,66.40333333333332,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99333333333333,71.27666666666666,,,64.0,71.0,65.0,65.0,3.0400000000000063,0.0
2025-02-04 19:30:00,477.4533333333333,10.589999999999975,0.0,87.5,66.17,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99333333333333,71.37333333333333,,,64.0,71.0,65.0,65.0,3.219999999999999,0.0
2025-02-04 19:45:00,476.75,-4.240000000000009,0.0,87.83333333333333,66.37333333333333,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,71.41333333333334,,,64.0,71.0,65.0,65.0,3.2700000000000102,0.0
2025-02-04 20:00:00,496.52666666666664,0.0,3.2699999999999996,88.33333333333333,66.93,502.17333333333335,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.57666666666667,,,64.0,71.0,65.0,65.0,3.0700000000000003,0.0
2025-02-04 20:15:00,544.5500000000001,4.240000000000009,9.9,89.66666666666667,67.19,551.6133333333333,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.74333333333334,,,64.0,71.0,65.0,65.0,3.010000000000005,0.0
2025-02-04 20:30:00,577.75,-4.240000000000009,14.24,90.5,67.16666666666667,581.2800000000001,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.8,,,64.0,71.0,65.0,65.0,2.950000000000003,0.0
2025-02-04 20:45:00,566.4499999999999,10.600000000000023,11.233333333333334,90.0,67.09666666666668,560.09,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.65333333333334,,,64.0,71.0,65.0,65.0,2.8299999999999983,0.0
2025-02-04 21:00:00,521.9533333333334,10.590000000000032,6.546666666666667,88.83333333333333,67.03666666666668,528.3066666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.49333333333333,,,64.0,71.0,65.0,65.0,2.6700000000000017,0.0
2025-02-04 21:15:00,485.22333333333336,-8.470000000000027,1.1133333333333333,87.5,67.13000000000001,487.3433333333333,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.33,,,64.0,71.0,65.0,65.0,2.6599999999999966,0.0
2025-02-04 21:30:00,486.6366666666666,-10.600000000000023,0.0,87.5,67.01666666666667,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.21,,,64.0,71.0,65.0,65.0,2.469999999999999,0.0
2025-02-04 21:45:00,477.4533333333334,10.589999999999975,0.0,87.5,66.98,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.09333333333332,,,64.0,71.0,65.0,65.0,2.5799999999999983,0.0
2025-02-04 22:00:00,478.87000000000006,-12.720000000000027,0.0,87.66666666666667,66.95666666666666,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.97000000000001,,,64.0,71.0,65.0,65.0,2.509999999999991,0.0
2025-02-04 22:15:00,483.1066666666666,-2.1200000000000045,0.0,87.5,66.84,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99,70.91000000000001,,,64.0,71.0,65.0,65.0,2.519999999999996,0.0
2025-02-04 22:30:00,487.3433333333333,0.0,0.0,87.66666666666667,66.60333333333334,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.83,,,64.0,71.0,65.0,65.0,2.6099999999999994,0.0
2025-02-04 22:45:00,480.98333333333335,-2.1200000000000045,0.0,87.83333333333333,66.47666666666667,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.75333333333333,,,64.0,71.0,65.0,65.0,2.480000000000004,0.0
2025-02-04 23:00:00,476.04333333333335,23.30000000000001,0.0,87.66666666666667,66.34666666666666,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.66333333333334,,,64.0,71.0,65.0,65.0,2.470000000000006,0.0
2025-02-04 23:15:00,469.68333333333334,-4.240000000000009,0.0,87.66666666666667,66.17,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,2.549999999999997,0.0
2025-02-04 23:30:00,488.0466666666666,-12.720000000000027,0.0,88.0,66.02666666666667,488.75333333333333,0.0,70.47,1.7266666666666666,74.0,0.0,73.0,70.99,70.40666666666667,,,64.0,71.0,65.0,65.0,2.6099999999999994,0.0
2025-02-04 23:45:00,502.8833333333334,-6.359999999999957,0.0,88.83333333333333,65.84666666666666,507.11999999999995,0.0,70.47,5.036666666666666,74.0,0.0,73.0,70.99666666666667,70.28666666666668,,,64.0,71.0,65.0,65.0,2.710000000000001,0.0
2025-02-05 00:00:00,526.19,-12.70999999999998,0.0,90.16666666666667,66.41,532.5466666666667,0.0,70.47,10.14,74.0,0.0,73.0,70.99666666666667,70.13666666666667,,,64.0,71.0,65.0,65.0,2.9399999999999977,0.0
2025-02-05 00:15:00,555.85,-8.480000000000018,0.0,91.5,67.57000000000001,557.9699999999999,0.0,70.47,14.803333333333335,74.0,0.0,73.0,70.99,70.03666666666668,,,64.0,71.0,65.0,65.0,4.079999999999998,0.0
2025-02-05 00:30:00,589.7566666666667,-4.240000000000009,0.0,93.0,68.84666666666668,582.6933333333333,0.0,70.47,19.743333333333336,74.0,0.0,73.0,70.99666666666667,69.97333333333334,,,64.0,71.0,65.0,65.0,5.6100000000000065,0.0
2025-02-05 00:45:00,607.41,6.360000000000014,0.0,93.83333333333333,69.76666666666667,602.4699999999999,0.0,70.47,23.75,74.0,0.0,73.0,70.99333333333333,69.96666666666665,,,64.0,71.0,65.0,65.0,6.720000000000006,0.0
2025-02-05 01:00:00,620.8333333333334,12.710000000000036,0.0,94.66666666666667,70.66333333333334,621.5366666666667,0.0,70.47,27.310000000000002,74.0,0.0,73.0,70.99,69.98,,,64.0,71.0,65.0,65.0,7.82,0.0
2025-02-05 01:15:00,633.5466666666666,8.479999999999905,0.0,95.5,71.68333333333334,639.1966666666666,0.0,70.47,30.766666666666666,74.0,0.0,73.0,70.99666666666667,69.98,,,64.0,71.0,65.0,65.0,8.800000000000004,0.0
2025-02-05 01:30:00,641.3166666666666,-14.830000000000041,0.0,96.0,72.37333333333333,651.2066666666666,0.0,70.47,32.89,74.0,0.0,73.0,70.99666666666667,70.05333333333333,,,64.0,71.0,65.0,65.0,9.960000000000008,0.0
2025-02-05 01:45:00,665.3266666666667,-19.07000000000005,0.0,96.66666666666667,72.93666666666667,658.97,0.0,70.47,34.61333333333334,74.0,0.0,73.0,70.99333333333333,70.11666666666667,,,64.0,71.0,65.0,65.0,10.519999999999996,0.0
2025-02-05 02:00:00,670.9766666666666,2.1200000000000045,0.0,97.16666666666667,73.39666666666666,665.33,0.0,70.47,35.79666666666666,74.0,0.0,73.0,70.99666666666667,70.17666666666666,,,64.0,71.0,65.0,65.0,11.259999999999998,0.0
2025-02-05 02:15:00,658.2633333333333,10.589999999999918,0.0,97.5,73.51333333333334,668.8633333333333,0.0,70.47,36.416666666666664,74.0,0.0,73.0,70.99333333333333,70.25,,,64.0,71.0,65.0,65.0,11.639999999999993,0.0
2025-02-05 02:30:00,675.2166666666667,-12.720000000000027,0.0,98.0,73.93333333333334,672.39,0.0,70.47,37.34,74.0,0.0,73.0,70.99666666666667,70.29333333333334,,,64.0,71.0,65.0,65.0,11.930000000000007,0.0
2025-02-05 02:45:00,669.5666666666667,0.0,0.0,98.0,73.58999999999999,668.1566666666668,0.0,70.47,36.413333333333334,74.0,0.0,73.0,70.99333333333333,70.38,,,64.0,71.0,65.0,65.0,12.159999999999997,0.0
2025-02-05 03:00:00,670.9766666666666,-2.1200000000000045,0.0,98.0,73.75,669.57,0.0,70.47,36.65,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,11.939999999999998,0.0
2025-02-05 03:15:00,676.6266666666667,8.469999999999914,0.0,98.0,73.81666666666666,670.27,0.0,70.47,36.79333333333333,74.0,0.0,73.0,70.99333333333333,70.41000000000001,,,64.0,71.0,65.0,65.0,12.209999999999994,0.0
2025-02-05 03:30:00,666.7433333333333,12.709999999999923,0.0,97.66666666666667,73.23666666666666,661.7966666666667,0.0,70.47,35.39,74.0,0.0,73.0,70.99333333333333,70.50666666666666,,,64.0,71.0,65.0,65.0,12.0,0.0
2025-02-05 03:45:00,661.7966666666667,8.480000000000018,0.0,97.5,72.94666666666667,658.2633333333333,0.0,70.47,34.51666666666667,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,11.519999999999996,0.0
2025-02-05 04:00:00,659.68,0.0,0.0,97.66666666666667,72.75333333333333,658.2633333333333,0.0,70.47,34.406666666666666,74.0,0.0,73.0,70.99333333333333,70.51333333333334,,,64.0,71.0,65.0,65.0,11.189999999999998,0.0
2025-02-05 04:15:00,661.7966666666667,6.360000000000014,0.0,97.66666666666667,72.71,656.85,0.0,70.47,34.199999999999996,74.0,0.0,73.0,70.99,70.5,,,64.0,71.0,65.0,65.0,11.240000000000009,0.0
2025-02-05 04:30:00,664.62,8.480000000000018,0.0,97.5,72.68,658.2633333333333,0.0,70.47,34.346666666666664,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,11.339999999999996,0.0
2025-02-05 04:45:00,659.6766666666667,12.709999999999923,0.0,97.66666666666667,72.88333333333333,660.3833333333333,0.0,70.47,34.92666666666667,74.0,0.0,73.0,70.99,70.46333333333332,,,64.0,71.0,65.0,65.0,11.329999999999998,0.0
2025-02-05 05:00:00,666.74,8.480000000000018,0.0,97.83333333333333,73.15333333333334,664.6233333333333,0.0,70.47,35.776666666666664,74.0,0.0,73.0,70.99666666666667,70.43,,,64.0,71.0,65.0,65.0,11.589999999999996,0.0
2025-02-05 05:15:00,666.7433333333333,10.589999999999918,0.0,98.0,73.37666666666667,666.7433333333333,0.0,70.47,36.156666666666666,74.0,0.0,73.0,70.99333333333333,70.43666666666667,,,64.0,71.0,65.0,65.0,11.820000000000007,0.0
2025-02-05 05:30:00,665.3266666666667,2.1200000000000045,0.0,98.0,73.44333333333333,666.0366666666667,0.0,70.47,36.083333333333336,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,11.999999999999993,0.0
2025-02-05 05:45:00,665.3266666666667,4.240000000000009,0.0,98.0,73.28,665.33,0.0,70.47,35.77666666666667,74.0,0.0,73.0,70.99333333333333,70.47,,,64.0,71.0,65.0,65.0,11.979999999999997,0.0
2025-02-05 06:00:00,666.74,-4.240000000000009,0.0,98.0,73.23,665.33,0.0,70.47,35.663333333333334,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,11.810000000000002,0.0
2025-02-05 06:15:00,656.8533333333334,-6.360000000000014,0.0,98.0,73.03666666666668,663.21,0.0,70.47,35.550000000000004,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,11.86,0.0
2025-02-05 06:30:00,665.33,-16.950000000000045,0.0,98.0,73.05666666666667,662.5033333333334,0.0,70.47,35.51,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,11.849999999999994,0.0
2025-02-05 06:45:00,663.9166666666666,2.1200000000000045,0.0,98.16666666666667,73.13,664.6233333333333,0.0,70.47,35.78333333333333,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,11.850000000000001,0.0
2025-02-05 07:00:00,670.9766666666666,2.1200000000000045,0.0,98.0,73.21,666.0366666666667,0.0,70.47,35.949999999999996,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,11.919999999999995,0.0
2025-02-05 07:15:00,671.6866666666666,4.2299999999999045,0.0,98.16666666666667,73.23333333333333,666.0366666666667,0.0,70.47,36.02333333333333,74.0,0.0,73.0,70.99,70.46333333333332,,,64.0,71.0,65.0,65.0,12.120000000000005,0.0
2025-02-05 07:30:00,666.0333333333333,10.589999999999918,0.0,98.33333333333333,73.43,667.45,0.0,70.47,36.196666666666665,74.0,0.0,73.0,70.99333333333333,70.46333333333332,,,64.0,71.0,65.0,65.0,12.059999999999995,0.0
2025-02-05 07:45:00,669.5633333333334,-6.360000000000014,0.0,98.16666666666667,73.25666666666666,665.33,0.0,70.47,36.0,74.0,0.0,73.0,70.99,70.47333333333334,,,64.0,71.0,65.0,65.0,12.200000000000003,0.0
2025-02-05 08:00:00,658.2666666666668,6.349999999999909,0.0,98.16666666666667,73.29333333333334,665.33,0.0,70.47,35.99,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,11.910000000000004,0.0
2025-02-05 08:15:00,665.3266666666667,4.240000000000009,0.0,98.16666666666667,73.20333333333333,665.33,0.0,70.47,35.903333333333336,74.0,0.0,73.0,70.99666666666667,70.47666666666667,,,64.0,71.0,65.0,65.0,11.980000000000004,0.0
2025-02-05 08:30:00,654.7333333333333,6.349999999999909,0.0,98.16666666666667,73.23333333333333,665.33,0.0,70.47,35.88,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,11.869999999999997,0.0
2025-02-05 08:45:00,672.39,-16.950000000000045,0.0,98.5,73.24666666666667,664.6233333333333,0.0,70.47,35.776666666666664,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,11.760000000000005,0.0
2025-02-05 09:00:00,656.85,8.469999999999914,0.0,98.33333333333333,73.17666666666666,665.33,0.0,70.47,35.910000000000004,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,11.949999999999996,0.0
2025-02-05 09:15:00,663.21,-10.600000000000023,0.0,98.33333333333333,73.08999999999999,663.9166666666666,0.0,70.47,35.63999999999999,74.0,0.0,73.0,70.99333333333333,70.48,,,64.0,71.0,65.0,65.0,12.119999999999997,0.0
2025-02-05 09:30:00,666.7433333333333,2.1200000000000045,0.0,98.5,73.26,666.7433333333333,0.0,70.47,36.1,74.0,0.0,73.0,70.99666666666667,70.45666666666666,,,64.0,71.0,65.0,65.0,11.799999999999997,0.0
2025-02-05 09:45:00,673.0966666666667,0.0,0.0,98.5,73.53,669.5666666666667,0.0,70.47,36.68333333333333,74.0,0.0,73.0,70.99,70.44333333333334,,,64.0,71.0,65.0,65.0,12.059999999999995,0.0
2025-02-05 10:00:00,663.21,4.2299999999999045,0.0,98.5,73.31333333333333,668.1566666666668,0.0,70.47,36.49666666666667,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,12.340000000000003,0.0
2025-02-05 10:15:00,670.98,-2.1200000000000045,0.0,98.66666666666667,73.34333333333333,668.8633333333333,0.0,70.47,36.41,74.0,0.0,73.0,70.99333333333333,70.47,,,64.0,71.0,65.0,65.0,12.139999999999993,0.0
2025-02-05 10:30:00,677.3366666666667,10.589999999999918,0.0,98.5,73.34666666666666,669.57,0.0,70.47,36.56,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,12.170000000000002,0.0
2025-02-05 10:45:00,670.2733333333334,-10.600000000000023,0.0,98.33333333333333,73.42666666666666,668.8633333333333,0.0,70.47,36.64,74.0,0.0,73.0,70.99333333333333,70.46333333333332,,,64.0,71.0,65.0,65.0,12.189999999999998,0.0
2025-02-05 11:00:00,661.09,0.0,0.0,98.5,73.24333333333334,669.57,0.0,70.47,36.67,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,12.349999999999994,0.0
2025-02-05 11:15:00,668.1533333333333,-12.720000000000027,0.0,98.5,73.40666666666667,671.68,0.0,70.47,37.12,74.0,0.0,73.0,70.99333333333333,70.44333333333334,,,64.0,71.0,65.0,65.0,12.219999999999999,0.0
2025-02-05 11:30:00,659.6766666666667,-12.709999999999923,0.0,98.5,73.49333333333334,673.0933333333332,0.0,70.47,37.18,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,12.379999999999995,0.0
2025-02-05 11:45:00,671.6833333333333,-12.709999999999923,0.0,98.5,73.47,672.3866666666667,0.0,70.47,37.24333333333333,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,12.440000000000005,0.0
2025-02-05 12:00:00,670.2733333333334,-6.349999999999909,0.0,98.66666666666667,73.58666666666666,673.8,0.0,70.47,37.60333333333333,74.0,0.0,73.0,70.99333333333333,70.45666666666666,,,64.0,71.0,65.0,65.0,12.39,0.0
2025-02-05 12:15:00,671.6833333333333,-2.1200000000000045,0.0,98.66666666666667,73.39,673.8,0.0,70.47,37.47,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,12.61,0.0
2025-02-05 12:30:00,668.86,0.0,0.0,99.0,73.31,675.92,0.0,70.47,37.68666666666667,74.0,0.0,73.0,70.99,70.46333333333332,,,64.0,71.0,65.0,65.0,12.64,0.0
2025-02-05 12:45:00,676.6266666666667,-14.829999999999927,0.0,98.83333333333333,73.63,679.4533333333333,0.0,70.47,38.74333333333333,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,12.840000000000003,0.0
2025-02-05 13:00:00,673.0966666666667,-12.709999999999923,0.0,98.5,73.05666666666667,670.2733333333334,0.0,70.47,36.76333333333333,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,13.019999999999996,0.0
2025-02-05 13:15:00,668.86,8.469999999999914,0.0,98.5,72.8,666.0366666666667,0.0,70.47,35.96333333333333,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,12.29,0.0
2025-02-05 13:30:00,670.2733333333334,8.469999999999914,0.0,98.5,72.51333333333334,664.6233333333333,0.0,70.47,35.71,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,11.999999999999993,0.0
2025-02-05 13:45:00,661.0933333333334,6.349999999999909,0.0,98.16666666666667,72.25333333333333,662.5033333333334,0.0,70.47,35.296666666666674,74.0,0.0,73.0,70.99,70.52666666666666,,,64.0,71.0,65.0,65.0,12.040000000000006,0.0
2025-02-05 14:00:00,667.45,6.360000000000014,0.0,98.33333333333333,72.14666666666666,662.5033333333334,0.0,70.47,35.18666666666667,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,11.96,0.0
2025-02-05 14:15:00,654.0266666666666,2.1200000000000045,0.0,98.16666666666667,72.25333333333333,661.7966666666667,0.0,70.47,35.38,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,11.82,0.0
2025-02-05 14:30:00,653.32,-12.710000000000036,0.0,98.16666666666667,72.21,660.3833333333333,0.0,70.47,34.89666666666667,74.0,0.0,73.0,70.99,70.50666666666666,,,64.0,71.0,65.0,65.0,11.89,0.0
2025-02-05 14:45:00,655.44,-10.590000000000032,0.0,98.16666666666667,71.94333333333333,656.85,0.0,70.47,34.23333333333333,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,11.61,0.0
2025-02-05 15:00:00,665.3266666666667,4.240000000000009,0.0,98.16666666666667,71.99333333333334,656.1433333333333,0.0,70.47,34.126666666666665,74.0,0.0,73.0,70.99666666666667,70.51333333333334,,,64.0,71.0,65.0,65.0,11.43,0.0
2025-02-05 15:15:00,656.85,8.480000000000018,0.0,98.0,72.00333333333333,654.73,0.0,70.47,33.97333333333333,74.0,0.0,73.0,70.99333333333333,70.50666666666666,,,64.0,71.0,65.0,65.0,11.21,0.0
2025-02-05 15:30:00,655.44,2.1200000000000045,0.0,98.0,72.10000000000001,654.73,0.0,70.47,33.81666666666666,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,11.189999999999998,0.0
2025-02-05 15:45:00,660.3833333333333,4.240000000000009,0.0,98.0,72.17,654.73,0.0,70.47,33.916666666666664,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,11.159999999999997,0.0
2025-02-05 16:00:00,656.8533333333334,0.0,0.0,98.0,72.22333333333334,654.0266666666666,0.0,70.47,33.68666666666667,74.0,0.0,73.0,70.99,70.49333333333334,,,64.0,71.0,65.0,65.0,11.100000000000001,0.0
2025-02-05 16:15:00,652.6166666666667,4.240000000000009,0.0,98.0,72.10333333333334,651.9133333333333,0.0,70.47,33.35,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,11.019999999999996,0.0
2025-02-05 16:30:00,646.9666666666667,-4.240000000000009,0.0,97.66666666666667,71.89,649.0866666666667,0.0,70.47,32.806666666666665,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,10.880000000000003,0.0
2025-02-05 16:45:00,637.7833333333333,4.240000000000009,0.0,97.5,71.87333333333333,647.6733333333333,0.0,70.47,32.410000000000004,74.0,0.0,73.0,70.99333333333333,70.51333333333334,,,64.0,71.0,65.0,65.0,10.639999999999993,0.0
2025-02-05 17:00:00,651.91,-12.710000000000036,0.0,97.5,71.97333333333334,648.38,0.0,70.47,32.52333333333333,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,10.380000000000003,0.0
2025-02-05 17:15:00,651.2033333333334,8.470000000000027,0.0,97.5,71.99,646.9666666666667,0.0,70.47,32.23666666666667,74.0,0.0,73.0,70.99666666666667,70.50666666666666,,,64.0,71.0,65.0,65.0,10.39,0.0
2025-02-05 17:30:00,646.9633333333333,14.830000000000041,0.0,97.33333333333333,71.94333333333333,646.26,0.0,70.47,32.26,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,10.439999999999998,0.0
2025-02-05 17:45:00,644.14,-6.360000000000014,0.0,97.5,72.08666666666666,643.4333333333333,0.0,70.47,31.683333333333334,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,10.379999999999995,0.0
2025-02-05 18:00:00,648.38,-16.949999999999932,0.0,97.0,71.775,639.9,0.0,70.47,30.835,74.0,0.0,73.0,70.995,70.54,,,64.0,71.0,65.0,65.0,10.080000000000005,0.0
2025-02-05 18:15:00,637.7833333333333,12.720000000000027,0.0,96.83333333333333,71.50333333333333,633.5466666666666,0.0,70.47,29.71666666666667,74.0,0.0,73.0,70.99333333333333,70.56666666666666,,,64.0,71.0,65.0,65.0,9.970000000000006,0.0
2025-02-05 18:30:00,618.7133333333334,2.1200000000000045,0.0,96.16666666666667,70.73,620.1233333333333,0.0,70.47,27.113333333333333,74.0,0.0,73.0,70.99666666666667,70.64333333333333,,,64.0,71.0,65.0,65.0,9.32,0.0
2025-02-05 18:45:00,624.3633333333333,0.0,0.0,96.0,70.67666666666666,617.3000000000001,0.0,70.47,26.64,74.0,0.0,73.0,70.99666666666667,70.61,,,64.0,71.0,65.0,65.0,8.660000000000004,0.0
2025-02-05 19:00:00,618.0066666666667,-6.350000000000023,0.0,95.83333333333333,70.61666666666666,611.65,0.0,70.47,25.49666666666667,74.0,0.0,73.0,71.0,70.61666666666666,,,64.0,71.0,65.0,65.0,8.509999999999998,0.0
2025-02-05 19:15:00,594.6999999999999,6.360000000000014,0.0,95.5,70.01,604.5866666666667,0.0,70.47,24.03333333333333,74.0,0.0,73.0,70.99666666666667,70.63666666666667,,,64.0,71.0,65.0,65.0,8.009999999999998,0.0
2025-02-05 19:30:00,607.4133333333333,-6.360000000000014,0.0,95.5,70.10333333333334,606.7066666666666,0.0,70.47,24.63,74.0,0.0,73.0,71.0,70.56333333333333,,,64.0,71.0,65.0,65.0,7.840000000000003,0.0
2025-02-05 19:45:00,603.1733333333333,6.360000000000014,0.0,95.5,70.15333333333334,606.7066666666666,0.0,70.47,24.5,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,8.04,0.0
2025-02-05 20:00:00,606.7066666666666,-6.360000000000014,0.0,95.5,69.92666666666666,604.5866666666667,0.0,70.47,24.186666666666667,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,7.899999999999999,0.0
2025-02-05 20:15:00,602.8199999999999,4.240000000000009,0.0,95.5,69.62,603.88,0.0,70.47,23.96,74.0,0.0,73.0,71.0,70.53,,,64.0,71.0,65.0,65.0,7.920000000000002,0.0
2025-02-05 20:30:00,602.4666666666667,12.710000000000036,0.0,95.5,69.77,603.88,0.0,70.47,24.046666666666667,74.0,0.0,73.0,70.99666666666667,70.49333333333334,,,64.0,71.0,65.0,65.0,7.899999999999999,0.0
2025-02-05 20:45:00,601.06,-4.240000000000009,0.0,95.5,69.44666666666667,604.5866666666667,0.0,70.47,23.936666666666667,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,8.000000000000007,0.0
2025-02-05 21:00:00,613.0633333333334,10.600000000000023,0.0,95.66666666666667,69.60333333333334,610.9466666666667,0.0,70.47,25.03333333333333,74.0,0.0,73.0,70.99666666666667,70.44333333333333,,,64.0,71.0,65.0,65.0,8.130000000000003,0.0
2025-02-05 21:15:00,620.1266666666667,-4.240000000000009,0.0,96.0,69.91666666666667,616.59,0.0,70.47,26.41333333333333,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,8.400000000000006,0.0
2025-02-05 21:30:00,613.7666666666668,12.719999999999914,0.0,96.16666666666667,70.08666666666666,621.5366666666667,0.0,70.47,27.27,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,8.779999999999994,0.0
2025-02-05 21:45:00,637.7833333333333,-8.480000000000018,0.0,96.83333333333333,70.77,634.9566666666666,0.0,70.47,29.756666666666664,74.0,0.0,73.0,71.0,70.30666666666667,,,64.0,71.0,65.0,65.0,9.169999999999995,0.0
2025-02-05 22:00:00,648.3766666666667,14.830000000000041,0.0,97.0,71.34666666666668,646.26,0.0,70.47,32.153333333333336,74.0,0.0,73.0,70.99333333333333,70.27,,,64.0,71.0,65.0,65.0,10.010000000000005,0.0
2025-02-05 22:15:00,653.3233333333334,6.350000000000023,0.0,97.5,71.79666666666667,654.7333333333333,0.0,70.47,33.66,74.0,0.0,73.0,70.99333333333333,70.27,,,64.0,71.0,65.0,65.0,10.579999999999998,0.0
2025-02-05 22:30:00,666.0366666666667,-4.230000000000018,0.0,97.83333333333333,72.34333333333333,662.5033333333334,0.0,70.47,35.373333333333335,74.0,0.0,73.0,70.99666666666667,70.26333333333334,,,64.0,71.0,65.0,65.0,11.200000000000003,0.0
2025-02-05 22:45:00,661.09,12.709999999999923,0.0,98.0,72.53333333333333,664.6233333333333,0.0,70.47,35.65,74.0,0.0,73.0,70.99333333333333,70.33,,,64.0,71.0,65.0,65.0,11.790000000000006,0.0
2025-02-05 23:00:00,670.27,-6.360000000000014,0.0,97.83333333333333,72.49666666666667,663.9166666666666,0.0,70.47,35.63666666666666,74.0,0.0,73.0,70.99666666666667,70.36666666666666,,,64.0,71.0,65.0,65.0,11.589999999999996,0.0
2025-02-05 23:15:00,676.6266666666667,6.349999999999909,0.0,98.0,72.57333333333334,666.7433333333333,0.0,70.47,36.19,74.0,0.0,73.0,70.99333333333333,70.38,,,64.0,71.0,65.0,65.0,11.879999999999995,0.0
2025-02-05 23:30:00,667.4466666666667,16.949999999999932,0.0,98.5,72.70333333333333,668.1566666666668,0.0,70.47,36.416666666666664,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,12.159999999999997,0.0
2025-02-05 23:45:00,674.5066666666667,0.0,0.0,98.5,72.86666666666667,668.8633333333333,0.0,70.47,36.70333333333334,74.0,0.0,73.0,70.99333333333333,70.41000000000001,,,64.0,71.0,65.0,65.0,12.130000000000003,0.0
2025-02-06 00:00:00,649.79,6.349999999999909,0.0,98.16666666666667,72.10000000000001,658.97,0.0,70.47,34.53,74.0,0.0,73.0,70.99,70.52,,,64.0,71.0,65.0,65.0,12.21,0.0
2025-02-06 00:15:00,653.3233333333334,-6.350000000000023,0.0,98.0,71.81,654.73,0.0,70.47,33.836666666666666,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,11.409999999999997,0.0
2025-02-06 00:30:00,654.0266666666666,-2.1100000000000136,0.0,98.0,71.81666666666666,654.0266666666666,0.0,70.47,33.626666666666665,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,11.199999999999996,0.0
2025-02-06 00:45:00,658.97,2.1200000000000045,0.0,98.33333333333333,72.22333333333334,659.6766666666667,0.0,70.47,34.70666666666667,74.0,0.0,73.0,70.99,70.45333333333333,,,64.0,71.0,65.0,65.0,11.21,0.0
2025-02-06 01:00:00,661.7966666666666,0.0,0.0,99.0,72.88666666666667,666.7433333333333,0.0,70.47,36.333333333333336,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,11.799999999999997,0.0
2025-02-06 01:15:00,671.6833333333333,10.589999999999918,0.0,99.0,72.81666666666666,664.6233333333333,0.0,70.47,35.846666666666664,74.0,0.0,73.0,70.99666666666667,70.44333333333334,,,64.0,71.0,65.0,65.0,12.230000000000004,0.0
2025-02-06 01:30:00,674.5066666666667,12.709999999999923,0.0,99.16666666666667,72.85000000000001,666.0366666666667,0.0,70.47,36.086666666666666,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,12.04999999999999,0.0
2025-02-06 01:45:00,673.1,10.589999999999918,0.0,99.16666666666667,72.95666666666666,668.8633333333333,0.0,70.47,36.339999999999996,74.0,0.0,73.0,70.99666666666667,70.43666666666667,,,64.0,71.0,65.0,65.0,12.220000000000006,0.0
2025-02-06 02:00:00,668.1533333333333,16.949999999999932,0.0,97.33333333333333,72.98666666666666,668.1566666666668,0.0,70.47,36.330000000000005,74.0,0.0,73.0,70.99333333333333,70.45666666666666,,,64.0,71.0,65.0,65.0,12.319999999999993,0.0
2025-02-06 02:15:00,663.9133333333333,4.2299999999999045,0.0,97.16666666666667,72.78,666.0366666666667,0.0,70.47,35.833333333333336,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,12.200000000000003,0.0
2025-02-06 02:30:00,663.9166666666666,-8.480000000000018,0.0,97.5,72.8,665.33,0.0,70.47,35.88,74.0,0.0,73.0,70.99666666666667,70.48,,,64.0,71.0,65.0,65.0,12.130000000000003,0.0
2025-02-06 02:45:00,668.86,0.0,0.0,97.5,72.89333333333333,665.33,0.0,70.47,36.02,74.0,0.0,73.0,70.99333333333333,70.47333333333334,,,64.0,71.0,65.0,65.0,12.130000000000003,0.0
2025-02-06 03:00:00,663.9166666666666,6.349999999999909,0.0,97.66666666666667,72.79333333333334,664.6233333333333,0.0,70.47,35.766666666666666,74.0,0.0,73.0,70.99666666666667,70.47666666666667,,,64.0,71.0,65.0,65.0,12.080000000000005,0.0
2025-02-06 03:15:00,663.9133333333333,-14.830000000000041,0.0,98.0,72.81333333333333,665.33,0.0,70.47,35.653333333333336,74.0,0.0,73.0,70.99333333333333,70.48,,,64.0,71.0,65.0,65.0,12.149999999999991,0.0
2025-02-06 03:30:00,654.0300000000001,-6.360000000000014,0.0,98.0,72.88666666666667,664.6233333333333,0.0,70.47,35.68,74.0,0.0,73.0,70.99333333333333,70.48,,,64.0,71.0,65.0,65.0,12.130000000000003,0.0
2025-02-06 03:45:00,669.5666666666666,-14.830000000000041,0.0,98.0,72.82333333333334,663.21,0.0,70.47,35.45333333333333,74.0,0.0,73.0,70.99666666666667,70.48,,,64.0,71.0,65.0,65.0,11.990000000000002,0.0
2025-02-06 04:00:00,664.6233333333333,-14.830000000000041,0.0,98.0,72.78666666666668,661.09,0.0,70.47,35.15,74.0,0.0,73.0,70.99666666666667,70.49333333333334,,,64.0,71.0,65.0,65.0,11.950000000000003,0.0
2025-02-06 04:15:00,665.33,4.240000000000009,0.0,98.0,72.81333333333333,661.7966666666667,0.0,70.47,35.03,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,11.760000000000005,0.0
2025-02-06 04:30:00,659.6766666666667,2.1200000000000045,0.0,97.66666666666667,72.71333333333332,658.97,0.0,70.47,34.78666666666666,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,11.690000000000005,0.0
2025-02-06 04:45:00,663.9166666666666,2.1200000000000045,0.0,97.5,72.66666666666667,658.97,0.0,70.47,34.52333333333333,74.0,0.0,73.0,70.99,70.5,,,64.0,71.0,65.0,65.0,11.649999999999999,0.0
2025-02-06 05:00:00,661.09,10.600000000000023,0.0,97.5,72.60666666666667,656.1433333333333,0.0,70.47,34.10666666666666,74.0,0.0,73.0,70.99666666666667,70.51333333333334,,,64.0,71.0,65.0,65.0,11.399999999999999,0.0
2025-02-06 05:15:00,648.38,16.949999999999932,0.0,97.5,72.55,654.73,0.0,70.47,33.78666666666666,74.0,0.0,73.0,70.99333333333333,70.50666666666666,,,64.0,71.0,65.0,65.0,11.289999999999992,0.0
2025-02-06 05:30:00,651.91,-8.470000000000027,0.0,97.5,72.53333333333335,652.62,0.0,70.47,33.379999999999995,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,11.180000000000007,0.0
2025-02-06 05:45:00,654.0266666666666,-2.1200000000000045,0.0,97.33333333333333,72.38666666666667,651.2066666666666,0.0,70.47,33.06,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,11.010000000000005,0.0
2025-02-06 06:00:00,650.4966666666667,8.470000000000027,0.0,97.33333333333333,72.33,650.5,0.0,70.47,32.85666666666666,74.0,0.0,73.0,70.99,70.51333333333334,,,64.0,71.0,65.0,65.0,10.759999999999998,0.0
2025-02-06 06:15:00,649.7933333333334,-4.240000000000009,0.0,97.0,72.30666666666667,648.38,0.0,70.47,32.57,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,10.719999999999999,0.0
2025-02-06 06:30:00,645.5533333333333,2.1200000000000045,0.0,97.33333333333333,72.39666666666666,648.38,0.0,70.47,32.44,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,10.569999999999993,0.0
2025-02-06 06:45:00,652.6166666666667,-10.600000000000023,0.0,97.0,72.35666666666667,646.26,0.0,70.47,32.153333333333336,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,10.600000000000001,0.0
2025-02-06 07:00:00,642.02,2.1200000000000045,0.0,96.83333333333333,72.29,644.8466666666667,0.0,70.47,31.89,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,10.549999999999997,0.0
2025-02-06 07:15:00,642.7266666666666,-4.240000000000009,0.0,96.66666666666667,72.27,642.7266666666666,0.0,70.47,31.44333333333333,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,10.389999999999993,0.0
2025-02-06 07:30:00,643.43,-4.240000000000009,0.0,96.83333333333333,72.31333333333333,640.6066666666667,0.0,70.47,31.14,74.0,0.0,73.0,70.99333333333333,70.51333333333334,,,64.0,71.0,65.0,65.0,10.060000000000002,0.0
2025-02-06 07:45:00,638.4899999999999,-4.240000000000009,0.0,96.5,72.27,637.78,0.0,70.47,30.506666666666664,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,9.89,0.0
2025-02-06 08:00:00,636.37,-4.230000000000018,0.0,96.33333333333333,72.29,634.9566666666666,0.0,70.47,30.05333333333333,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,9.670000000000002,0.0
2025-02-06 08:15:00,633.5433333333334,-6.3599999999999,0.0,96.33333333333333,72.49,632.8433333333332,0.0,70.47,29.486666666666665,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,9.399999999999999,0.0
2025-02-06 08:30:00,632.84,4.230000000000018,0.0,95.83333333333333,73.09333333333333,625.7766666666666,0.0,70.47,28.05333333333333,74.0,0.0,73.0,70.99666666666667,70.58666666666666,,,64.0,71.0,65.0,65.0,9.050000000000004,0.0
2025-02-06 08:45:00,613.77,2.1200000000000045,0.0,95.16666666666667,65.72,613.7733333333334,0.0,70.47,25.80666666666667,74.0,0.0,73.0,70.99,70.64333333333333,,,64.0,71.0,65.0,65.0,8.010000000000005,0.0
2025-02-06 09:00:00,622.2433333333333,4.230000000000018,0.0,95.66666666666667,66.03333333333335,622.2433333333333,0.0,70.47,27.48,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,7.079999999999998,0.0
2025-02-06 09:15:00,630.0133333333333,-4.240000000000009,0.0,96.16666666666667,67.20666666666666,634.25,0.0,70.47,29.813333333333333,74.0,0.0,73.0,70.99,70.40333333333334,,,64.0,71.0,65.0,65.0,7.210000000000001,0.0
2025-02-06 09:30:00,640.6066666666667,0.0,0.0,96.0,67.58333333333333,637.78,0.0,70.47,30.55,74.0,0.0,73.0,70.99333333333333,70.39666666666666,,,64.0,71.0,65.0,65.0,7.690000000000005,0.0
2025-02-06 09:45:00,627.8933333333333,4.240000000000009,0.0,95.83333333333333,67.32000000000001,629.31,0.0,70.47,28.983333333333334,74.0,0.0,73.0,71.0,70.49,,,64.0,71.0,65.0,65.0,7.979999999999997,0.0
2025-02-06 10:00:00,627.1866666666666,-8.480000000000018,0.0,95.5,63.91,626.4833333333335,0.0,70.47,28.263333333333332,74.0,0.0,73.0,70.99,70.51333333333334,,,64.0,71.0,65.0,65.0,7.200000000000003,0.0
2025-02-06 10:15:00,646.9633333333333,-10.600000000000023,0.0,97.0,62.4,645.5500000000001,0.0,70.47,31.953333333333333,74.0,0.0,73.0,71.0,70.34666666666666,,,64.0,71.0,65.0,65.0,7.640000000000001,0.0
2025-02-06 10:30:00,666.7399999999999,-2.1200000000000045,0.0,98.83333333333333,64.08333333333333,672.39,0.0,70.47,36.78666666666667,74.0,0.0,73.0,70.99333333333333,70.17,,,64.0,71.0,65.0,65.0,9.219999999999999,0.0
2025-02-06 10:45:00,692.8733333333333,-4.240000000000009,0.0,98.83333333333333,65.71,694.9933333333333,0.0,70.47,41.56,74.0,0.0,73.0,70.99666666666667,70.08333333333333,,,64.0,71.0,65.0,65.0,11.249999999999993,0.0
2025-02-06 11:00:00,721.8299999999999,-6.360000000000014,0.0,98.83333333333333,67.39666666666666,723.2433333333333,0.0,70.47,46.88333333333333,74.0,0.0,73.0,70.99666666666667,69.98666666666666,,,64.0,71.0,65.0,65.0,12.730000000000004,0.0
2025-02-06 11:15:00,743.7266666666666,8.480000000000018,0.0,98.16666666666667,68.62666666666667,742.3133333333334,0.0,70.47,50.596666666666664,74.0,0.0,73.0,70.99666666666667,69.98,,,64.0,71.0,65.0,65.0,14.310000000000002,0.0
2025-02-06 11:30:00,761.3833333333333,10.599999999999909,0.0,98.33333333333333,69.5,762.09,0.0,70.47,54.49,74.0,0.0,73.0,70.99333333333333,69.98,,,64.0,71.0,65.0,65.0,15.719999999999999,0.0
2025-02-06 11:45:00,786.8100000000001,2.1200000000000045,0.0,98.66666666666667,70.18333333333334,776.2166666666667,0.0,70.47,57.02,74.0,0.0,73.0,70.99666666666667,70.02666666666666,,,64.0,71.0,65.0,65.0,16.71999999999999,0.0
2025-02-06 12:00:00,783.9866666666667,12.710000000000036,0.0,99.0,70.47333333333334,783.2800000000001,0.0,70.47,58.69,74.0,0.0,73.0,70.99666666666667,70.09666666666668,,,64.0,71.0,65.0,65.0,17.369999999999997,0.0
2025-02-06 12:15:00,810.8233333333334,12.720000000000027,0.0,97.5,72.57,794.58,0.0,70.47,61.00333333333333,74.0,0.0,73.0,70.99333333333333,70.11666666666667,,,64.0,71.0,65.0,65.0,18.25,0.0
2025-02-06 12:30:00,783.9866666666667,19.069999999999936,0.0,94.83333333333333,74.52,783.2800000000001,0.0,70.47,58.663333333333334,74.0,0.0,73.0,70.99666666666667,70.33333333333333,,,64.0,71.0,65.0,65.0,18.5,0.0
2025-02-06 12:45:00,767.0333333333333,0.0,0.0,93.33333333333333,74.2,759.9699999999999,0.0,70.47,54.25666666666666,74.0,0.0,73.0,70.99333333333333,70.56666666666666,,,64.0,71.0,65.0,65.0,17.459999999999994,0.0
2025-02-06 13:00:00,717.5933333333334,10.599999999999909,0.0,90.83333333333333,77.51,721.1266666666667,0.0,70.47,46.96666666666667,74.0,0.0,73.0,70.99333333333333,70.85666666666667,,,64.0,71.0,65.0,65.0,16.92,0.0
2025-02-06 13:15:00,670.98,-10.600000000000023,0.0,88.0,75.00666666666666,659.6766666666666,0.0,70.47,34.43666666666667,74.0,0.0,73.0,70.99333333333333,71.23333333333333,,,64.0,71.0,65.0,65.0,13.490000000000002,0.0
2025-02-06 13:30:00,529.0166666666668,4.240000000000009,0.49333333333333335,83.33333333333333,70.72666666666667,532.5433333333334,0.0,71.14999999999999,9.363333333333333,74.0,0.0,73.0,70.99333333333333,71.47333333333333,,,64.0,71.0,65.0,65.0,9.14,0.0
2025-02-06 13:45:00,534.6666666666666,-10.589999999999975,8.24,83.66666666666667,67.73,538.1933333333333,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.7,,,64.0,71.0,65.0,65.0,2.5900000000000034,0.0
2025-02-06 14:00:00,567.86,-10.590000000000032,12.93,85.0,67.89,574.22,0.0,71.49,0.0,74.0,0.0,73.0,70.99,71.8,,,64.0,71.0,65.0,65.0,2.3299999999999983,0.0
2025-02-06 14:15:00,649.965,4.230000000000018,22.985,87.25,67.86,645.7325,0.0,71.49,0.0,74.0,0.0,73.0,70.99249999999999,72.0,,,64.0,71.0,65.0,65.0,2.2700000000000102,0.0
2025-02-06 14:30:00,699.23,-8.480000000000018,30.03,89.16666666666667,67.62666666666667,696.4066666666668,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,72.08333333333333,,,64.0,71.0,65.0,65.0,2.440000000000012,0.0
2025-02-06 14:45:00,687.575,8.469999999999914,29.23,88.75,65.7325,690.2225,0.0,71.49,0.0,74.0,0.0,73.0,70.99249999999999,71.9,,,64.0,71.0,65.0,65.0,2.559999999999988,0.0
2025-02-06 15:00:00,636.37,0.0,20.226666666666667,87.0,61.20666666666667,623.6566666666666,0.0,71.49,0.0,74.0,0.0,73.0,70.99,71.56333333333333,,,64.0,71.0,65.0,65.0,1.9699999999999989,0.0
2025-02-06 15:15:00,545.9633333333333,19.07000000000005,9.959999999999999,84.0,64.14666666666666,550.2033333333334,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.27666666666666,,,64.0,71.0,65.0,65.0,1.5,0.0
2025-02-06 15:30:00,486.6366666666667,-2.1200000000000045,0.7566666666666667,82.0,57.63333333333333,485.2266666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.0,,,64.0,71.0,65.0,65.0,1.9699999999999989,0.0
2025-02-06 15:45:00,478.87000000000006,-4.240000000000009,0.0,81.5,57.446666666666665,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.69333333333334,,,64.0,71.0,65.0,65.0,2.0899999999999963,0.0
2025-02-06 16:00:00,485.225,0.0,0.0,81.5,57.46,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.995,70.54,,,64.0,71.0,65.0,65.0,1.980000000000004,0.0
2025-02-06 16:15:00,482.04499999999996,6.349999999999966,0.0,81.25,57.4975,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.995,70.515,,,64.0,71.0,65.0,65.0,1.980000000000004,0.0
2025-02-06 16:30:00,488.0466666666666,-2.1200000000000045,0.0,81.66666666666667,60.0,483.1066666666666,0.0,70.47,0.5933333333333334,74.0,0.0,73.0,70.99666666666667,70.44,,,64.0,71.0,65.0,65.0,1.7199999999999989,0.0
2025-02-06 16:45:00,485.22,2.1200000000000045,0.0,81.16666666666667,67.18333333333334,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,70.56333333333333,,,64.0,71.0,65.0,65.0,1.0699999999999932,0.0
