time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 03:00:00,646.26,0.0,0.0,91.33333333333333,71.75,651.2033333333334,0.0,70.47,32.88333333333333,74.0,0.0,73.0,70.99333333333333,70.0,,,64.0,71.0,65.0,65.0,9.479999999999997,0.0
2025-02-09 03:15:00,664.62,-12.710000000000036,0.0,92.16666666666667,73.08666666666666,672.39,0.0,70.47,37.10666666666666,74.0,0.0,73.0,70.99333333333333,69.98,,,64.0,71.0,65.0,65.0,11.560000000000002,0.0
2025-02-09 03:30:00,692.1666666666666,-8.480000000000018,0.0,93.83333333333333,74.57666666666667,692.1666666666666,0.0,70.47,40.96666666666667,74.0,0.0,73.0,70.99666666666667,69.98,,,64.0,71.0,65.0,65.0,13.009999999999998,0.0
2025-02-09 03:45:00,706.2933333333334,2.1200000000000045,0.0,95.16666666666667,75.96666666666665,708.4133333333334,0.0,70.47,44.123333333333335,74.0,0.0,73.0,70.99333333333333,69.99666666666667,,,64.0,71.0,65.0,65.0,14.490000000000002,0.0
2025-02-09 04:00:00,702.7633333333333,-6.350000000000023,0.0,95.83333333333333,76.20666666666666,713.3533333333334,0.0,70.47,45.129999999999995,74.0,0.0,73.0,70.99333333333333,70.10666666666667,,,64.0,71.0,65.0,65.0,15.579999999999998,0.0
2025-02-09 04:15:00,707.7033333333334,-16.949999999999932,0.0,96.5,76.62333333333333,717.5933333333332,0.0,70.47,46.06666666666666,74.0,0.0,73.0,70.99666666666667,70.18333333333334,,,64.0,71.0,65.0,65.0,16.129999999999995,0.0
2025-02-09 04:30:00,714.7666666666668,-16.949999999999932,0.0,97.0,76.61,720.42,0.0,70.47,46.406666666666666,74.0,0.0,73.0,70.99333333333333,70.25666666666666,,,64.0,71.0,65.0,65.0,16.199999999999996,0.0
2025-02-09 04:45:00,714.0633333333334,-12.719999999999914,0.0,97.0,76.56666666666666,717.5933333333332,0.0,70.47,46.129999999999995,74.0,0.0,73.0,70.99666666666667,70.33999999999999,,,64.0,71.0,65.0,65.0,16.799999999999997,0.0
2025-02-09 05:00:00,712.65,0.0,0.0,97.33333333333333,76.16666666666667,717.5933333333332,0.0,70.47,45.903333333333336,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,16.189999999999998,0.0
2025-02-09 05:15:00,720.4166666666666,-14.829999999999927,0.0,97.33333333333333,76.20333333333333,719.7133333333333,0.0,70.47,46.446666666666665,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,16.450000000000003,0.0
2025-02-09 05:30:00,721.1266666666667,0.0,0.0,97.33333333333333,76.26666666666667,722.54,0.0,70.47,46.89000000000001,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,16.859999999999992,0.0
2025-02-09 05:45:00,720.42,2.1200000000000045,0.0,97.25,76.36,724.66,0.0,70.47,47.34,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,17.1,0.0
2025-02-09 06:00:00,728.895,6.350000000000023,0.0,97.125,76.5625,725.1899999999999,0.0,70.47,47.5625,74.0,0.0,73.0,70.995,70.41499999999999,,,64.0,71.0,65.0,65.0,17.380000000000003,0.0
2025-02-09 06:15:00,716.89,4.240000000000009,0.0,96.33333333333333,75.84666666666666,718.2999999999998,0.0,70.47,46.153333333333336,74.0,0.0,73.0,70.99,70.5,,,64.0,71.0,65.0,65.0,16.959999999999994,0.0
2025-02-09 06:30:00,716.89,6.360000000000014,0.0,96.16666666666667,75.61333333333333,718.2999999999998,0.0,70.47,46.14333333333334,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,16.679999999999993,0.0
2025-02-09 06:45:00,726.7733333333334,0.0,0.0,97.16666666666667,75.81,723.9533333333333,0.0,70.47,47.083333333333336,74.0,0.0,73.0,70.99333333333333,70.43666666666667,,,64.0,71.0,65.0,65.0,16.54,0.0
2025-02-09 07:00:00,722.5366666666667,6.350000000000023,0.0,97.66666666666667,76.40333333333332,728.89,0.0,70.47,48.13666666666666,74.0,0.0,73.0,70.99333333333333,70.41000000000001,,,64.0,71.0,65.0,65.0,17.299999999999997,0.0
2025-02-09 07:15:00,722.5366666666667,-4.230000000000018,0.0,97.16666666666667,76.37,726.7800000000001,0.0,70.47,47.60666666666666,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,17.560000000000002,0.0
2025-02-09 07:30:00,736.6633333333333,0.0,0.0,96.66666666666667,76.09,723.2466666666666,0.0,70.47,47.10999999999999,74.0,0.0,73.0,70.99333333333333,70.48666666666666,,,64.0,71.0,65.0,65.0,17.17,0.0
2025-02-09 07:45:00,719.0066666666667,16.950000000000045,0.0,96.66666666666667,76.01666666666667,721.1266666666667,0.0,70.47,46.63666666666666,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,16.990000000000002,0.0
2025-02-09 08:00:00,715.4733333333334,-4.240000000000009,0.0,96.5,75.96333333333332,722.54,0.0,70.47,46.76333333333334,74.0,0.0,73.0,70.99333333333333,70.48666666666666,,,64.0,71.0,65.0,65.0,16.86,0.0
2025-02-09 08:15:00,713.3533333333334,-12.719999999999914,0.0,96.5,76.00333333333333,721.1266666666667,0.0,70.47,46.73333333333333,74.0,0.0,73.0,70.99,70.48666666666666,,,64.0,71.0,65.0,65.0,16.819999999999993,0.0
2025-02-09 08:30:00,719.0066666666667,-10.599999999999909,0.0,96.33333333333333,75.99,719.0066666666667,0.0,70.47,46.403333333333336,74.0,0.0,73.0,70.99333333333333,70.48666666666666,,,64.0,71.0,65.0,65.0,16.749999999999993,0.0
2025-02-09 08:45:00,720.42,-4.240000000000009,0.0,96.16666666666667,75.80666666666666,719.0066666666667,0.0,70.47,46.28333333333333,74.0,0.0,73.0,70.99666666666667,70.48666666666666,,,64.0,71.0,65.0,65.0,16.759999999999998,0.0
2025-02-09 09:00:00,719.7133333333333,0.0,0.0,95.83333333333333,75.63666666666667,719.0066666666667,0.0,70.47,46.29,74.0,0.0,73.0,70.99333333333333,70.48333333333333,,,64.0,71.0,65.0,65.0,16.639999999999993,0.0
2025-02-09 09:15:00,716.18,6.360000000000014,0.0,95.83333333333333,75.91000000000001,721.8333333333334,0.0,70.47,46.79333333333333,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,16.709999999999994,0.0
2025-02-09 09:30:00,727.4833333333332,-12.719999999999914,0.0,95.66666666666667,75.94333333333333,721.1266666666667,0.0,70.47,46.72,74.0,0.0,73.0,70.99333333333333,70.47333333333334,,,64.0,71.0,65.0,65.0,16.85000000000001,0.0
2025-02-09 09:45:00,727.48,2.1200000000000045,0.0,95.5,75.84333333333333,721.1266666666667,0.0,70.47,46.64000000000001,74.0,0.0,73.0,70.99333333333333,70.47333333333334,,,64.0,71.0,65.0,65.0,16.61,0.0
2025-02-09 10:00:00,723.9466666666667,16.950000000000045,0.0,95.83333333333333,75.92333333333333,719.0066666666667,0.0,70.47,46.32666666666666,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,16.759999999999998,0.0
2025-02-09 10:15:00,721.1266666666667,14.830000000000041,0.0,95.5,75.67999999999999,717.5933333333332,0.0,70.47,45.85666666666666,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,16.560000000000002,0.0
2025-02-09 10:30:00,715.4766666666666,16.950000000000045,0.0,95.5,75.66000000000001,717.5933333333332,0.0,70.47,45.903333333333336,74.0,0.0,73.0,70.99666666666667,70.49333333333334,,,64.0,71.0,65.0,65.0,16.330000000000005,0.0
2025-02-09 10:45:00,716.1833333333334,4.240000000000009,0.0,95.5,75.63666666666667,716.8866666666667,0.0,70.47,45.876666666666665,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,16.460000000000008,0.0
2025-02-09 11:00:00,709.1166666666668,6.360000000000014,0.0,95.16666666666667,75.49333333333334,716.18,0.0,70.47,45.56666666666666,74.0,0.0,73.0,70.99666666666667,70.48666666666666,,,64.0,71.0,65.0,65.0,16.33,0.0
2025-02-09 11:15:00,714.0633333333334,-6.3599999999999,0.0,95.16666666666667,75.48333333333333,716.18,0.0,70.47,45.696666666666665,74.0,0.0,73.0,70.99333333333333,70.48333333333333,,,64.0,71.0,65.0,65.0,16.470000000000006,0.0
2025-02-09 11:30:00,709.8266666666667,0.0,0.0,95.5,75.5,718.2999999999998,0.0,70.47,46.126666666666665,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,16.529999999999994,0.0
2025-02-09 11:45:00,712.6533333333333,-2.1200000000000045,0.0,95.66666666666667,75.60333333333334,719.0066666666667,0.0,70.47,46.17333333333334,74.0,0.0,73.0,70.99333333333333,70.47,,,64.0,71.0,65.0,65.0,16.519999999999996,0.0
2025-02-09 12:00:00,720.42,-10.589999999999918,0.0,96.5,75.76666666666667,721.1266666666667,0.0,70.47,46.586666666666666,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,16.640000000000008,0.0
2025-02-09 12:15:00,714.06,4.240000000000009,0.0,96.66666666666667,75.78333333333335,720.42,0.0,70.47,46.43666666666667,74.0,0.0,73.0,70.99,70.47,,,64.0,71.0,65.0,65.0,16.979999999999997,0.0
2025-02-09 12:30:00,722.5366666666665,-10.599999999999909,0.0,96.16666666666667,75.59666666666666,719.0066666666667,0.0,70.47,46.18,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,16.810000000000002,0.0
2025-02-09 12:45:00,714.0633333333334,10.590000000000032,0.0,96.0,75.53333333333335,717.5933333333332,0.0,70.47,46.03,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,16.599999999999994,0.0
2025-02-09 13:00:00,711.2366666666667,6.360000000000014,0.0,95.83333333333333,75.47666666666667,719.0066666666667,0.0,70.47,46.18333333333334,74.0,0.0,73.0,70.99666666666667,70.47666666666667,,,64.0,71.0,65.0,65.0,16.740000000000002,0.0
2025-02-09 13:15:00,719.0033333333332,0.0,0.0,95.33333333333333,75.49333333333334,718.2999999999998,0.0,70.47,46.18333333333334,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,16.83,0.0
2025-02-09 13:30:00,726.07,-4.240000000000009,0.0,95.33333333333333,75.53,718.2999999999998,0.0,70.47,46.27666666666667,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,16.53000000000001,0.0
2025-02-09 13:45:00,728.1899999999999,6.360000000000014,0.0,95.33333333333333,75.66333333333334,720.42,0.0,70.47,46.52333333333333,74.0,0.0,73.0,70.99333333333333,70.45666666666666,,,64.0,71.0,65.0,65.0,16.71,0.0
2025-02-09 14:00:00,714.06,6.360000000000014,0.0,95.0,75.58333333333333,717.5933333333332,0.0,70.47,45.95333333333334,74.0,0.0,73.0,70.99333333333333,70.48,,,64.0,71.0,65.0,65.0,16.690000000000005,0.0
2025-02-09 14:15:00,716.8866666666667,2.1200000000000045,0.0,95.0,75.50666666666666,715.4733333333334,0.0,70.47,45.53333333333333,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,16.35000000000001,0.0
2025-02-09 14:30:00,712.65,8.480000000000018,0.0,94.66666666666667,75.43666666666667,713.3533333333334,0.0,70.47,45.096666666666664,74.0,0.0,73.0,70.99333333333333,70.51333333333334,,,64.0,71.0,65.0,65.0,16.29,0.0
2025-02-09 14:45:00,711.2366666666667,4.239999999999895,0.0,94.83333333333333,75.42333333333333,711.2333333333335,0.0,70.47,44.73,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,16.11,0.0
2025-02-09 15:00:00,704.8833333333333,6.3599999999999,0.0,94.5,75.18,709.1166666666668,0.0,70.47,44.303333333333335,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,15.879999999999995,0.0
2025-02-09 15:15:00,695.6999999999999,-6.360000000000014,0.0,94.66666666666667,75.10333333333334,706.2966666666667,0.0,70.47,43.870000000000005,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,15.64,0.0
2025-02-09 15:30:00,697.11,2.1200000000000045,0.0,95.0,74.94,704.8833333333333,0.0,70.47,43.4,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,15.470000000000006,0.0
2025-02-09 15:45:00,703.4666666666667,-4.240000000000009,0.0,94.5,74.99,702.7633333333333,0.0,70.47,43.169999999999995,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,15.470000000000006,0.0
2025-02-09 16:00:00,704.1733333333333,-6.360000000000014,0.0,94.33333333333333,75.08333333333333,701.35,0.0,70.47,42.73,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,15.269999999999996,0.0
2025-02-09 16:15:00,702.0566666666667,10.590000000000032,0.0,94.0,74.85666666666667,697.8166666666666,0.0,70.47,42.126666666666665,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,14.829999999999991,0.0
2025-02-09 16:30:00,686.5166666666668,6.360000000000014,0.0,93.83333333333333,74.67333333333333,695.6966666666667,0.0,70.47,41.67333333333334,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,14.539999999999992,0.0
2025-02-09 16:45:00,692.1666666666666,-12.710000000000036,0.0,93.5,74.46,692.87,0.0,70.47,41.199999999999996,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,14.39,0.0
2025-02-09 17:00:00,690.0500000000001,-12.710000000000036,0.0,93.66666666666667,74.45,690.75,0.0,70.47,40.82333333333333,74.0,0.0,73.0,70.99,70.53333333333335,,,64.0,71.0,65.0,65.0,14.170000000000002,0.0
2025-02-09 17:15:00,682.28,-2.1100000000000136,0.0,93.66666666666667,74.31,688.64,0.0,70.47,40.28666666666667,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,13.96,0.0
2025-02-09 17:30:00,683.6899999999999,-6.360000000000014,0.0,93.5,73.96333333333334,685.8133333333334,0.0,70.47,39.86666666666667,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,13.910000000000004,0.0
2025-02-09 17:45:00,677.3366666666667,-12.720000000000027,0.0,93.33333333333333,73.86,684.4,0.0,70.47,39.45333333333333,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,13.630000000000003,0.0
2025-02-09 18:00:00,678.7466666666666,0.0,0.0,93.0,73.89666666666666,682.28,0.0,70.47,39.13333333333333,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,13.639999999999993,0.0
2025-02-09 18:15:00,686.5166666666668,-4.240000000000009,0.0,93.0,74.00333333333333,680.16,0.0,70.47,38.75666666666667,74.0,0.0,73.0,70.99,70.53333333333335,,,64.0,71.0,65.0,65.0,13.310000000000002,0.0
2025-02-09 18:30:00,673.8033333333333,6.360000000000014,0.0,93.0,73.76666666666667,678.7466666666666,0.0,70.47,38.343333333333334,74.0,0.0,73.0,70.99333333333333,70.53333333333335,,,64.0,71.0,65.0,65.0,13.0,0.0
2025-02-09 18:45:00,676.6266666666667,-8.469999999999914,0.0,93.0,73.49333333333334,675.92,0.0,70.47,37.943333333333335,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,12.980000000000004,0.0
2025-02-09 19:00:00,680.8666666666667,-4.240000000000009,0.0,93.0,73.41333333333334,675.92,0.0,70.47,37.94,74.0,0.0,73.0,70.99,70.50666666666666,,,64.0,71.0,65.0,65.0,12.900000000000006,0.0
2025-02-09 19:15:00,683.6933333333333,8.480000000000018,0.0,93.0,73.47000000000001,678.04,0.0,70.47,38.303333333333335,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,12.840000000000003,0.0
2025-02-09 19:30:00,683.6933333333333,10.600000000000023,0.0,93.5,73.72,682.9866666666667,0.0,70.47,39.24333333333333,74.0,0.0,73.0,70.99333333333333,70.43666666666667,,,64.0,71.0,65.0,65.0,12.939999999999998,0.0
2025-02-09 19:45:00,697.8166666666666,2.1200000000000045,0.0,94.0,74.27333333333333,688.64,0.0,70.47,40.443333333333335,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,13.809999999999995,0.0
2025-02-09 20:00:00,696.4066666666668,6.350000000000023,0.0,93.83333333333333,74.5,689.3433333333332,0.0,70.47,40.57,74.0,0.0,73.0,70.99666666666667,70.42333333333333,,,64.0,71.0,65.0,65.0,13.880000000000003,0.0
2025-02-09 20:15:00,690.7566666666667,0.0,0.0,93.33333333333333,74.26333333333334,685.1066666666666,0.0,70.47,39.56666666666666,74.0,0.0,73.0,70.99666666666667,70.47000000000001,,,64.0,71.0,65.0,65.0,13.780000000000001,0.0
2025-02-09 20:30:00,683.6899999999999,10.590000000000032,0.0,93.5,74.11333333333333,682.28,0.0,70.47,39.10666666666666,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,13.450000000000003,0.0
2025-02-09 20:45:00,682.2766666666666,-2.1200000000000045,0.0,93.5,73.87666666666667,679.4533333333333,0.0,70.47,38.56,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,13.289999999999992,0.0
2025-02-09 21:00:00,682.9833333333332,14.830000000000041,0.0,93.0,73.75,677.3333333333334,0.0,70.47,38.193333333333335,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,13.0,0.0
2025-02-09 21:15:00,681.57,14.830000000000041,0.0,93.0,73.56,675.2133333333333,0.0,70.47,37.86000000000001,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,12.929999999999993,0.0
2025-02-09 21:30:00,673.8066666666667,4.240000000000009,0.0,93.0,73.27666666666666,673.8,0.0,70.47,37.5,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,12.75,0.0
2025-02-09 21:45:00,673.0966666666667,8.480000000000018,0.0,93.0,73.26,674.5066666666667,0.0,70.47,37.64333333333334,74.0,0.0,73.0,70.99666666666667,70.49333333333334,,,64.0,71.0,65.0,65.0,12.699999999999996,0.0
2025-02-09 22:00:00,684.3966666666666,8.480000000000018,0.0,93.0,73.58333333333333,680.8666666666667,0.0,70.47,38.653333333333336,74.0,0.0,73.0,70.99333333333333,70.44333333333333,,,64.0,71.0,65.0,65.0,12.920000000000009,0.0
2025-02-09 22:15:00,687.2233333333334,6.350000000000023,0.0,93.33333333333333,74.0,685.1066666666666,0.0,70.47,39.71666666666667,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,13.510000000000005,0.0
2025-02-09 22:30:00,695.6999999999999,6.350000000000023,0.0,93.5,74.14999999999999,689.3433333333332,0.0,70.47,40.413333333333334,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,13.61,0.0
2025-02-09 22:45:00,697.8166666666666,16.960000000000036,0.0,93.5,74.14999999999999,690.0466666666666,0.0,70.47,40.60333333333333,74.0,0.0,73.0,70.99666666666667,70.42333333333333,,,64.0,71.0,65.0,65.0,13.939999999999998,0.0
2025-02-09 23:00:00,695.6999999999999,10.590000000000032,0.0,93.5,73.91333333333334,687.2266666666666,0.0,70.47,40.126666666666665,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,13.899999999999999,0.0
2025-02-09 23:15:00,684.4,16.950000000000045,0.0,93.5,73.90666666666668,687.2266666666666,0.0,70.47,40.12,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,13.800000000000004,0.0
2025-02-09 23:30:00,691.46,-4.240000000000009,0.0,93.5,74.05666666666667,689.3433333333332,0.0,70.47,40.43,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,13.920000000000002,0.0
2025-02-09 23:45:00,690.7533333333334,0.0,0.0,93.83333333333333,74.27999999999999,692.1633333333333,0.0,70.47,41.01,74.0,0.0,73.0,70.99666666666667,70.43666666666667,,,64.0,71.0,65.0,65.0,14.060000000000002,0.0
2025-02-10 00:00:00,691.46,,0.0,94.0,74.15666666666667,692.1633333333333,0.0,70.47,40.92666666666667,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,,
2025-02-10 00:15:00,689.34,,0.0,94.33333333333333,74.3,692.87,0.0,70.47,41.17,74.0,0.0,73.0,70.99666666666667,70.45666666666666,,,64.0,71.0,65.0,65.0,,
2025-02-10 00:30:00,690.7533333333334,,0.0,94.16666666666667,74.24666666666667,692.1633333333333,0.0,70.47,40.98666666666667,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,,
2025-02-10 00:45:00,694.2866666666667,,0.0,94.0,74.17333333333333,692.1633333333333,0.0,70.47,41.02666666666667,74.0,0.0,73.0,70.99,70.47,,,64.0,71.0,65.0,65.0,,
2025-02-10 01:00:00,693.5833333333334,,0.0,94.16666666666667,74.46333333333332,695.6966666666667,0.0,70.47,41.82333333333333,74.0,0.0,73.0,70.99333333333333,70.43666666666667,,,64.0,71.0,65.0,65.0,,
2025-02-10 01:15:00,696.4066666666668,,0.0,94.0,74.34333333333333,694.2833333333333,0.0,70.47,41.443333333333335,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,,
2025-02-10 01:30:00,702.0566666666667,,0.0,94.0,74.3,693.5766666666667,0.0,70.47,41.49,74.0,0.0,73.0,70.99333333333333,70.47333333333334,,,64.0,71.0,65.0,65.0,,
2025-02-10 01:45:00,688.6333333333333,,0.0,94.0,74.25666666666667,694.2833333333333,0.0,70.47,41.46333333333334,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,,
2025-02-10 02:00:00,694.9933333333333,,0.0,94.0,74.23,693.5766666666667,0.0,70.47,41.27333333333333,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,,
2025-02-10 02:15:00,694.9933333333333,,0.0,94.0,74.38333333333334,695.6966666666667,0.0,70.47,41.699999999999996,74.0,0.0,73.0,70.99,70.46333333333332,,,64.0,71.0,65.0,65.0,,
2025-02-10 02:30:00,695.6999999999999,,0.0,94.0,74.31333333333333,694.2833333333333,0.0,70.47,41.56666666666667,74.0,0.0,73.0,70.99,70.47333333333334,,,64.0,71.0,65.0,65.0,,
2025-02-10 02:45:00,683.6933333333333,,0.0,94.0,74.18666666666667,693.5766666666667,0.0,70.47,41.49,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,,
2025-02-10 03:00:00,700.6433333333334,,0.0,94.0,74.21666666666667,696.4033333333333,0.0,70.47,41.803333333333335,74.0,0.0,73.0,70.99333333333333,70.46333333333332,,,64.0,71.0,65.0,65.0,,
2025-02-10 03:15:00,693.5766666666667,,0.0,94.16666666666667,74.26,697.11,0.0,70.47,42.06666666666667,74.0,0.0,73.0,70.99666666666667,70.45666666666666,,,64.0,71.0,65.0,65.0,,
2025-02-10 03:30:00,702.0566666666667,,0.0,94.16666666666667,74.25333333333333,699.23,0.0,70.47,42.36333333333334,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,,
2025-02-10 03:45:00,703.4666666666667,0.0,0.0,94.33333333333333,74.39,702.7633333333333,0.0,70.47,43.01666666666667,74.0,0.0,73.0,70.99666666666667,70.42333333333333,,,64.0,71.0,65.0,65.0,15.019999999999996,0.0
2025-02-10 04:00:00,708.4133333333334,-4.240000000000009,0.0,94.16666666666667,74.41666666666667,702.0566666666667,0.0,70.47,42.84,74.0,0.0,73.0,70.99333333333333,70.44333333333334,,,64.0,71.0,65.0,65.0,15.209999999999994,0.0
2025-02-10 04:15:00,709.8233333333333,10.590000000000032,0.0,94.5,74.51666666666667,704.8833333333333,0.0,70.47,43.416666666666664,74.0,0.0,73.0,70.99666666666667,70.43666666666667,,,64.0,71.0,65.0,65.0,15.110000000000007,0.0
2025-02-10 04:30:00,705.5866666666667,8.469999999999914,0.0,94.5,74.61333333333333,706.2966666666667,0.0,70.47,43.79666666666666,74.0,0.0,73.0,70.99666666666667,70.43,,,64.0,71.0,65.0,65.0,15.36,0.0
2025-02-10 04:45:00,706.2933333333334,-8.480000000000018,0.0,94.33333333333333,74.50666666666666,706.2966666666667,0.0,70.47,43.76333333333334,74.0,0.0,73.0,70.99666666666667,70.44333333333334,,,64.0,71.0,65.0,65.0,15.619999999999997,0.0
2025-02-10 05:00:00,694.2866666666667,8.469999999999914,0.0,94.5,74.42666666666666,707.0,0.0,70.47,43.93666666666667,74.0,0.0,73.0,70.99333333333333,70.45,,,64.0,71.0,65.0,65.0,15.449999999999996,0.0
2025-02-10 05:15:00,711.2366666666667,-6.350000000000023,0.0,94.66666666666667,74.78333333333333,712.6466666666666,0.0,70.47,44.99333333333333,74.0,0.0,73.0,70.99333333333333,70.41,,,64.0,71.0,65.0,65.0,15.809999999999995,0.0
2025-02-10 05:30:00,707.7066666666666,-4.230000000000018,0.0,94.66666666666667,74.71333333333332,711.94,0.0,70.47,44.949999999999996,74.0,0.0,73.0,70.99,70.43,,,64.0,71.0,65.0,65.0,16.109999999999992,0.0
2025-02-10 05:45:00,721.8333333333334,-10.590000000000032,0.0,96.16666666666667,74.98333333333333,716.8866666666667,0.0,70.47,45.90333333333333,74.0,0.0,73.0,70.99666666666667,70.41,,,64.0,71.0,65.0,65.0,16.11,0.0
2025-02-10 06:00:00,726.0666666666666,8.480000000000018,0.0,96.83333333333333,75.15333333333334,719.7133333333333,0.0,70.47,46.29666666666666,74.0,0.0,73.0,70.99666666666667,70.40333333333334,,,64.0,71.0,65.0,65.0,16.730000000000004,0.0
2025-02-10 06:15:00,728.1899999999999,-4.240000000000009,0.0,96.33333333333333,75.23,719.7133333333333,0.0,70.47,46.31666666666666,74.0,0.0,73.0,70.99666666666667,70.42333333333333,,,64.0,71.0,65.0,65.0,16.849999999999994,0.0
2025-02-10 06:30:00,722.54,-2.1200000000000045,0.0,96.0,75.06333333333333,718.2999999999998,0.0,70.47,46.06333333333333,74.0,0.0,73.0,70.99,70.46333333333332,,,64.0,71.0,65.0,65.0,16.989999999999995,0.0
2025-02-10 06:45:00,728.1899999999999,6.360000000000014,0.0,96.0,75.18666666666667,722.54,0.0,70.47,46.85999999999999,74.0,0.0,73.0,70.99333333333333,70.43,,,64.0,71.0,65.0,65.0,16.949999999999996,0.0
2025-02-10 07:00:00,729.6,2.1200000000000045,0.0,96.0,75.54,727.4833333333332,0.0,70.47,47.82333333333333,74.0,0.0,73.0,70.99333333333333,70.41,,,64.0,71.0,65.0,65.0,17.17,0.0
2025-02-10 07:15:00,726.7766666666666,6.360000000000014,0.0,96.0,75.70333333333333,729.5966666666667,0.0,70.47,48.32,74.0,0.0,73.0,70.99666666666667,70.40333333333332,,,64.0,71.0,65.0,65.0,17.500000000000007,0.0
2025-02-10 07:30:00,733.8366666666667,-6.350000000000023,0.0,96.0,75.73333333333333,732.4233333333333,0.0,70.47,48.75333333333333,74.0,0.0,73.0,70.99666666666667,70.41,,,64.0,71.0,65.0,65.0,17.689999999999998,0.0
2025-02-10 07:45:00,738.0766666666667,4.240000000000009,0.0,96.0,75.80666666666666,735.25,0.0,70.47,49.39666666666667,74.0,0.0,73.0,70.99333333333333,70.40333333333332,,,64.0,71.0,65.0,65.0,17.919999999999995,0.0
2025-02-10 08:00:00,739.4900000000001,4.240000000000009,0.0,96.16666666666667,76.01666666666667,738.0766666666667,0.0,70.47,49.94333333333333,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,18.139999999999993,0.0
2025-02-10 08:15:00,741.6066666666667,-6.360000000000014,0.0,96.16666666666667,76.06333333333333,739.4900000000001,0.0,70.47,50.223333333333336,74.0,0.0,73.0,70.99333333333333,70.41,,,64.0,71.0,65.0,65.0,18.439999999999998,0.0
2025-02-10 08:30:00,750.7866666666667,12.710000000000036,0.0,96.5,76.18333333333334,741.61,0.0,70.47,50.68666666666667,74.0,0.0,73.0,70.99333333333333,70.41666666666667,,,64.0,71.0,65.0,65.0,18.370000000000005,0.0
2025-02-10 08:45:00,741.61,6.350000000000023,0.0,96.5,75.99000000000001,740.1966666666667,0.0,70.47,50.346666666666664,74.0,0.0,73.0,70.99,70.45,,,64.0,71.0,65.0,65.0,18.740000000000002,0.0
2025-02-10 09:00:00,745.14,2.1200000000000045,0.0,96.5,76.18333333333334,743.73,0.0,70.47,50.96,74.0,0.0,73.0,70.99,70.42333333333333,,,64.0,71.0,65.0,65.0,18.79,0.0
2025-02-10 09:15:00,735.9566666666666,4.230000000000018,0.0,96.5,76.06333333333333,742.3166666666666,0.0,70.47,50.77333333333333,74.0,0.0,73.0,70.99666666666667,70.45666666666666,,,64.0,71.0,65.0,65.0,18.860000000000007,0.0
2025-02-10 09:30:00,750.0833333333334,10.590000000000032,0.0,96.5,76.13666666666667,741.61,0.0,70.47,50.73666666666667,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,18.769999999999996,0.0
2025-02-10 09:45:00,735.9566666666666,16.949999999999932,0.0,96.66666666666667,76.22666666666667,744.4366666666666,0.0,70.47,51.01333333333334,74.0,0.0,73.0,70.99666666666667,70.45666666666666,,,64.0,71.0,65.0,65.0,18.840000000000003,0.0
2025-02-10 10:00:00,747.2566666666667,-12.720000000000027,0.0,96.83333333333333,76.26666666666667,745.8466666666667,0.0,70.47,51.46,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,18.950000000000003,0.0
2025-02-10 10:15:00,745.1366666666667,4.230000000000018,0.0,97.0,76.30333333333333,747.2566666666667,0.0,70.47,51.73,74.0,0.0,73.0,70.99666666666667,70.44333333333333,,,64.0,71.0,65.0,65.0,19.049999999999997,0.0
2025-02-10 10:30:00,744.43,2.1100000000000136,0.0,97.0,76.16666666666667,745.1433333333334,0.0,70.47,51.32666666666666,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,19.139999999999993,0.0
2025-02-10 10:45:00,748.6700000000001,2.1100000000000136,0.0,97.0,76.38,750.7866666666667,0.0,70.47,52.26333333333333,74.0,0.0,73.0,70.99666666666667,70.43,,,64.0,71.0,65.0,65.0,19.049999999999997,0.0
2025-02-10 11:00:00,745.14,6.360000000000014,0.0,97.16666666666667,76.31,750.7866666666667,0.0,70.47,52.25333333333333,74.0,0.0,73.0,70.99333333333333,70.44333333333334,,,64.0,71.0,65.0,65.0,19.36,0.0
2025-02-10 11:15:00,750.08,-2.1200000000000045,0.0,98.5,76.56666666666666,753.6133333333333,0.0,70.47,52.833333333333336,74.0,0.0,73.0,70.99666666666667,70.42333333333333,,,64.0,71.0,65.0,65.0,19.260000000000005,0.0
2025-02-10 11:30:00,747.96,-6.360000000000014,0.0,98.5,76.795,756.44,0.0,70.47,53.65,74.0,0.0,73.0,70.995,70.4,,,64.0,71.0,65.0,65.0,20.020000000000003,0.0
2025-02-10 11:45:00,754.85,0.0,0.0,98.125,76.6125,754.85,0.0,70.47,53.0475,74.0,0.0,73.0,70.995,70.46000000000001,,,64.0,71.0,65.0,65.0,19.989999999999995,0.0
2025-02-10 12:00:00,750.0833333333334,-2.1200000000000045,0.0,98.0,76.40666666666667,752.9066666666668,0.0,70.47,52.803333333333335,74.0,0.0,73.0,70.99,70.47,,,64.0,71.0,65.0,65.0,19.770000000000003,0.0
2025-02-10 12:15:00,743.02,-14.830000000000041,0.0,98.16666666666667,76.16333333333334,755.7333333333335,0.0,70.47,53.29,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,19.659999999999997,0.0
2025-02-10 12:30:00,756.44,-14.830000000000041,0.0,98.16666666666667,76.46,759.9733333333334,0.0,70.47,54.076666666666675,74.0,0.0,73.0,70.99666666666667,70.42333333333333,,,64.0,71.0,65.0,65.0,19.589999999999996,0.0
2025-02-10 12:45:00,757.8533333333334,2.1200000000000045,0.0,98.0,76.32,757.8533333333334,0.0,70.47,53.78333333333333,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,19.739999999999995,0.0
2025-02-10 13:00:00,731.7166666666667,2.1200000000000045,0.0,96.83333333333333,74.92666666666668,735.25,0.0,70.47,49.46333333333333,74.0,0.0,73.0,70.99666666666667,70.66666666666667,,,64.0,71.0,65.0,65.0,19.89999999999999,0.0
2025-02-10 13:15:00,696.4066666666668,-2.1200000000000045,0.0,95.0,71.84666666666668,686.5133333333333,0.0,70.47,40.11333333333334,74.0,0.0,73.0,70.99333333333333,70.98,,,64.0,71.0,65.0,65.0,17.250000000000007,0.0
2025-02-10 13:30:00,658.9733333333334,23.31000000000006,0.0,93.83333333333333,69.74,656.1466666666666,0.0,70.47,34.29333333333333,74.0,0.0,73.0,70.99,71.07333333333334,,,64.0,71.0,65.0,65.0,13.990000000000009,0.0
2025-02-10 13:45:00,637.7866666666666,10.590000000000032,0.0,93.0,68.77333333333333,639.1933333333333,0.0,70.47,30.77333333333333,74.0,0.0,73.0,70.99333333333333,71.01666666666667,,,64.0,71.0,65.0,65.0,12.190000000000005,0.0
2025-02-10 14:00:00,620.1266666666667,-6.350000000000023,0.0,92.33333333333333,68.30333333333333,626.4833333333333,0.0,70.47,28.386666666666667,74.0,0.0,73.0,70.99333333333333,70.95,,,64.0,71.0,65.0,65.0,11.380000000000003,0.0
2025-02-10 14:15:00,617.3000000000001,-6.350000000000023,0.0,91.83333333333333,67.58,609.5333333333333,0.0,70.47,25.080000000000002,74.0,0.0,73.0,70.99666666666667,70.93666666666667,,,64.0,71.0,65.0,65.0,10.399999999999999,0.0
2025-02-10 14:30:00,591.1666666666666,4.240000000000009,0.0,91.16666666666667,67.07666666666667,593.9933333333333,0.0,70.47,22.133333333333336,74.0,0.0,73.0,70.99666666666667,70.92333333333333,,,64.0,71.0,65.0,65.0,9.380000000000003,0.0
2025-02-10 14:45:00,587.6366666666667,-6.3599999999999,0.0,90.66666666666667,66.93333333333334,588.3433333333332,0.0,70.47,21.209999999999997,74.0,0.0,73.0,70.99333333333333,70.83,,,64.0,71.0,65.0,65.0,8.61,0.0
2025-02-10 15:00:00,574.9266666666667,-6.3599999999999,0.0,90.33333333333333,66.08999999999999,575.63,0.0,70.47,18.673333333333332,74.0,0.0,73.0,70.99666666666667,70.82333333333334,,,64.0,71.0,65.0,65.0,8.449999999999996,0.0
2025-02-10 15:15:00,563.62,4.240000000000009,0.0,90.0,65.75,565.0333333333333,0.0,70.47,16.48,74.0,0.0,73.0,70.99333333333333,70.80333333333334,,,64.0,71.0,65.0,65.0,7.689999999999998,0.0
2025-02-10 15:30:00,562.9166666666666,6.360000000000014,0.0,90.0,65.89333333333333,566.4466666666667,0.0,70.47,16.82,74.0,0.0,73.0,70.99666666666667,70.67333333333333,,,64.0,71.0,65.0,65.0,7.230000000000004,0.0
2025-02-10 15:45:00,562.2066666666666,0.0,0.0,89.5,66.03333333333335,560.7933333333334,0.0,70.47,15.543333333333335,74.0,0.0,73.0,70.99333333333333,70.66,,,64.0,71.0,65.0,65.0,7.160000000000004,0.0
2025-02-10 16:00:00,553.7333333333332,6.360000000000014,0.0,89.5,65.95333333333333,555.15,0.0,70.47,14.63,74.0,0.0,73.0,70.99,70.64666666666666,,,64.0,71.0,65.0,65.0,6.75,0.0
2025-02-10 16:15:00,561.5033333333333,-6.360000000000014,0.0,89.33333333333333,66.5,558.6766666666666,0.0,70.47,15.29,74.0,0.0,73.0,70.99333333333333,70.56333333333333,,,64.0,71.0,65.0,65.0,6.460000000000008,0.0
2025-02-10 16:30:00,559.3833333333333,12.710000000000036,0.0,89.33333333333333,66.7,558.6766666666666,0.0,70.47,15.146666666666667,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,6.609999999999992,0.0
2025-02-10 16:45:00,545.9666666666667,2.1100000000000136,0.0,89.16666666666667,66.82333333333334,555.8566666666667,0.0,70.47,14.64,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,6.43,0.0
2025-02-10 17:00:00,555.8533333333334,-16.949999999999932,0.0,89.0,66.72666666666667,552.3233333333333,0.0,70.47,14.183333333333332,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,6.200000000000003,0.0
2025-02-10 17:15:00,546.67,6.360000000000014,0.0,89.0,66.61333333333333,550.91,0.0,70.47,13.660000000000002,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,6.229999999999997,0.0
2025-02-10 17:30:00,555.1466666666666,4.240000000000009,0.0,89.16666666666667,66.54666666666667,548.79,0.0,70.47,13.246666666666668,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,5.979999999999997,0.0
2025-02-10 17:45:00,539.61,6.360000000000014,0.0,88.83333333333333,66.72666666666667,541.02,0.0,70.47,11.729999999999999,74.0,0.0,73.0,70.99666666666667,70.58666666666666,,,64.0,71.0,65.0,65.0,5.839999999999996,0.0
2025-02-10 18:00:00,524.0666666666667,-2.1200000000000045,0.0,88.5,66.04,524.7733333333334,0.0,70.47,8.763333333333334,74.0,0.0,73.0,70.99666666666667,70.66,,,64.0,71.0,65.0,65.0,5.030000000000001,0.0
2025-02-10 18:15:00,518.42,2.1200000000000045,0.0,88.0,65.82666666666667,517.01,0.0,70.47,7.140000000000001,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,4.369999999999997,0.0
2025-02-10 18:30:00,508.5333333333333,-10.599999999999966,0.0,87.5,65.96,508.53,0.0,70.47,5.603333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,3.8799999999999955,0.0
2025-02-10 18:45:00,494.40333333333336,-10.590000000000032,0.0,86.83333333333333,66.04333333333334,494.40333333333336,0.0,70.47,2.723333333333333,74.0,0.0,73.0,70.99666666666667,70.74,,,64.0,71.0,65.0,65.0,3.6899999999999977,0.0
2025-02-10 19:00:00,483.8066666666667,-2.1199999999999477,0.0,86.16666666666667,66.14999999999999,480.99,0.0,70.47,0.03333333333333333,74.0,0.0,73.0,70.99333333333333,70.78333333333335,,,64.0,71.0,65.0,65.0,3.720000000000006,0.0
2025-02-10 19:15:00,473.92,4.230000000000018,0.0,86.5,66.49666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99333333333333,70.82333333333334,,,64.0,71.0,65.0,65.0,3.680000000000007,0.0
2025-02-10 19:30:00,477.4533333333334,4.230000000000018,0.0,86.0,66.67,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,70.89,,,64.0,71.0,65.0,65.0,3.460000000000008,0.0
2025-02-10 19:45:00,485.93,-6.360000000000014,0.0,86.0,66.72333333333334,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.98,,,64.0,71.0,65.0,65.0,3.500000000000007,0.0
2025-02-10 20:00:00,482.3966666666667,12.70999999999998,0.0,85.83333333333333,66.64,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,71.09333333333332,,,64.0,71.0,65.0,65.0,3.3800000000000097,0.0
2025-02-10 20:15:00,479.5733333333333,-10.600000000000023,0.0,86.0,66.56,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,71.21,,,64.0,71.0,65.0,65.0,3.4099999999999966,0.0
2025-02-10 20:30:00,486.6366666666667,2.1100000000000136,0.0,85.5,66.69666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,71.32000000000001,,,64.0,71.0,65.0,65.0,3.2800000000000082,0.0
2025-02-10 20:45:00,473.92333333333335,-2.1200000000000045,0.29333333333333333,86.0,66.82000000000001,483.1066666666666,0.0,70.81,0.0,74.0,0.0,73.0,70.99,71.45,,,64.0,71.0,65.0,65.0,3.1400000000000006,0.0
2025-02-10 21:00:00,503.58666666666664,-4.239999999999952,2.686666666666666,86.5,66.83666666666666,500.7633333333333,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.56666666666666,,,64.0,71.0,65.0,65.0,2.8200000000000003,0.0
2025-02-10 21:15:00,534.6633333333333,-4.240000000000009,7.626666666666668,87.66666666666667,66.74666666666667,536.0766666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.66333333333334,,,64.0,71.0,65.0,65.0,2.839999999999989,0.0
2025-02-10 21:30:00,573.5100000000001,6.360000000000014,13.333333333333334,88.66666666666667,66.89333333333333,575.63,0.0,71.49,0.0,74.0,0.0,73.0,70.99,71.79333333333334,,,64.0,71.0,65.0,65.0,2.9499999999999957,0.0
2025-02-10 21:45:00,615.1833333333333,-12.709999999999923,18.913333333333334,90.33333333333333,66.7,615.8866666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.88,,,64.0,71.0,65.0,65.0,2.75,0.0
2025-02-10 22:00:00,658.2633333333333,0.0,24.22,91.66666666666667,66.54666666666667,653.3233333333334,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.94,,,64.0,71.0,65.0,65.0,2.809999999999995,0.0
2025-02-10 22:15:00,682.9866666666667,8.469999999999914,29.286666666666665,93.16666666666667,66.32000000000001,692.1633333333333,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.99,,,64.0,71.0,65.0,65.0,2.8200000000000003,0.0
2025-02-10 22:30:00,735.9566666666666,-8.470000000000027,34.74666666666667,94.5,66.01,729.6,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,72.01666666666667,,,64.0,71.0,65.0,65.0,2.9100000000000037,0.0
2025-02-10 22:45:00,735.2533333333334,2.1200000000000045,35.626666666666665,94.33333333333333,65.70333333333333,735.9566666666666,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.94,,,64.0,71.0,65.0,65.0,2.8599999999999994,0.0
2025-02-10 23:00:00,750.08,0.0,36.95666666666667,94.83333333333333,65.44666666666667,745.1366666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.87666666666667,,,64.0,71.0,65.0,65.0,2.9199999999999946,0.0
2025-02-10 23:15:00,731.7166666666667,14.830000000000041,35.45333333333333,94.5,65.22666666666667,734.5466666666666,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.75666666666666,,,64.0,71.0,65.0,65.0,3.0700000000000074,0.0
2025-02-10 23:30:00,710.5300000000001,8.470000000000027,31.830000000000002,93.66666666666667,65.12,709.1166666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.60666666666667,,,64.0,71.0,65.0,65.0,3.1699999999999946,0.0
2025-02-10 23:45:00,677.3333333333334,8.480000000000018,27.636666666666667,93.16666666666667,65.03666666666668,679.4533333333334,0.0,71.49,0.0,74.0,0.0,73.0,70.99,71.46666666666667,,,64.0,71.0,65.0,65.0,3.289999999999999,0.0
2025-02-11 00:00:00,640.6066666666667,-2.1200000000000045,22.63,92.33333333333333,64.91333333333334,644.14,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.33666666666666,,,64.0,71.0,65.0,65.0,3.3600000000000065,0.0
2025-02-11 00:15:00,608.8233333333334,-6.360000000000014,17.646666666666665,91.33333333333333,64.92666666666666,606.7066666666666,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.23333333333333,,,64.0,71.0,65.0,65.0,3.420000000000009,0.0
2025-02-11 00:30:00,603.1733333333333,16.950000000000045,16.069999999999997,91.16666666666667,64.91000000000001,595.4066666666666,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.24,,,64.0,71.0,65.0,65.0,3.519999999999996,0.0
2025-02-11 00:45:00,568.5666666666667,6.350000000000023,12.346666666666666,90.5,64.83999999999999,568.5633333333334,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.18666666666667,,,64.0,71.0,65.0,65.0,3.5900000000000034,0.0
2025-02-11 01:00:00,516.3000000000001,4.240000000000009,4.846666666666667,88.5,64.78333333333333,514.18,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.04333333333334,,,64.0,71.0,65.0,65.0,3.759999999999998,0.0
2025-02-11 01:15:00,483.1033333333333,2.1200000000000045,0.0,87.33333333333333,64.82,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.94333333333334,,,64.0,71.0,65.0,65.0,3.6300000000000026,0.0
2025-02-11 01:30:00,480.98333333333335,2.1100000000000136,0.0,87.5,64.74,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.84666666666666,,,64.0,71.0,65.0,65.0,3.729999999999997,0.0
2025-02-11 01:45:00,478.16333333333336,-10.600000000000023,0.0,88.0,64.71666666666667,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99,70.79666666666667,,,64.0,71.0,65.0,65.0,3.8399999999999963,0.0
2025-02-11 02:00:00,485.22,-6.360000000000014,0.0,88.0,64.79333333333334,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.68,,,64.0,71.0,65.0,65.0,3.8900000000000077,0.0
2025-02-11 02:15:00,470.39000000000004,4.230000000000018,0.0,88.0,64.81666666666666,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.67,,,64.0,71.0,65.0,65.0,3.8900000000000006,0.0
2025-02-11 02:30:00,478.16333333333336,-8.480000000000018,0.0,88.0,64.82333333333334,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.61666666666666,,,64.0,71.0,65.0,65.0,3.8700000000000045,0.0
2025-02-11 02:45:00,471.80333333333334,-2.1200000000000045,0.0,88.0,64.79,480.99,0.0,71.49,0.0,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,3.8599999999999994,0.0
2025-02-11 03:00:00,480.28,2.1100000000000136,0.0,88.16666666666667,64.80666666666667,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.53333333333335,,,64.0,71.0,65.0,65.0,3.980000000000004,0.0
2025-02-11 03:15:00,483.1033333333333,-6.360000000000014,0.0,88.5,64.74333333333333,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.50666666666666,,,64.0,71.0,65.0,65.0,3.980000000000004,0.0
2025-02-11 03:30:00,481.6933333333333,-6.360000000000014,0.0,88.5,64.72666666666667,483.81,0.0,70.47,0.77,74.0,0.0,73.0,70.99666666666667,70.44333333333333,,,64.0,71.0,65.0,65.0,4.049999999999997,0.0
2025-02-11 03:45:00,495.81666666666666,8.480000000000018,0.0,88.5,64.70666666666666,490.1666666666667,0.0,70.47,2.0166666666666666,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,3.960000000000001,0.0
2025-02-11 04:00:00,493.7,0.0,0.0,88.83333333333333,64.66333333333334,495.1133333333333,0.0,70.47,2.8533333333333335,74.0,0.0,73.0,70.99333333333333,70.38666666666667,,,64.0,71.0,65.0,65.0,3.969999999999999,0.0
2025-02-11 04:15:00,503.58666666666664,-4.240000000000009,0.0,89.0,64.67,500.7633333333333,0.0,70.47,4.0200000000000005,74.0,0.0,73.0,70.99666666666667,70.36,,,64.0,71.0,65.0,65.0,4.030000000000008,0.0
2025-02-11 04:30:00,508.5333333333333,0.0,0.0,89.16666666666667,64.69666666666666,511.3566666666666,0.0,70.47,6.236666666666667,74.0,0.0,73.0,70.99,70.30333333333333,,,64.0,71.0,65.0,65.0,3.9499999999999957,0.0
2025-02-11 04:45:00,526.8933333333333,-4.240000000000009,0.0,89.66666666666667,65.05333333333333,524.7733333333334,0.0,70.47,8.613333333333333,74.0,0.0,73.0,70.99666666666667,70.27,,,64.0,71.0,65.0,65.0,4.019999999999996,0.0
2025-02-11 05:00:00,526.19,-14.830000000000041,0.0,90.16666666666667,65.46333333333332,532.5466666666667,0.0,70.47,10.243333333333334,74.0,0.0,73.0,70.99666666666667,70.27,,,64.0,71.0,65.0,65.0,4.469999999999992,0.0
2025-02-11 05:15:00,543.8466666666667,-8.480000000000018,0.0,90.5,65.95333333333333,541.02,0.0,70.47,11.780000000000001,74.0,0.0,73.0,70.99,70.26333333333334,,,64.0,71.0,65.0,65.0,4.829999999999998,0.0
2025-02-11 05:30:00,550.2033333333333,4.240000000000009,0.0,90.83333333333333,66.34333333333333,548.79,0.0,70.47,13.343333333333334,74.0,0.0,73.0,70.99333333333333,70.27,,,64.0,71.0,65.0,65.0,5.270000000000003,0.0
2025-02-11 05:45:00,553.0266666666666,0.0,0.0,91.0,66.52333333333333,553.7366666666667,0.0,70.47,14.363333333333335,74.0,0.0,73.0,71.0,70.29333333333334,,,64.0,71.0,65.0,65.0,5.6200000000000045,0.0
2025-02-11 06:00:00,558.6766666666666,,0.0,90.83333333333333,66.42333333333333,553.03,0.0,70.47,14.003333333333332,74.0,0.0,73.0,70.99333333333333,70.36,,,64.0,71.0,65.0,65.0,,
2025-02-11 06:15:00,548.0833333333334,,0.0,91.16666666666667,66.57666666666667,555.8566666666667,0.0,70.47,14.660000000000002,74.0,0.0,73.0,71.0,70.37333333333333,,,64.0,71.0,65.0,65.0,,
2025-02-11 06:30:00,557.9733333333334,,0.0,91.0,66.67333333333333,558.6766666666666,0.0,70.47,15.049999999999999,74.0,0.0,73.0,70.99666666666667,70.38666666666667,,,64.0,71.0,65.0,65.0,,
2025-02-11 06:45:00,567.1566666666666,,0.0,91.0,66.82666666666667,560.0866666666667,0.0,70.47,15.486666666666666,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,,
2025-02-11 07:00:00,564.3266666666667,,0.0,91.33333333333333,66.87333333333333,562.9133333333333,0.0,70.47,16.016666666666666,74.0,0.0,73.0,70.99,70.39666666666666,,,64.0,71.0,65.0,65.0,,
2025-02-11 07:15:00,569.98,,0.0,91.33333333333333,66.89666666666666,562.2066666666666,0.0,70.47,15.836666666666666,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,,
2025-02-11 07:30:00,553.7366666666667,,0.0,91.0,66.61,556.5633333333334,0.0,70.47,14.823333333333332,74.0,0.0,73.0,70.99333333333333,70.48666666666666,,,64.0,71.0,65.0,65.0,,
2025-02-11 07:45:00,563.6233333333333,,0.0,91.0,66.46333333333332,554.4433333333333,0.0,70.47,14.38,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,,
2025-02-11 08:00:00,548.79,,0.0,91.0,66.48333333333333,554.4433333333333,0.0,70.47,14.326666666666668,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,,
2025-02-11 08:15:00,546.6733333333333,,0.0,91.0,66.43,552.3233333333333,0.0,70.47,13.936666666666667,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,,
2025-02-11 08:30:00,546.67,,0.0,90.66666666666667,66.41000000000001,550.91,0.0,70.47,13.676666666666668,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,,
2025-02-11 08:45:00,550.2033333333333,,0.0,90.5,66.35666666666667,548.79,0.0,70.47,13.44,74.0,0.0,73.0,70.99666666666667,70.51333333333334,,,64.0,71.0,65.0,65.0,,
2025-02-11 09:00:00,545.9633333333333,,0.0,90.83333333333333,66.33333333333333,548.79,0.0,70.47,13.21,74.0,0.0,73.0,70.99666666666667,70.50666666666666,,,64.0,71.0,65.0,65.0,,
2025-02-11 09:15:00,550.2033333333333,,0.0,90.66666666666667,66.16333333333334,546.67,0.0,70.47,12.956666666666665,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,,
2025-02-11 09:30:00,541.7233333333332,,0.0,90.5,65.47000000000001,543.8433333333332,0.0,70.47,12.446666666666667,74.0,0.0,73.0,70.99,70.52,,,64.0,71.0,65.0,65.0,,
2025-02-11 09:45:00,545.9666666666667,,0.0,90.5,64.94333333333333,542.43,0.0,70.47,12.143333333333333,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,,
2025-02-11 10:00:00,538.1949999999999,,0.0,90.5,64.64500000000001,542.43,0.0,70.47,12.024999999999999,74.0,0.0,73.0,70.99,70.5,,,64.0,71.0,65.0,65.0,,
2025-02-11 10:15:00,548.7866666666666,,0.0,90.66666666666667,64.77666666666666,548.0833333333334,0.0,70.47,13.136666666666665,74.0,0.0,73.0,70.99,70.45333333333333,,,64.0,71.0,65.0,65.0,,
2025-02-11 10:30:00,543.8466666666667,,0.0,91.0,65.08999999999999,554.4433333333333,0.0,70.47,14.456666666666669,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,,
2025-02-11 10:45:00,558.6766666666666,,0.0,91.0,65.3,558.6766666666666,0.0,70.47,15.126666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,,
2025-02-11 11:00:00,558.68,,0.0,91.33333333333333,65.39,561.5,0.0,70.47,15.736666666666666,74.0,0.0,73.0,70.99,70.39,,,64.0,71.0,65.0,65.0,,
2025-02-11 11:15:00,570.6833333333334,,0.0,91.5,65.52,565.74,0.0,70.47,16.55666666666667,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,,
2025-02-11 11:30:00,565.74,,0.0,91.5,65.73666666666666,568.5666666666667,0.0,70.47,17.220000000000002,74.0,0.0,73.0,70.99333333333333,70.38333333333333,,,64.0,71.0,65.0,65.0,,
2025-02-11 11:45:00,570.6866666666666,,0.0,91.83333333333333,65.97333333333334,573.5133333333333,0.0,70.47,18.126666666666665,74.0,0.0,73.0,70.99666666666667,70.38,,,64.0,71.0,65.0,65.0,,
2025-02-11 12:00:00,573.5100000000001,,0.0,92.0,66.11666666666666,577.0433333333334,0.0,70.47,18.786666666666665,74.0,0.0,73.0,70.99666666666667,70.38,,,64.0,71.0,65.0,65.0,,
2025-02-11 12:15:00,570.6866666666666,,0.0,91.83333333333333,66.33666666666666,580.57,0.0,70.47,19.366666666666667,74.0,0.0,73.0,70.99,70.38333333333333,,,64.0,71.0,65.0,65.0,,
2025-02-11 12:30:00,582.69,,0.0,92.33333333333333,66.41,583.3966666666666,0.0,70.47,19.906666666666666,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,,
2025-02-11 12:45:00,584.1033333333334,,0.0,92.33333333333333,66.63333333333334,586.2233333333332,0.0,70.47,20.426666666666666,74.0,0.0,73.0,70.99666666666667,70.38666666666667,,,64.0,71.0,65.0,65.0,,
2025-02-11 13:00:00,609.5300000000001,,0.0,93.33333333333333,67.64666666666666,608.8233333333334,0.0,70.47,25.173333333333332,74.0,0.0,73.0,70.99333333333333,70.23333333333333,,,64.0,71.0,65.0,65.0,,
2025-02-11 13:15:00,634.25,,0.0,94.33333333333333,68.93666666666667,633.5466666666666,0.0,70.47,29.493333333333336,74.0,0.0,73.0,70.99333333333333,70.11666666666667,,,64.0,71.0,65.0,65.0,,
2025-02-11 13:30:00,649.79,,0.0,95.0,69.91333333333334,649.79,0.0,70.47,32.846666666666664,74.0,0.0,73.0,70.99666666666667,70.09666666666668,,,64.0,71.0,65.0,65.0,,
2025-02-11 13:45:00,646.9633333333333,,0.0,94.83333333333333,69.86666666666666,646.2566666666667,0.0,70.47,32.20666666666667,74.0,0.0,73.0,70.99333333333333,70.26333333333334,,,64.0,71.0,65.0,65.0,,
2025-02-11 14:00:00,629.3066666666667,,0.0,94.16666666666667,68.56333333333333,623.6566666666666,0.0,70.47,28.213333333333335,74.0,0.0,73.0,70.99333333333333,70.51,,,64.0,71.0,65.0,65.0,,
2025-02-11 14:15:00,613.0633333333334,-2.1200000000000045,0.0,93.5,67.85666666666667,609.5300000000001,0.0,70.47,25.16,74.0,0.0,73.0,70.99666666666667,70.61666666666666,,,64.0,71.0,65.0,65.0,9.799999999999997,0.0
