time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 18:45:00,701.35,-4.240000000000009,0.0,93.5,71.04666666666667,700.6433333333334,0.0,70.47,42.61,,0.0,,,70.17,,,64.0,71.0,,,12.000000000000007,0.0
2025-02-27 19:00:00,701.35,4.240000000000009,0.0,93.16666666666667,71.13333333333334,699.23,0.0,70.47,42.53666666666667,,0.0,,,70.26666666666667,,,64.0,71.0,,,11.969999999999999,0.0
2025-02-27 19:15:00,695.6966666666667,2.1200000000000045,0.0,93.0,70.99333333333333,693.5766666666667,0.0,70.47,41.413333333333334,,0.0,,,70.37666666666667,,,64.0,71.0,,,11.589999999999996,0.0
2025-02-27 19:30:00,690.7533333333334,-6.350000000000023,0.0,92.66666666666667,70.39,687.93,0.0,70.47,40.10666666666666,,0.0,,,70.46333333333332,,,64.0,71.0,,,11.299999999999997,0.0
2025-02-27 19:45:00,677.3333333333334,-6.360000000000014,0.0,92.0,69.97666666666667,680.8666666666667,0.0,70.47,38.85666666666666,,0.0,,,70.52,,,64.0,71.0,,,10.519999999999996,0.0
2025-02-27 20:00:00,673.0966666666667,-14.829999999999927,0.0,92.0,69.82666666666667,680.16,0.0,70.47,38.63,,0.0,,,70.51333333333334,,,64.0,71.0,,,10.530000000000001,0.0
2025-02-27 20:15:00,674.5133333333333,-10.589999999999918,0.0,92.0,69.81666666666666,679.4533333333333,0.0,70.47,38.62,,0.0,,,70.5,,,64.0,71.0,,,10.5,0.0
2025-02-27 20:30:00,679.4533333333333,0.0,0.0,91.5,69.41333333333334,675.92,0.0,70.47,37.99666666666667,,0.0,,,70.52,,,64.0,71.0,,,10.329999999999991,0.0
2025-02-27 20:45:00,682.28,10.600000000000023,0.0,91.5,69.31,675.92,0.0,70.47,37.84,,0.0,,,70.51333333333334,,,64.0,71.0,,,10.230000000000004,0.0
2025-02-27 21:00:00,678.7466666666666,4.240000000000009,0.0,91.0,69.39666666666666,673.8,0.0,70.47,37.550000000000004,,0.0,,,70.50666666666666,,,64.0,71.0,,,10.230000000000004,0.0
2025-02-27 21:15:00,680.1566666666666,-2.1200000000000045,0.0,91.33333333333333,69.45333333333333,677.3333333333334,0.0,70.47,38.07333333333333,,0.0,,,70.47666666666667,,,64.0,71.0,,,10.059999999999995,0.0
2025-02-27 21:30:00,686.5166666666668,10.590000000000032,0.0,91.5,69.77666666666666,681.5733333333333,0.0,70.47,39.06,,0.0,,,70.44333333333334,,,64.0,71.0,,,10.449999999999996,0.0
2025-02-27 21:45:00,687.9266666666666,8.470000000000027,0.0,91.66666666666667,69.69666666666667,684.4,0.0,70.47,39.513333333333335,,0.0,,,70.42333333333333,,,64.0,71.0,,,10.699999999999996,0.0
2025-02-27 22:00:00,694.2866666666667,4.230000000000018,0.0,91.5,69.83666666666666,689.3433333333332,0.0,70.47,40.42,,0.0,,,70.39,,,64.0,71.0,,,11.169999999999995,0.0
2025-02-27 22:15:00,699.23,0.0,0.0,91.83333333333333,69.56,692.1633333333333,0.0,70.47,41.02333333333333,,0.0,,,70.39666666666666,,,64.0,71.0,,,11.259999999999998,0.0
2025-02-27 22:30:00,699.9366666666666,4.240000000000009,0.0,91.83333333333333,69.99333333333333,694.9900000000001,0.0,70.47,41.56666666666666,,0.0,,,70.39,,,64.0,71.0,,,11.469999999999992,0.0
2025-02-27 22:45:00,687.9266666666666,-4.240000000000009,0.0,91.83333333333333,69.83,692.8733333333333,0.0,70.47,41.18,,0.0,,,70.44,,,64.0,71.0,,,11.649999999999999,0.0
2025-02-27 23:00:00,697.11,8.470000000000027,0.0,92.0,69.33333333333333,690.0500000000001,0.0,70.47,40.626666666666665,,0.0,,,70.47,,,64.0,71.0,,,11.119999999999997,0.0
2025-02-27 23:15:00,688.6366666666667,-10.590000000000032,0.0,92.5,74.39666666666666,694.2866666666667,0.0,70.47,41.52333333333333,,0.0,,,70.43333333333334,,,64.0,71.0,,,11.690000000000005,0.0
2025-02-27 23:30:00,679.4499999999999,10.590000000000032,0.0,91.5,71.18333333333334,673.1,0.0,70.47,37.41,,0.0,,,70.62666666666667,,,64.0,71.0,,,10.439999999999998,0.0
2025-02-27 23:45:00,663.9166666666666,2.1200000000000045,0.0,91.33333333333333,72.15333333333334,663.9166666666666,0.0,70.47,35.60333333333333,,0.0,,,70.65333333333334,,,64.0,71.0,,,12.340000000000003,0.0
2025-02-28 00:00:00,655.44,-6.350000000000023,0.0,91.33333333333333,69.11333333333333,653.3233333333334,0.0,70.47,33.64000000000001,,0.0,,,70.67333333333333,,,64.0,71.0,,,9.239999999999995,0.0
2025-02-28 00:15:00,655.44,-4.240000000000009,0.0,91.0,70.70333333333333,646.9666666666667,0.0,70.47,32.300000000000004,,0.0,,,70.66,,,64.0,71.0,,,8.059999999999988,0.0
2025-02-28 00:30:00,630.7199999999999,-14.829999999999927,0.0,91.5,70.67333333333333,639.9,0.0,70.47,30.903333333333336,,0.0,,,70.66666666666667,,,64.0,71.0,,,8.479999999999997,0.0
2025-02-28 00:45:00,635.6633333333333,6.350000000000023,0.0,90.83333333333333,68.84666666666668,632.8433333333332,0.0,70.47,29.48,,0.0,,,70.66333333333334,,,64.0,71.0,,,7.8700000000000045,0.0
2025-02-28 01:00:00,634.96,-23.309999999999945,0.0,91.5,72.27666666666666,641.3133333333334,0.0,70.47,31.063333333333333,,0.0,,,70.54,,,64.0,71.0,,,7.86999999999999,0.0
2025-02-28 01:15:00,643.43,-2.1200000000000045,0.0,91.83333333333333,68.64999999999999,644.14,0.0,70.47,31.8,,0.0,,,70.49,,,64.0,71.0,,,8.749999999999993,0.0
2025-02-28 01:30:00,657.5600000000001,-2.1200000000000045,0.0,91.66666666666667,72.52999999999999,649.0866666666667,0.0,70.47,32.906666666666666,,0.0,,,70.44666666666666,,,64.0,71.0,,,8.879999999999995,0.0
2025-02-28 01:45:00,643.4333333333333,-4.240000000000009,0.0,92.33333333333333,70.49666666666667,649.0833333333334,0.0,70.47,32.89,,0.0,,,70.45333333333333,,,64.0,71.0,,,8.700000000000003,0.0
2025-02-28 02:00:00,653.3233333333334,4.240000000000009,0.0,91.83333333333333,75.39333333333333,653.32,0.0,70.47,33.49,,0.0,,,70.43333333333334,,,64.0,71.0,,,9.530000000000001,0.0
2025-02-28 02:15:00,641.3133333333334,0.0,0.0,91.5,74.52666666666666,635.6633333333333,0.0,70.47,30.349999999999998,,0.0,,,70.58999999999999,,,64.0,71.0,,,8.89,0.0
2025-02-28 02:30:00,622.2433333333333,-4.240000000000009,0.0,91.0,73.37,620.1233333333333,0.0,70.47,27.116666666666664,,0.0,,,70.67333333333333,,,64.0,71.0,,,7.8799999999999955,0.0
2025-02-28 02:45:00,609.5300000000001,10.590000000000032,0.0,90.66666666666667,72.84,610.9466666666667,0.0,70.47,25.430000000000003,,0.0,,,70.68666666666667,,,64.0,71.0,,,7.300000000000011,0.0
2025-02-28 03:00:00,605.2933333333334,-8.480000000000018,0.0,90.5,72.34666666666668,602.4666666666667,0.0,70.47,23.743333333333336,,0.0,,,70.68,,,64.0,71.0,,,6.930000000000007,0.0
2025-02-28 03:15:00,598.9366666666666,6.360000000000014,0.0,90.0,71.77,594.6999999999999,0.0,70.47,22.266666666666666,,0.0,,,70.68,,,64.0,71.0,,,6.480000000000004,0.0
2025-02-28 03:30:00,583.4,-4.240000000000009,0.0,90.0,71.27666666666666,586.93,0.0,70.47,20.826666666666664,,0.0,,,70.68,,,64.0,71.0,,,6.11999999999999,0.0
2025-02-28 03:45:00,581.99,-6.350000000000023,0.0,90.0,70.83333333333333,580.57,0.0,70.47,19.503333333333334,,0.0,,,70.66666666666667,,,64.0,71.0,,,5.840000000000003,0.0
2025-02-28 04:00:00,586.2233333333334,10.599999999999909,0.0,90.0,70.73,580.57,0.0,70.47,19.533333333333335,,0.0,,,70.61,,,64.0,71.0,,,5.730000000000004,0.0
2025-02-28 04:15:00,583.3966666666666,-4.239999999999895,0.0,90.16666666666667,70.83333333333333,584.1033333333334,0.0,70.47,20.23,,0.0,,,70.54,,,64.0,71.0,,,6.049999999999997,0.0
2025-02-28 04:30:00,579.8666666666667,-4.239999999999895,0.0,90.0,70.60333333333334,584.81,0.0,70.47,20.236666666666668,,0.0,,,70.50666666666666,,,64.0,71.0,,,6.039999999999992,0.0
2025-02-28 04:45:00,594.6999999999999,4.240000000000009,0.0,90.33333333333333,70.83666666666666,592.5799999999999,0.0,70.47,21.616666666666664,,0.0,,,70.44,,,64.0,71.0,,,6.209999999999994,0.0
2025-02-28 05:00:00,602.4666666666667,2.1200000000000045,0.0,91.0,71.05333333333333,598.2266666666666,0.0,70.47,22.900000000000002,,0.0,,,70.39,,,64.0,71.0,,,6.670000000000002,0.0
2025-02-28 05:15:00,608.8266666666667,14.840000000000032,0.0,91.0,71.18333333333334,601.76,0.0,70.47,23.646666666666665,,0.0,,,70.39,,,64.0,71.0,,,7.030000000000001,0.0
2025-02-28 05:30:00,610.9433333333333,12.710000000000036,0.0,91.33333333333333,71.27,607.4133333333333,0.0,70.47,24.53,,0.0,,,70.38333333333333,,,64.0,71.0,,,7.270000000000003,0.0
2025-02-28 05:45:00,615.5350000000001,6.350000000000023,0.0,91.5,71.32,611.3,0.0,70.47,25.3,,0.0,,,70.38,,,64.0,71.0,,,7.520000000000003,0.0
2025-02-28 06:00:00,627.1899999999999,14.829999999999927,0.0,92.0,71.45666666666666,616.5933333333334,0.0,70.47,26.403333333333336,,0.0,,,70.36,,,64.0,71.0,,,7.859999999999992,0.0
2025-02-28 06:15:00,627.8966666666666,8.479999999999905,0.0,92.33333333333333,71.57000000000001,622.2433333333333,0.0,70.47,27.526666666666667,,0.0,,,70.35333333333334,,,64.0,71.0,,,8.200000000000003,0.0
2025-02-28 06:30:00,630.72,2.1200000000000045,0.0,92.83333333333333,71.7,627.8966666666666,0.0,70.47,28.633333333333336,,0.0,,,70.34,,,64.0,71.0,,,8.560000000000002,0.0
2025-02-28 06:45:00,630.7233333333332,0.0,0.0,93.0,71.85666666666667,632.84,0.0,70.47,29.703333333333333,,0.0,,,70.33999999999999,,,64.0,71.0,,,9.11,0.0
2025-02-28 07:00:00,632.84,-10.589999999999918,0.0,93.5,72.09,637.78,0.0,70.47,30.48,,0.0,,,70.35333333333334,,,64.0,71.0,,,9.36,0.0
2025-02-28 07:15:00,642.7266666666666,-10.590000000000032,0.0,94.0,72.24333333333334,642.02,0.0,70.47,31.223333333333333,,0.0,,,70.36,,,64.0,71.0,,,9.569999999999993,0.0
2025-02-28 07:30:00,643.4333333333333,4.240000000000009,0.0,94.0,72.49666666666667,645.5533333333333,0.0,70.47,32.02,,0.0,,,70.36,,,64.0,71.0,,,9.89,0.0
2025-02-28 07:45:00,647.67,-2.1200000000000045,0.0,94.0,72.72333333333333,649.0866666666667,0.0,70.47,32.733333333333334,,0.0,,,70.38,,,64.0,71.0,,,10.119999999999997,0.0
2025-02-28 08:00:00,654.7333333333333,6.350000000000023,0.0,94.0,72.86666666666666,651.2066666666666,0.0,70.47,33.1,,0.0,,,70.38666666666667,,,64.0,71.0,,,10.39,0.0
2025-02-28 08:15:00,656.8533333333334,6.350000000000023,0.0,94.0,73.07,653.3233333333334,0.0,70.47,33.6,,0.0,,,70.39,,,64.0,71.0,,,10.619999999999997,0.0
2025-02-28 08:30:00,649.79,0.0,0.0,94.16666666666667,73.22666666666667,656.1433333333333,0.0,70.47,34.07666666666666,,0.0,,,70.39,,,64.0,71.0,,,10.720000000000006,0.0
2025-02-28 08:45:00,663.9166666666666,,0.0,94.5,73.35333333333334,658.2633333333333,0.0,70.47,34.583333333333336,,0.0,,,70.39,,,64.0,71.0,,,,
2025-02-28 09:00:00,668.1533333333333,6.360000000000014,0.0,93.83333333333333,73.39,657.5566666666667,0.0,70.47,34.63333333333333,,0.0,,,70.42999999999999,,,64.0,71.0,,,11.14,0.0
2025-02-28 09:15:00,655.44,2.1200000000000045,0.0,92.33333333333333,72.99333333333334,654.0266666666666,0.0,70.47,33.81,,0.0,,,70.47,,,64.0,71.0,,,10.68,0.0
2025-02-28 09:30:00,658.2666666666668,8.470000000000027,0.0,92.5,72.70333333333333,653.3233333333334,0.0,70.47,33.583333333333336,,0.0,,,70.47666666666667,,,64.0,71.0,,,10.580000000000005,0.0
2025-02-28 09:45:00,666.74,10.600000000000023,0.0,92.66666666666667,72.69,657.5566666666667,0.0,70.47,34.49,,0.0,,,70.44333333333333,,,64.0,71.0,,,10.79,0.0
2025-02-28 10:00:00,666.0366666666667,-2.1200000000000045,0.0,93.0,72.83,663.21,0.0,70.47,35.42,,0.0,,,70.41,,,64.0,71.0,,,11.310000000000002,0.0
2025-02-28 10:15:00,665.33,-2.1200000000000045,0.0,93.33333333333333,72.95666666666666,666.0366666666667,0.0,70.47,36.053333333333335,,0.0,,,70.41,,,64.0,71.0,,,11.620000000000005,0.0
2025-02-28 10:30:00,669.5666666666667,12.709999999999923,0.0,93.5,73.20666666666666,669.5666666666667,0.0,70.47,36.63666666666666,,0.0,,,70.39666666666666,,,64.0,71.0,,,11.850000000000001,0.0
2025-02-28 10:45:00,666.74,-8.469999999999914,0.0,93.5,73.33666666666666,670.2733333333334,0.0,70.47,36.68666666666667,,0.0,,,70.43,,,64.0,71.0,,,12.019999999999996,0.0
2025-02-28 11:00:00,666.0333333333333,-6.360000000000014,0.0,93.66666666666667,73.23333333333333,669.5666666666667,0.0,70.47,36.70333333333333,,0.0,,,70.44333333333333,,,64.0,71.0,,,11.790000000000006,0.0
2025-02-28 11:15:00,667.4466666666667,8.480000000000018,0.0,94.0,73.40333333333332,670.9766666666666,0.0,70.47,36.913333333333334,,0.0,,,70.44333333333334,,,64.0,71.0,,,12.060000000000002,0.0
2025-02-28 11:30:00,668.1533333333333,0.0,0.0,94.0,73.41666666666667,670.27,0.0,70.47,36.86,,0.0,,,70.45333333333333,,,64.0,71.0,,,11.940000000000005,0.0
2025-02-28 11:45:00,675.92,6.349999999999909,0.0,94.16666666666667,73.35333333333334,668.1566666666668,0.0,70.47,36.54,,0.0,,,70.48,,,64.0,71.0,,,11.93,0.0
2025-02-28 12:00:00,675.22,19.069999999999936,0.0,94.33333333333333,72.84333333333332,667.45,0.0,70.47,36.27333333333333,,0.0,,,70.48666666666666,,,64.0,71.0,,,11.859999999999992,0.0
2025-02-28 12:15:00,666.7433333333333,0.0,0.0,94.5,72.85,672.39,0.0,70.47,37.303333333333335,,0.0,,,70.43666666666667,,,64.0,71.0,,,12.079999999999991,0.0
2025-02-28 12:30:00,675.9233333333333,-14.829999999999927,0.0,95.0,73.01333333333334,678.7466666666666,0.0,70.47,38.42666666666667,,0.0,,,70.39666666666666,,,64.0,71.0,,,12.979999999999997,0.0
2025-02-28 12:45:00,680.8666666666667,-8.480000000000018,0.0,95.0,73.36333333333333,681.5733333333333,0.0,70.47,39.06,,0.0,,,70.39,,,64.0,71.0,,,13.210000000000008,0.0
2025-02-28 13:00:00,685.81,-2.1200000000000045,0.0,95.0,73.57333333333334,680.16,0.0,70.47,38.79,,0.0,,,70.43333333333334,,,64.0,71.0,,,13.489999999999995,0.0
2025-02-28 13:15:00,677.3333333333334,4.240000000000009,0.0,94.83333333333333,73.17333333333333,670.2733333333334,0.0,70.47,36.85,,0.0,,,70.52666666666666,,,64.0,71.0,,,12.510000000000005,0.0
2025-02-28 13:30:00,663.2066666666666,-8.480000000000018,0.0,94.16666666666667,72.87333333333333,658.2666666666668,0.0,70.47,34.696666666666665,,0.0,,,70.60333333333334,,,64.0,71.0,,,12.050000000000004,0.0
2025-02-28 13:45:00,644.8433333333334,6.350000000000023,0.0,93.66666666666667,72.43333333333334,644.14,0.0,70.47,31.863333333333333,,0.0,,,70.67333333333333,,,64.0,71.0,,,10.5,0.0
2025-02-28 14:00:00,620.1266666666667,-10.589999999999918,0.0,92.5,72.22333333333334,625.7733333333334,0.0,70.47,28.343333333333334,,0.0,,,70.77333333333333,,,64.0,71.0,,,9.68,0.0
2025-02-28 14:15:00,615.8866666666667,2.1100000000000136,0.0,92.16666666666667,71.69666666666667,610.24,0.0,70.47,25.183333333333334,,0.0,,,70.80333333333334,,,64.0,71.0,,,7.960000000000008,0.0
2025-02-28 14:30:00,600.35,2.1200000000000045,0.0,91.83333333333333,71.46666666666667,597.5266666666666,0.0,70.47,22.77333333333333,,0.0,,,70.79666666666667,,,64.0,71.0,,,7.189999999999998,0.0
2025-02-28 14:45:00,591.8733333333333,10.590000000000032,0.0,91.33333333333333,71.29666666666667,585.5166666666667,0.0,70.47,20.476666666666667,,0.0,,,70.79,,,64.0,71.0,,,6.339999999999989,0.0
2025-02-28 15:00:00,583.3966666666666,-2.1200000000000045,0.0,91.0,71.40666666666667,575.63,0.0,70.47,18.57,,0.0,,,70.77,,,64.0,71.0,,,5.800000000000011,0.0
2025-02-28 15:15:00,556.5566666666667,-6.360000000000014,0.0,90.83333333333333,71.12666666666667,562.21,0.0,70.47,16.093333333333334,,0.0,,,70.79,,,64.0,71.0,,,4.950000000000003,0.0
2025-02-28 15:30:00,545.9633333333333,-2.1200000000000045,0.0,90.16666666666667,70.73,548.79,0.0,70.47,13.410000000000002,,0.0,,,70.79,,,64.0,71.0,,,4.239999999999995,0.0
2025-02-28 15:45:00,535.3733333333333,-10.589999999999918,0.0,89.83333333333333,69.83,538.1966666666667,0.0,70.47,11.166666666666666,,0.0,,,70.79,,,64.0,71.0,,,3.4299999999999926,0.0
2025-02-28 16:00:00,524.7766666666666,0.0,0.0,91.5,61.086666666666666,540.3166666666667,0.0,70.47,11.583333333333334,,0.0,,,70.66333333333334,,,64.0,71.0,,,3.1099999999999994,0.0
2025-02-28 16:15:00,570.6866666666666,-2.1200000000000045,0.0,93.5,61.656666666666666,566.4466666666667,0.0,70.47,16.643333333333334,,0.0,,,70.38333333333333,,,64.0,71.0,,,3.5,0.0
2025-02-28 16:30:00,605.2933333333334,-10.589999999999918,0.0,94.5,63.68,601.7633333333333,0.0,70.47,23.73,,0.0,,,70.12666666666667,,,64.0,71.0,,,5.239999999999995,0.0
2025-02-28 16:45:00,644.14,8.469999999999914,0.0,95.5,65.95333333333333,640.6066666666667,0.0,70.47,31.076666666666664,,0.0,,,69.92333333333333,,,64.0,71.0,,,7.479999999999997,0.0
2025-02-28 17:00:00,670.9766666666666,4.240000000000009,0.0,95.83333333333333,68.38,675.2166666666667,0.0,70.47,37.64333333333334,,0.0,,,69.83,,,64.0,71.0,,,9.649999999999991,0.0
2025-02-28 17:15:00,693.5799999999999,-8.470000000000027,0.0,96.33333333333333,70.47666666666667,698.5233333333334,0.0,70.47,42.20333333333334,,0.0,,,69.84333333333333,,,64.0,71.0,,,11.29,0.0
2025-02-28 17:30:00,710.5333333333333,-4.230000000000018,0.0,96.33333333333333,71.49,711.2333333333332,0.0,70.47,44.74,,0.0,,,69.92999999999999,,,64.0,71.0,,,12.739999999999995,0.0
2025-02-28 17:45:00,715.4766666666666,-2.1200000000000045,0.0,96.0,72.08999999999999,717.5933333333332,0.0,70.47,45.830000000000005,,0.0,,,70.06333333333333,,,64.0,71.0,,,13.280000000000001,0.0
2025-02-28 18:00:00,717.5933333333332,0.0,0.0,95.83333333333333,72.51333333333334,716.8866666666667,0.0,70.47,46.02333333333333,,0.0,,,70.19,,,64.0,71.0,,,13.219999999999999,0.0
2025-02-28 18:15:00,709.8233333333334,0.0,0.0,95.33333333333333,71.81,710.5333333333333,0.0,70.47,44.593333333333334,,0.0,,,70.33999999999999,,,64.0,71.0,,,12.980000000000004,0.0
2025-02-28 18:30:00,707.7033333333334,-10.600000000000023,0.0,95.0,71.71666666666667,705.59,0.0,70.47,43.67666666666667,,0.0,,,70.41666666666667,,,64.0,71.0,,,12.150000000000006,0.0
2025-02-28 18:45:00,690.7566666666667,-10.590000000000032,0.0,94.5,71.17333333333333,694.2833333333333,0.0,70.47,41.50333333333333,,0.0,,,70.52666666666667,,,64.0,71.0,,,11.43,0.0
2025-02-28 19:00:00,676.63,8.470000000000027,0.0,93.66666666666667,70.13333333333334,678.7466666666666,0.0,70.47,38.47666666666667,,0.0,,,70.63,,,64.0,71.0,,,10.920000000000002,0.0
2025-02-28 19:15:00,675.2133333333333,8.469999999999914,0.0,93.0,69.18666666666667,667.45,0.0,70.47,36.28666666666667,,0.0,,,70.67333333333333,,,64.0,71.0,,,9.679999999999993,0.0
2025-02-28 19:30:00,655.44,-4.240000000000009,0.0,92.83333333333333,68.89999999999999,661.09,0.0,70.47,35.13,,0.0,,,70.66333333333334,,,64.0,71.0,,,9.120000000000005,0.0
2025-02-28 19:45:00,663.21,2.1200000000000045,0.0,92.5,68.67333333333333,658.97,0.0,70.47,34.52333333333333,,0.0,,,70.62333333333333,,,64.0,71.0,,,8.659999999999997,0.0
2025-02-28 20:00:00,663.21,4.240000000000009,0.0,92.66666666666667,68.92666666666666,663.21,0.0,70.47,35.546666666666674,,0.0,,,70.54,,,64.0,71.0,,,9.059999999999995,0.0
2025-02-28 20:15:00,665.33,8.480000000000018,0.0,92.33333333333333,68.91333333333334,660.3833333333333,0.0,70.47,35.089999999999996,,0.0,,,70.54,,,64.0,71.0,,,8.939999999999998,0.0
2025-02-28 20:30:00,659.68,-2.1200000000000045,0.0,92.16666666666667,68.86666666666666,658.2633333333333,0.0,70.47,34.589999999999996,,0.0,,,70.54,,,64.0,71.0,,,8.799999999999997,0.0
2025-02-28 20:45:00,653.32,4.240000000000009,0.0,92.0,68.59333333333333,654.0266666666666,0.0,70.47,33.78333333333334,,0.0,,,70.55,,,64.0,71.0,,,8.550000000000004,0.0
2025-02-28 21:00:00,646.2566666666667,19.07000000000005,0.0,91.5,67.87666666666667,641.3133333333334,0.0,70.47,31.51,,0.0,,,70.63666666666667,,,64.0,71.0,,,8.069999999999993,0.0
2025-02-28 21:15:00,649.0866666666667,10.600000000000023,0.0,91.16666666666667,67.73666666666666,643.4333333333333,0.0,70.47,31.53,,0.0,,,70.57000000000001,,,64.0,71.0,,,7.430000000000007,0.0
2025-02-28 21:30:00,649.79,6.360000000000014,0.0,90.83333333333333,67.77333333333333,643.4333333333333,0.0,70.47,31.563333333333333,,0.0,,,70.54,,,64.0,71.0,,,7.740000000000002,0.0
2025-02-28 21:45:00,639.1966666666667,4.240000000000009,0.0,90.66666666666667,67.60666666666667,640.6066666666667,0.0,70.47,31.223333333333333,,0.0,,,70.54,,,64.0,71.0,,,7.709999999999994,0.0
2025-02-28 22:00:00,639.9,-2.1200000000000045,0.0,90.5,67.55,638.4866666666667,0.0,70.47,30.78333333333333,,0.0,,,70.54,,,64.0,71.0,,,7.539999999999992,0.0
2025-02-28 22:15:00,637.0766666666667,6.360000000000014,0.0,90.33333333333333,67.27666666666666,637.0733333333333,0.0,70.47,30.383333333333336,,0.0,,,70.53333333333335,,,64.0,71.0,,,7.490000000000002,0.0
2025-02-28 22:30:00,630.0166666666667,-4.230000000000018,0.0,90.16666666666667,67.19,634.9566666666666,0.0,70.47,29.983333333333334,,0.0,,,70.53333333333335,,,64.0,71.0,,,7.3700000000000045,0.0
2025-02-28 22:45:00,634.25,-6.3599999999999,0.0,90.0,66.89999999999999,632.1366666666667,0.0,70.47,29.536666666666665,,0.0,,,70.54,,,64.0,71.0,,,7.199999999999996,0.0
2025-02-28 23:00:00,627.8966666666666,2.1200000000000045,0.0,90.16666666666667,66.65666666666668,629.31,0.0,70.47,28.89,,0.0,,,70.54666666666667,,,64.0,71.0,,,7.030000000000001,0.0
2025-02-28 23:15:00,616.5933333333334,-8.480000000000018,0.0,90.33333333333333,66.32000000000001,627.19,0.0,70.47,28.393333333333334,,0.0,,,70.54666666666667,,,64.0,71.0,,,6.940000000000005,0.0
2025-02-28 23:30:00,622.95,-2.1200000000000045,0.0,90.5,66.02666666666666,627.19,0.0,70.47,28.35666666666667,,0.0,,,70.52,,,64.0,71.0,,,6.93,0.0
2025-02-28 23:45:00,637.0766666666667,-12.719999999999914,0.0,90.83333333333333,66.50333333333333,637.0766666666667,0.0,70.47,30.36,,0.0,,,70.41666666666667,,,64.0,71.0,,,7.1200000000000045,0.0
2025-03-01 00:00:00,643.4333333333333,-2.1200000000000045,0.0,91.66666666666667,67.10666666666667,645.5533333333333,0.0,70.47,31.983333333333334,,0.0,,,70.37666666666667,,,64.0,71.0,,,7.75,0.0
2025-03-01 00:15:00,658.2666666666668,4.230000000000018,0.0,92.66666666666667,68.13333333333333,660.3866666666667,0.0,70.47,34.76333333333333,,0.0,,,70.28666666666668,,,64.0,71.0,,,8.32,0.0
2025-03-01 00:30:00,667.4466666666667,8.469999999999914,0.0,93.33333333333333,68.75,666.7433333333333,0.0,70.47,36.233333333333334,,0.0,,,70.3,,,64.0,71.0,,,9.309999999999995,0.0
2025-03-01 00:45:00,665.3266666666667,-4.240000000000009,0.0,93.5,68.41666666666667,662.5033333333334,0.0,70.47,35.21666666666667,,0.0,,,70.38666666666667,,,64.0,71.0,,,9.229999999999997,0.0
2025-03-01 01:00:00,661.09,-12.710000000000036,0.0,93.83333333333333,69.08666666666666,672.3933333333333,0.0,70.47,37.10666666666666,,0.0,,,70.33666666666666,,,64.0,71.0,,,9.309999999999995,0.0
2025-03-01 01:15:00,683.6899999999999,-4.240000000000009,0.0,94.83333333333333,70.11333333333333,686.5166666666668,0.0,70.47,39.89333333333334,,0.0,,,70.27,,,64.0,71.0,,,10.469999999999992,0.0
2025-03-01 01:30:00,696.4033333333333,2.1200000000000045,0.0,95.5,70.62,691.4566666666666,0.0,70.47,40.876666666666665,,0.0,,,70.28666666666668,,,64.0,71.0,,,11.149999999999999,0.0
2025-03-01 01:45:00,692.1666666666666,-2.1200000000000045,0.0,95.33333333333333,70.5,689.3433333333332,0.0,70.47,40.50666666666667,,0.0,,,70.36666666666666,,,64.0,71.0,,,11.050000000000004,0.0
2025-03-01 02:00:00,693.5799999999999,6.360000000000014,0.0,95.33333333333333,70.57000000000001,692.87,0.0,70.47,41.19,,0.0,,,70.37333333333333,,,64.0,71.0,,,11.230000000000004,0.0
2025-03-01 02:15:00,698.5233333333334,-4.230000000000018,0.0,95.5,70.61,694.9900000000001,0.0,70.47,41.63,,0.0,,,70.38333333333333,,,64.0,71.0,,,11.5,0.0
2025-03-01 02:30:00,704.1700000000001,-6.360000000000014,0.0,95.83333333333333,70.80333333333333,697.8166666666666,0.0,70.47,42.07666666666667,,0.0,,,70.38666666666667,,,64.0,71.0,,,11.850000000000009,0.0
2025-03-01 02:45:00,693.5833333333334,6.360000000000014,0.0,96.0,70.98666666666666,699.9366666666666,0.0,70.47,42.526666666666664,,0.0,,,70.39666666666666,,,64.0,71.0,,,11.800000000000004,0.0
2025-03-01 03:00:00,703.4666666666667,16.949999999999932,0.0,96.0,71.09666666666668,699.23,0.0,70.47,42.46333333333333,,0.0,,,70.43,,,64.0,71.0,,,12.019999999999996,0.0
2025-03-01 03:15:00,694.2833333333333,2.1200000000000045,0.0,96.0,70.67,694.9900000000001,0.0,70.47,41.63,,0.0,,,70.47666666666667,,,64.0,71.0,,,11.640000000000008,0.0
2025-03-01 03:30:00,694.2866666666667,-6.350000000000023,0.0,95.83333333333333,70.61666666666667,691.4566666666666,0.0,70.47,41.19,,0.0,,,70.48666666666666,,,64.0,71.0,,,11.500000000000007,0.0
2025-03-01 03:45:00,696.4033333333333,0.0,0.0,96.0,70.54333333333334,691.4566666666666,0.0,70.47,41.04,,0.0,,,70.48666666666666,,,64.0,71.0,,,11.57,0.0
2025-03-01 04:00:00,691.46,-10.590000000000032,0.0,95.83333333333333,70.46666666666665,690.0466666666666,0.0,70.47,40.556666666666665,,0.0,,,70.5,,,64.0,71.0,,,11.389999999999993,0.0
2025-03-01 04:15:00,695.6999999999999,10.600000000000023,0.0,96.0,70.32666666666667,690.0466666666666,0.0,70.47,40.39,,0.0,,,70.5,,,64.0,71.0,,,11.409999999999997,0.0
2025-03-01 04:30:00,687.2233333333334,-6.360000000000014,0.0,95.66666666666667,70.00333333333333,688.64,0.0,70.47,40.23333333333333,,0.0,,,70.50666666666666,,,64.0,71.0,,,11.080000000000005,0.0
2025-03-01 04:45:00,690.755,8.470000000000027,0.0,95.5,70.065,688.64,0.0,70.47,40.435,,0.0,,,70.49000000000001,,,64.0,71.0,,,11.45000000000001,0.0
2025-03-01 05:00:00,687.93,2.1200000000000045,0.0,95.83333333333333,70.30666666666666,690.0466666666666,0.0,70.47,40.73,,0.0,,,70.47000000000001,,,64.0,71.0,,,11.539999999999992,0.0
2025-03-01 05:15:00,692.1666666666666,4.240000000000009,0.0,96.0,70.18333333333334,690.0466666666666,0.0,70.47,40.526666666666664,,0.0,,,70.48,,,64.0,71.0,,,11.359999999999992,0.0
2025-03-01 05:30:00,692.8733333333333,6.350000000000023,0.0,95.83333333333333,69.63666666666667,690.0500000000001,0.0,70.47,40.74333333333333,,0.0,,,70.47,,,64.0,71.0,,,11.170000000000002,0.0
2025-03-01 05:45:00,695.6999999999999,-8.470000000000027,0.0,96.33333333333333,74.48666666666666,695.6966666666667,0.0,70.47,41.81666666666667,,0.0,,,70.42333333333333,,,64.0,71.0,,,12.059999999999995,0.0
2025-03-01 06:00:00,674.51,0.0,0.0,95.0,71.45,676.6266666666667,0.0,70.47,38.12333333333333,,0.0,,,70.60666666666667,,,64.0,71.0,,,10.799999999999997,0.0
2025-03-01 06:15:00,676.63,-8.469999999999914,0.0,95.5,74.26666666666667,673.0966666666667,0.0,70.47,37.416666666666664,,0.0,,,70.59333333333333,,,64.0,71.0,,,10.850000000000001,0.0
2025-03-01 06:30:00,663.9166666666666,-2.1200000000000045,0.0,94.83333333333333,69.88,660.3833333333333,0.0,70.47,34.71666666666667,,0.0,,,70.66666666666667,,,64.0,71.0,,,9.089999999999996,0.0
2025-03-01 06:45:00,648.38,-6.350000000000023,0.0,94.5,75.35000000000001,653.3233333333334,0.0,70.47,33.346666666666664,,0.0,,,70.66333333333334,,,64.0,71.0,,,9.239999999999995,0.0
2025-03-01 07:00:00,634.9566666666666,12.710000000000036,0.0,93.33333333333333,67.47666666666667,629.3100000000001,0.0,70.47,29.046666666666667,,0.0,,,70.79,,,64.0,71.0,,,6.900000000000006,0.0
2025-03-01 07:15:00,631.4233333333333,4.240000000000009,0.0,93.83333333333333,73.13666666666667,632.1333333333333,0.0,70.47,29.41333333333333,,0.0,,,70.68,,,64.0,71.0,,,7.480000000000004,0.0
2025-03-01 07:30:00,621.54,-2.1200000000000045,0.0,92.83333333333333,73.33333333333333,619.4200000000001,0.0,70.47,27.163333333333338,,0.0,,,70.71,,,64.0,71.0,,,8.14,0.0
2025-03-01 07:45:00,595.4066666666666,-4.240000000000009,0.0,92.33333333333333,72.11,598.9366666666666,0.0,70.47,23.073333333333334,,0.0,,,70.80333333333334,,,64.0,71.0,,,7.010000000000005,0.0
2025-03-01 08:00:00,584.8100000000001,0.0,0.0,91.83333333333333,71.08333333333333,584.81,0.0,70.47,20.41333333333333,,0.0,,,70.81,,,64.0,71.0,,,6.159999999999997,0.0
2025-03-01 08:15:00,578.4566666666666,10.599999999999909,0.0,91.66666666666667,70.49,579.16,0.0,70.47,19.266666666666666,,0.0,,,70.74666666666667,,,64.0,71.0,,,5.72999999999999,0.0
2025-03-01 08:30:00,577.0433333333334,2.1200000000000045,0.0,91.66666666666667,70.29,577.7466666666668,0.0,70.47,18.923333333333332,,0.0,,,70.68,,,64.0,71.0,,,5.810000000000002,0.0
2025-03-01 08:45:00,574.2166666666667,2.1200000000000045,0.0,91.5,69.72000000000001,573.5133333333333,0.0,70.47,18.013333333333332,,0.0,,,70.65666666666667,,,64.0,71.0,,,5.590000000000003,0.0
2025-03-01 09:00:00,575.63,-10.590000000000032,0.0,91.66666666666667,69.75666666666667,579.8633333333333,0.0,70.47,19.253333333333334,,0.0,,,70.54666666666667,,,64.0,71.0,,,5.660000000000011,0.0
2025-03-01 09:15:00,580.5733333333334,4.239999999999895,0.0,92.0,69.66666666666667,581.2766666666668,0.0,70.47,19.563333333333333,,0.0,,,70.51333333333334,,,64.0,71.0,,,6.0,0.0
2025-03-01 09:30:00,588.3433333333332,6.360000000000014,0.0,92.83333333333333,70.03666666666668,591.8766666666667,0.0,70.47,21.48,,0.0,,,70.41666666666667,,,64.0,71.0,,,6.419999999999995,0.0
2025-03-01 09:45:00,597.52,2.1100000000000136,0.0,93.16666666666667,70.25666666666666,597.5233333333333,0.0,70.47,22.80333333333333,,0.0,,,70.38333333333333,,,64.0,71.0,,,6.999999999999993,0.0
2025-03-01 10:00:00,602.4666666666667,0.0,0.0,93.5,70.37,604.5866666666667,0.0,70.47,24.150000000000002,,0.0,,,70.35333333333334,,,64.0,71.0,,,7.310000000000009,0.0
2025-03-01 10:15:00,625.7766666666666,16.949999999999932,0.0,94.16666666666667,70.91666666666667,618.0066666666667,0.0,70.47,26.673333333333332,,0.0,,,70.29333333333334,,,64.0,71.0,,,7.880000000000003,0.0
2025-03-01 10:30:00,627.1866666666666,-4.240000000000009,0.0,94.83333333333333,71.33,627.8966666666666,0.0,70.47,28.59,,0.0,,,70.27,,,64.0,71.0,,,8.709999999999994,0.0
2025-03-01 10:45:00,634.96,-10.599999999999909,0.0,95.66666666666667,71.56,636.37,0.0,70.47,30.243333333333336,,0.0,,,70.27,,,64.0,71.0,,,9.25,0.0
2025-03-01 11:00:00,642.7266666666666,-2.1200000000000045,0.0,96.0,71.92999999999999,645.5533333333333,0.0,70.47,31.883333333333336,,0.0,,,70.27,,,64.0,71.0,,,9.959999999999994,0.0
2025-03-01 11:15:00,650.4966666666667,4.230000000000018,0.0,96.16666666666667,72.38,653.3233333333334,0.0,70.47,33.50333333333334,,0.0,,,70.27,,,64.0,71.0,,,10.630000000000003,0.0
2025-03-01 11:30:00,663.2066666666666,-12.710000000000036,0.0,96.5,72.64999999999999,661.7966666666667,0.0,70.47,35.11333333333334,,0.0,,,70.26333333333334,,,64.0,71.0,,,11.240000000000002,0.0
2025-03-01 11:45:00,669.565,0.0,0.0,96.75,73.015,668.51,0.0,70.47,36.47,,0.0,,,70.25999999999999,,,64.0,71.0,,,12.009999999999998,0.0
2025-03-01 12:00:00,677.3333333333334,6.360000000000014,0.0,96.83333333333333,73.50666666666667,677.3333333333334,0.0,70.47,38.22666666666667,,0.0,,,70.27,,,64.0,71.0,,,12.61,0.0
2025-03-01 12:15:00,678.04,-6.360000000000014,0.0,97.33333333333333,73.69,679.4533333333333,0.0,70.47,38.60333333333333,,0.0,,,70.32333333333334,,,64.0,71.0,,,13.18,0.0
2025-03-01 12:30:00,680.8633333333333,0.0,0.0,97.33333333333333,73.51666666666667,679.4533333333333,0.0,70.47,38.550000000000004,,0.0,,,70.37333333333333,,,64.0,71.0,,,13.089999999999996,0.0
2025-03-01 12:45:00,680.16,-2.1200000000000045,0.0,97.33333333333333,73.72333333333334,683.6933333333333,0.0,70.47,39.29666666666667,,0.0,,,70.38,,,64.0,71.0,,,13.369999999999997,0.0
2025-03-01 13:00:00,680.1566666666666,-10.600000000000023,0.0,97.5,73.74333333333333,687.2266666666666,0.0,70.47,40.16,,0.0,,,70.36666666666666,,,64.0,71.0,,,13.799999999999997,0.0
2025-03-01 13:15:00,690.7533333333334,-27.539999999999964,0.0,97.83333333333333,73.98,693.5766666666667,0.0,70.47,41.153333333333336,,0.0,,,70.35333333333334,,,64.0,71.0,,,14.209999999999994,0.0
2025-03-01 13:30:00,698.5233333333334,-16.950000000000045,0.0,98.16666666666667,75.13666666666667,707.0,0.0,70.47,43.879999999999995,,0.0,,,70.28666666666666,,,64.0,71.0,,,15.099999999999994,0.0
2025-03-01 13:45:00,721.1233333333333,14.830000000000041,0.0,98.66666666666667,75.75666666666666,713.3533333333334,0.0,70.47,45.28666666666667,,0.0,,,70.29333333333334,,,64.0,71.0,,,16.199999999999996,0.0
2025-03-01 14:00:00,719.7133333333333,8.479999999999905,0.0,98.66666666666667,75.61333333333333,712.6466666666666,0.0,70.47,44.839999999999996,,0.0,,,70.36666666666666,,,64.0,71.0,,,15.940000000000005,0.0
2025-03-01 14:15:00,710.5300000000001,-12.709999999999923,0.0,99.33333333333333,75.95666666666666,715.4733333333334,0.0,70.47,45.28666666666667,,0.0,,,70.38,,,64.0,71.0,,,16.189999999999998,0.0
2025-03-01 14:30:00,708.4133333333334,-6.349999999999909,0.0,99.0,76.09666666666666,715.4733333333334,0.0,70.47,45.56,,0.0,,,70.39666666666666,,,64.0,71.0,,,16.139999999999993,0.0
2025-03-01 14:45:00,709.1166666666667,12.710000000000036,0.0,98.66666666666667,76.29666666666667,709.8266666666667,0.0,70.47,44.51666666666667,,0.0,,,70.47,,,64.0,71.0,,,16.300000000000004,0.0
2025-03-01 15:00:00,707.0,-2.1200000000000045,0.0,98.16666666666667,75.67999999999999,702.7633333333333,0.0,70.47,43.120000000000005,,0.0,,,70.52666666666666,,,64.0,71.0,,,15.429999999999993,0.0
2025-03-01 15:15:00,706.2933333333334,-4.240000000000009,0.0,98.16666666666667,75.66,699.23,0.0,70.47,42.419999999999995,,0.0,,,70.54,,,64.0,71.0,,,15.069999999999993,0.0
2025-03-01 15:30:00,692.1633333333333,-4.240000000000009,0.0,97.66666666666667,74.94333333333333,688.6366666666667,0.0,70.47,40.36333333333334,,0.0,,,70.60666666666667,,,64.0,71.0,,,14.789999999999992,0.0
2025-03-01 15:45:00,678.04,0.0,0.0,97.16666666666667,74.45666666666666,682.28,0.0,70.47,39.02,,0.0,,,70.61666666666666,,,64.0,71.0,,,13.619999999999997,0.0
2025-03-01 16:00:00,683.6933333333333,6.360000000000014,0.0,97.16666666666667,74.77,683.6933333333333,0.0,70.47,39.43666666666667,,0.0,,,70.55,,,64.0,71.0,,,13.509999999999998,0.0
2025-03-01 16:15:00,681.57,8.470000000000027,0.0,97.16666666666667,74.61,682.28,0.0,70.47,39.1,,0.0,,,70.54666666666667,,,64.0,71.0,,,13.71,0.0
2025-03-01 16:30:00,675.2166666666667,-8.480000000000018,0.0,96.83333333333333,74.38333333333334,679.4533333333333,0.0,70.47,38.52333333333333,,0.0,,,70.54666666666667,,,64.0,71.0,,,13.420000000000002,0.0
2025-03-01 16:45:00,678.7466666666666,6.360000000000014,0.0,97.0,74.33666666666666,677.3333333333334,0.0,70.47,38.123333333333335,,0.0,,,70.54,,,64.0,71.0,,,13.259999999999998,0.0
2025-03-01 17:00:00,679.4533333333333,2.1200000000000045,0.0,96.66666666666667,74.33666666666666,675.2133333333333,0.0,70.47,37.73,,0.0,,,70.54,,,64.0,71.0,,,13.29,0.0
2025-03-01 17:15:00,668.8566666666667,-14.829999999999927,0.0,96.5,74.50666666666666,672.3866666666667,0.0,70.47,37.20333333333333,,0.0,,,70.54,,,64.0,71.0,,,12.840000000000003,0.0
2025-03-01 17:30:00,665.3266666666667,4.2299999999999045,0.0,96.66666666666667,74.14333333333333,668.8633333333333,0.0,70.47,36.626666666666665,,0.0,,,70.54,,,64.0,71.0,,,12.419999999999995,0.0
2025-03-01 17:45:00,661.09,-8.480000000000018,0.0,96.5,74.17,666.7433333333333,0.0,70.47,36.163333333333334,,0.0,,,70.54,,,64.0,71.0,,,12.32,0.0
2025-03-01 18:00:00,671.6833333333333,8.469999999999914,0.0,96.5,73.71666666666667,664.6233333333333,0.0,70.47,35.593333333333334,,0.0,,,70.54,,,64.0,71.0,,,12.020000000000003,0.0
2025-03-01 18:15:00,661.09,8.469999999999914,0.0,96.16666666666667,73.70666666666666,661.7966666666667,0.0,70.47,35.14333333333334,,0.0,,,70.54,,,64.0,71.0,,,11.810000000000002,0.0
2025-03-01 18:30:00,656.8566666666667,-8.470000000000027,0.0,95.83333333333333,73.45333333333333,659.6766666666667,0.0,70.47,34.663333333333334,,0.0,,,70.54,,,64.0,71.0,,,11.640000000000008,0.0
2025-03-01 18:45:00,652.6166666666667,-8.470000000000027,0.0,95.83333333333333,72.97000000000001,656.85,0.0,70.47,34.25666666666667,,0.0,,,70.54,,,64.0,71.0,,,11.530000000000008,0.0
2025-03-01 19:00:00,665.33,12.720000000000027,0.0,95.5,73.03666666666668,655.4366666666666,0.0,70.47,33.973333333333336,,0.0,,,70.52666666666666,,,64.0,71.0,,,11.500000000000007,0.0
2025-03-01 19:15:00,656.1466666666666,6.360000000000014,0.0,95.5,73.29666666666667,654.0266666666666,0.0,70.47,33.71333333333334,,0.0,,,70.52,,,64.0,71.0,,,10.89,0.0
2025-03-01 19:30:00,653.32,-2.1200000000000045,0.0,95.0,73.56333333333333,651.2066666666666,0.0,70.47,33.153333333333336,,0.0,,,70.53333333333335,,,64.0,71.0,,,11.18,0.0
2025-03-01 19:45:00,658.2633333333333,25.41999999999996,0.0,94.5,72.59666666666666,643.4333333333333,0.0,70.47,31.55666666666667,,0.0,,,70.57333333333334,,,64.0,71.0,,,10.719999999999992,0.0
2025-03-01 20:00:00,638.4866666666667,4.230000000000018,0.0,94.16666666666667,71.57,634.9599999999999,0.0,70.47,30.093333333333334,,0.0,,,70.61333333333333,,,64.0,71.0,,,10.040000000000006,0.0
2025-03-01 20:15:00,637.78,-4.240000000000009,0.0,94.33333333333333,71.96666666666667,638.4866666666667,0.0,70.47,30.679999999999996,,0.0,,,70.54,,,64.0,71.0,,,10.100000000000001,0.0
2025-03-01 20:30:00,644.14,10.600000000000023,0.0,94.0,71.52666666666666,636.3666666666667,0.0,70.47,30.22666666666667,,0.0,,,70.54,,,64.0,71.0,,,10.300000000000004,0.0
2025-03-01 20:45:00,635.6633333333333,6.360000000000014,0.0,94.0,71.24000000000001,634.2533333333332,0.0,70.47,29.856666666666666,,0.0,,,70.54,,,64.0,71.0,,,9.910000000000004,0.0
2025-03-01 21:00:00,634.2533333333332,2.1100000000000136,0.0,94.0,71.20666666666666,633.55,0.0,70.47,29.766666666666666,,0.0,,,70.52666666666666,,,64.0,71.0,,,9.849999999999994,0.0
2025-03-01 21:15:00,633.55,0.0,0.0,94.0,71.22666666666667,634.2533333333332,0.0,70.47,29.856666666666666,,0.0,,,70.5,,,64.0,71.0,,,9.799999999999997,0.0
2025-03-01 21:30:00,644.14,8.480000000000018,0.0,94.5,71.15666666666667,642.7266666666666,0.0,70.47,31.3,,0.0,,,70.42333333333333,,,64.0,71.0,,,9.959999999999994,0.0
2025-03-01 21:45:00,655.44,10.590000000000032,0.0,94.5,71.40333333333334,647.6733333333333,0.0,70.47,32.44,,0.0,,,70.39,,,64.0,71.0,,,10.769999999999996,0.0
2025-03-01 22:00:00,646.2633333333333,-16.950000000000045,0.0,94.5,71.63666666666666,651.2066666666666,0.0,70.47,33.07333333333333,,0.0,,,70.39,,,64.0,71.0,,,11.109999999999992,0.0
2025-03-01 22:15:00,652.6166666666667,-2.1200000000000045,0.0,94.5,71.75666666666666,653.3233333333334,0.0,70.47,33.53333333333333,,0.0,,,70.39,,,64.0,71.0,,,11.289999999999992,0.0
2025-03-01 22:30:00,654.7333333333333,6.360000000000014,0.0,94.66666666666667,71.50333333333333,653.32,0.0,70.47,33.56666666666667,,0.0,,,70.42333333333333,,,64.0,71.0,,,11.36,0.0
2025-03-01 22:45:00,654.0266666666666,0.0,0.0,94.83333333333333,71.58,656.1433333333333,0.0,70.47,34.166666666666664,,0.0,,,70.41,,,64.0,71.0,,,11.339999999999996,0.0
2025-03-01 23:00:00,658.2633333333333,0.0,0.0,94.83333333333333,71.31666666666666,653.32,0.0,70.47,33.43,,0.0,,,70.47333333333334,,,64.0,71.0,,,11.599999999999994,0.0
2025-03-01 23:15:00,641.3133333333334,-8.480000000000018,0.0,94.5,70.88333333333334,648.38,0.0,70.47,32.61333333333334,,0.0,,,70.5,,,64.0,71.0,,,11.160000000000004,0.0
2025-03-01 23:30:00,645.5533333333333,-8.480000000000018,0.0,95.33333333333333,70.80666666666667,652.6166666666667,0.0,70.47,33.266666666666666,,0.0,,,70.45666666666666,,,64.0,71.0,,,11.059999999999995,0.0
2025-03-01 23:45:00,663.9133333333333,-2.1200000000000045,0.0,95.83333333333333,71.16000000000001,661.09,0.0,70.47,34.99,,0.0,,,70.39,,,64.0,71.0,,,11.909999999999997,0.0
2025-03-02 00:00:00,662.5033333333334,0.0,0.0,96.5,71.59333333333333,668.86,0.0,70.47,36.516666666666666,,0.0,,,70.35000000000001,,,64.0,71.0,,,12.310000000000002,0.0
2025-03-02 00:15:00,685.81,12.710000000000036,0.0,97.16666666666667,72.74666666666667,685.1066666666666,0.0,70.47,39.660000000000004,,0.0,,,70.26333333333334,,,64.0,71.0,,,13.600000000000001,0.0
2025-03-02 00:30:00,695.6999999999999,-6.350000000000023,0.0,97.5,73.35333333333334,694.2833333333333,0.0,70.47,41.410000000000004,,0.0,,,70.25666666666666,,,64.0,71.0,,,14.329999999999998,0.0
2025-03-02 00:45:00,710.5300000000001,4.240000000000009,0.0,98.0,73.86,703.4699999999999,0.0,70.47,43.22666666666667,,0.0,,,70.25,,,64.0,71.0,,,15.160000000000004,0.0
2025-03-02 01:00:00,711.9433333333333,-12.710000000000036,0.0,98.5,74.28333333333333,712.6466666666666,0.0,70.47,44.913333333333334,,0.0,,,70.25,,,64.0,71.0,,,15.839999999999996,0.0
2025-03-02 01:15:00,729.6,10.600000000000023,0.0,98.83333333333333,74.73,720.42,0.0,70.47,46.48333333333333,,0.0,,,70.25666666666666,,,64.0,71.0,,,16.580000000000005,0.0
2025-03-02 01:30:00,721.8299999999999,-14.839999999999918,0.0,99.16666666666667,75.10333333333334,728.1866666666666,0.0,70.47,48.0,,0.0,,,70.26333333333334,,,64.0,71.0,,,17.31000000000001,0.0
2025-03-02 01:45:00,745.1366666666667,-4.240000000000009,0.0,99.33333333333333,75.46333333333332,734.5433333333334,0.0,70.47,49.21333333333333,,0.0,,,70.27333333333333,,,64.0,71.0,,,17.840000000000003,0.0
2025-03-02 02:00:00,737.3733333333333,-6.350000000000023,0.0,97.5,75.35666666666667,733.13,0.0,70.47,48.96666666666667,,0.0,,,70.36,,,64.0,71.0,,,18.080000000000005,0.0
2025-03-02 02:15:00,728.8966666666666,-12.710000000000036,0.0,97.66666666666667,75.34333333333333,734.5433333333334,0.0,70.47,49.28,,0.0,,,70.38,,,64.0,71.0,,,18.080000000000005,0.0
2025-03-02 02:30:00,734.5466666666666,-21.190000000000055,0.0,97.83333333333333,75.43333333333334,739.4900000000001,0.0,70.47,50.076666666666675,,0.0,,,70.38,,,64.0,71.0,,,18.43,0.0
2025-03-02 02:45:00,730.31,-14.830000000000041,0.0,98.0,75.60666666666667,741.61,0.0,70.47,50.63666666666666,,0.0,,,70.38333333333333,,,64.0,71.0,,,18.699999999999996,0.0
2025-03-02 03:00:00,743.7266666666668,-4.240000000000009,0.0,97.83333333333333,75.8,743.73,0.0,70.47,51.083333333333336,,0.0,,,70.39,,,64.0,71.0,,,18.81000000000001,0.0
2025-03-02 03:15:00,747.2566666666667,4.230000000000018,0.0,98.0,75.91333333333334,746.5533333333333,0.0,70.47,51.54,,0.0,,,70.39,,,64.0,71.0,,,19.120000000000005,0.0
2025-03-02 03:30:00,753.6133333333333,2.1200000000000045,0.0,98.16666666666667,76.00999999999999,749.3733333333333,0.0,70.47,52.13666666666666,,0.0,,,70.39,,,64.0,71.0,,,19.35,0.0
2025-03-02 03:45:00,754.32,-2.1200000000000045,0.0,98.0,76.14333333333333,752.9066666666668,0.0,70.47,52.70666666666667,,0.0,,,70.39666666666666,,,64.0,71.0,,,19.519999999999996,0.0
2025-03-02 04:00:00,761.3833333333333,-8.470000000000027,0.0,98.33333333333333,76.28666666666668,755.0266666666666,0.0,70.47,53.193333333333335,,0.0,,,70.40333333333332,,,64.0,71.0,,,19.78000000000001,0.0
2025-03-02 04:15:00,761.3833333333333,4.239999999999895,0.0,98.16666666666667,76.37333333333333,757.8533333333334,0.0,70.47,53.73,,0.0,,,70.40333333333332,,,64.0,71.0,,,19.949999999999996,0.0
2025-03-02 04:30:00,762.7966666666666,2.1200000000000045,0.0,98.33333333333333,76.44,759.9733333333334,0.0,70.47,54.06666666666666,,0.0,,,70.41,,,64.0,71.0,,,20.15,0.0
2025-03-02 04:45:00,757.8533333333334,-10.599999999999909,0.0,98.33333333333333,76.34666666666666,757.8533333333334,0.0,70.47,53.803333333333335,,0.0,,,70.44333333333334,,,64.0,71.0,,,20.240000000000002,0.0
2025-03-02 05:00:00,752.2033333333334,-2.119999999999891,0.0,98.33333333333333,76.32666666666667,757.1466666666666,0.0,70.47,53.65,,0.0,,,70.46666666666667,,,64.0,71.0,,,20.249999999999993,0.0
2025-03-02 05:15:00,756.44,10.599999999999909,0.0,98.0,76.19,755.7333333333335,0.0,70.47,53.379999999999995,,0.0,,,70.47666666666667,,,64.0,71.0,,,20.060000000000002,0.0
2025-03-02 05:30:00,764.2066666666666,10.589999999999918,0.0,98.0,76.17,757.1466666666666,0.0,70.47,53.593333333333334,,0.0,,,70.47,,,64.0,71.0,,,20.059999999999995,0.0
2025-03-02 05:45:00,755.0266666666666,-10.599999999999909,0.0,98.16666666666667,76.26333333333334,758.56,0.0,70.47,53.98,,0.0,,,70.45,,,64.0,71.0,,,20.239999999999995,0.0
2025-03-02 06:00:00,759.9733333333334,0.0,0.0,98.33333333333333,76.53333333333333,763.5066666666667,0.0,70.47,54.836666666666666,,0.0,,,70.43,,,64.0,71.0,,,20.33,0.0
2025-03-02 06:15:00,757.8533333333334,-8.479999999999905,0.0,98.5,76.45,762.7999999999998,0.0,70.47,54.68666666666667,,0.0,,,70.45,,,64.0,71.0,,,20.739999999999995,0.0
2025-03-02 06:30:00,763.5033333333334,-2.1200000000000045,0.0,98.33333333333333,76.38333333333333,764.21,0.0,70.47,54.826666666666675,,0.0,,,70.45,,,64.0,71.0,,,20.529999999999994,0.0
2025-03-02 06:45:00,768.4466666666667,-4.230000000000018,0.0,98.66666666666667,76.69333333333333,769.8566666666666,0.0,70.47,56.04333333333333,,0.0,,,70.41,,,64.0,71.0,,,21.049999999999997,0.0
2025-03-02 07:00:00,769.86,10.600000000000023,0.0,98.66666666666667,76.73,769.15,0.0,70.47,56.01333333333333,,0.0,,,70.43,,,64.0,71.0,,,21.200000000000003,0.0
2025-03-02 07:15:00,768.4499999999999,-2.1100000000000136,0.0,98.5,76.49666666666667,767.7366666666667,0.0,70.47,55.616666666666674,,0.0,,,70.46333333333332,,,64.0,71.0,,,20.949999999999996,0.0
2025-03-02 07:30:00,770.5633333333334,0.0,0.0,98.66666666666667,76.69666666666667,772.6833333333334,0.0,70.47,56.550000000000004,,0.0,,,70.42999999999999,,,64.0,71.0,,,20.959999999999994,0.0
2025-03-02 07:45:00,781.8666666666667,8.480000000000018,0.0,99.0,76.85000000000001,775.5099999999999,0.0,70.47,57.18,,0.0,,,70.41666666666667,,,64.0,71.0,,,21.43,0.0
2025-03-02 08:00:00,774.8033333333333,12.710000000000036,0.0,99.0,76.72333333333334,773.39,0.0,70.47,56.843333333333334,,0.0,,,70.45666666666666,,,64.0,71.0,,,21.580000000000005,0.0
2025-03-02 08:15:00,785.3966666666666,6.360000000000014,0.0,99.0,76.78333333333333,776.9233333333333,0.0,70.47,57.50333333333333,,0.0,,,70.43,,,64.0,71.0,,,21.470000000000006,0.0
2025-03-02 08:30:00,783.9866666666667,2.1200000000000045,0.0,99.33333333333333,76.85000000000001,776.9233333333333,0.0,70.47,57.60333333333333,,0.0,,,70.44333333333333,,,64.0,71.0,,,21.949999999999996,0.0
2025-03-02 08:45:00,782.57,8.470000000000027,0.0,99.0,76.84666666666668,780.4566666666666,0.0,70.47,58.02,,0.0,,,70.43,,,64.0,71.0,,,21.759999999999998,0.0
2025-03-02 09:00:00,781.16,0.0,0.0,99.33333333333333,76.75666666666666,779.75,0.0,70.47,58.02,,0.0,,,70.45,,,64.0,71.0,,,21.770000000000003,0.0
2025-03-02 09:15:00,780.4566666666666,-2.1200000000000045,0.0,99.33333333333333,76.91666666666667,783.2800000000001,0.0,70.47,58.53,,0.0,,,70.43,,,64.0,71.0,,,22.090000000000003,0.0
2025-03-02 09:30:00,776.2166666666667,-12.710000000000036,0.0,97.33333333333333,77.09333333333333,786.8066666666667,0.0,70.47,59.29666666666666,,0.0,,,70.41,,,64.0,71.0,,,22.38000000000001,0.0
2025-03-02 09:45:00,793.8733333333333,2.1200000000000045,0.0,96.5,77.14,788.2199999999999,0.0,70.47,59.68000000000001,,0.0,,,70.41,,,64.0,71.0,,,22.4,0.0
2025-03-02 10:00:00,788.93,-8.470000000000027,0.0,96.16666666666667,77.17333333333333,788.9266666666667,0.0,70.47,59.696666666666665,,0.0,,,70.43666666666667,,,64.0,71.0,,,22.49000000000001,0.0
2025-03-02 10:15:00,788.2199999999999,0.0,0.0,96.33333333333333,77.22666666666667,789.6333333333333,0.0,70.47,59.74333333333333,,0.0,,,70.45,,,64.0,71.0,,,22.46,0.0
2025-03-02 10:30:00,791.7566666666667,2.1200000000000045,0.0,96.33333333333333,77.26,789.6333333333333,0.0,70.47,59.82333333333333,,0.0,,,70.45666666666666,,,64.0,71.0,,,22.60000000000001,0.0
2025-03-02 10:45:00,791.7533333333334,-2.1200000000000045,0.0,96.16666666666667,77.17333333333333,789.6333333333333,0.0,70.47,59.76666666666667,,0.0,,,70.45666666666666,,,64.0,71.0,,,22.510000000000005,0.0
2025-03-02 11:00:00,790.3433333333334,2.1200000000000045,0.0,96.0,77.06666666666666,789.6333333333333,0.0,70.47,59.78333333333333,,0.0,,,70.47,,,64.0,71.0,,,22.58,0.0
2025-03-02 11:15:00,794.5799999999999,10.599999999999909,0.0,96.33333333333333,77.22,793.8733333333333,0.0,70.47,60.70333333333334,,0.0,,,70.43,,,64.0,71.0,,,22.75,0.0
2025-03-02 11:30:00,787.5166666666668,-8.480000000000018,0.0,96.16666666666667,77.21666666666667,793.8733333333333,0.0,70.47,60.54333333333333,,0.0,,,70.45,,,64.0,71.0,,,22.979999999999997,0.0
2025-03-02 11:45:00,788.2233333333334,-14.830000000000041,0.0,96.5,77.21,794.58,0.0,70.47,60.870000000000005,,0.0,,,70.44333333333333,,,64.0,71.0,,,22.9,0.0
2025-03-02 12:00:00,803.0566666666667,2.1200000000000045,0.0,96.66666666666667,77.31666666666666,799.5266666666666,0.0,70.47,61.836666666666666,,0.0,,,70.41666666666667,,,64.0,71.0,,,23.240000000000002,0.0
2025-03-02 12:15:00,807.2933333333334,2.119999999999891,0.0,96.66666666666667,77.40333333333334,803.0566666666667,0.0,70.47,62.54666666666666,,0.0,,,70.40333333333332,,,64.0,71.0,,,23.300000000000004,0.0
2025-03-02 12:30:00,797.4033333333333,-10.589999999999918,0.0,96.5,77.56666666666666,805.8766666666667,0.0,70.47,63.00666666666667,,0.0,,,70.40333333333332,,,64.0,71.0,,,23.479999999999997,0.0
2025-03-02 12:45:00,802.35,2.119999999999891,0.0,96.83333333333333,77.60000000000001,803.0566666666667,0.0,70.47,62.576666666666675,,0.0,,,70.45666666666666,,,64.0,71.0,,,23.489999999999995,0.0
2025-03-02 13:00:00,793.8733333333333,-6.3599999999999,0.0,96.83333333333333,77.67333333333333,800.94,0.0,70.47,62.10333333333333,,0.0,,,70.47666666666667,,,64.0,71.0,,,23.450000000000003,0.0
2025-03-02 13:15:00,798.1133333333333,6.3599999999999,0.0,96.5,77.83666666666666,796.7000000000002,0.0,70.47,61.410000000000004,,0.0,,,70.5,,,64.0,71.0,,,23.130000000000003,0.0
2025-03-02 13:30:00,793.1666666666666,0.0,0.0,96.5,77.73666666666666,793.1666666666666,0.0,70.47,60.70666666666667,,0.0,,,70.52,,,64.0,71.0,,,23.04,0.0
