time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 21:45:00,616.5933333333334,-4.240000000000009,0.0,84.0,67.41666666666667,616.5933333333334,0.0,70.47,26.41,,0.0,,,70.65333333333334,,,64.0,71.0,,,6.3799999999999955,0.0
2025-03-10 22:00:00,608.8266666666667,21.18999999999994,0.0,83.83333333333333,66.84333333333333,608.12,0.0,70.47,24.790000000000003,,0.0,,,70.67333333333333,,,64.0,71.0,,,5.890000000000001,0.0
2025-03-10 22:15:00,600.3533333333334,8.480000000000018,0.0,83.5,66.38,600.3466666666667,0.0,70.47,23.233333333333334,,0.0,,,70.66666666666667,,,64.0,71.0,,,5.579999999999991,0.0
2025-03-10 22:30:00,589.0466666666667,8.470000000000027,0.0,83.33333333333333,65.95333333333333,592.5833333333334,0.0,70.47,21.833333333333332,,0.0,,,70.66,,,64.0,71.0,,,5.210000000000001,0.0
2025-03-10 22:45:00,577.0433333333334,-8.479999999999905,0.0,83.16666666666667,65.42999999999999,584.81,0.0,70.47,20.29,,0.0,,,70.67333333333333,,,64.0,71.0,,,5.009999999999991,0.0
2025-03-10 23:00:00,574.2166666666667,-6.350000000000023,0.0,83.0,64.88666666666666,577.0433333333334,0.0,70.47,18.86,,0.0,,,70.66,,,64.0,71.0,,,4.589999999999996,0.0
2025-03-10 23:15:00,558.68,4.240000000000009,0.0,82.16666666666667,63.81333333333333,560.09,0.0,70.47,15.540000000000001,,0.0,,,70.75333333333333,,,64.0,71.0,,,4.240000000000002,0.0
2025-03-10 23:30:00,545.2566666666667,-2.1200000000000045,0.0,81.5,62.29,539.61,0.0,70.47,11.446666666666667,,0.0,,,70.83333333333333,,,64.0,71.0,,,2.8299999999999983,0.0
2025-03-10 23:45:00,554.4399999999999,0.0,0.0,81.5,62.25333333333333,550.2033333333333,0.0,70.47,13.186666666666667,,0.0,,,70.64,,,64.0,71.0,,,2.219999999999999,0.0
2025-03-11 00:00:00,570.6866666666666,10.600000000000023,0.0,82.16666666666667,63.18666666666667,570.6833333333334,0.0,70.47,17.573333333333334,,0.0,,,70.41666666666667,,,64.0,71.0,,,3.539999999999999,0.0
2025-03-11 00:15:00,594.6999999999999,0.0,0.0,83.16666666666667,64.44333333333334,594.6999999999999,0.0,70.47,22.096666666666668,,0.0,,,70.24333333333333,,,64.0,71.0,,,4.950000000000003,0.0
2025-03-11 00:30:00,618.0066666666667,-4.240000000000009,0.0,84.5,65.52999999999999,618.0066666666667,0.0,70.47,26.826666666666668,,0.0,,,70.13666666666667,,,64.0,71.0,,,5.999999999999993,0.0
2025-03-11 00:45:00,644.14,10.590000000000032,0.0,85.83333333333333,66.94333333333333,646.26,0.0,70.47,32.05,,0.0,,,70.01,,,64.0,71.0,,,7.330000000000005,0.0
2025-03-11 01:00:00,672.39,-6.360000000000014,0.0,87.5,68.34333333333333,668.1533333333333,0.0,70.47,36.29666666666666,,0.0,,,69.98,,,64.0,71.0,,,9.030000000000001,0.0
2025-03-11 01:15:00,682.2766666666666,-19.069999999999936,0.0,88.33333333333333,69.74333333333333,687.93,0.0,70.47,40.03,,0.0,,,69.98,,,64.0,71.0,,,10.279999999999994,0.0
2025-03-11 01:30:00,694.9933333333333,0.0,0.0,89.0,70.77999999999999,703.4699999999999,0.0,70.47,43.026666666666664,,0.0,,,70.01,,,64.0,71.0,,,11.649999999999999,0.0
2025-03-11 01:45:00,716.18,19.069999999999936,0.0,89.66666666666667,71.12,709.8233333333334,0.0,70.47,44.35333333333333,,0.0,,,70.10666666666667,,,64.0,71.0,,,12.140000000000008,0.0
2025-03-11 02:00:00,708.41,0.0,0.0,90.0,71.36333333333333,713.3533333333334,0.0,70.47,45.23333333333333,,0.0,,,70.18333333333334,,,64.0,71.0,,,12.870000000000005,0.0
2025-03-11 02:15:00,724.66,6.360000000000014,0.0,90.0,71.49,716.18,0.0,70.47,45.74333333333334,,0.0,,,70.26333333333334,,,64.0,71.0,,,12.909999999999997,0.0
2025-03-11 02:30:00,713.3566666666666,2.1200000000000045,0.0,90.16666666666667,71.49666666666667,714.7666666666668,0.0,70.47,45.473333333333336,,0.0,,,70.34333333333332,,,64.0,71.0,,,13.459999999999994,0.0
2025-03-11 02:45:00,713.3566666666666,-12.710000000000036,0.0,90.0,71.35333333333334,712.6466666666666,0.0,70.47,45.04333333333333,,0.0,,,70.39,,,64.0,71.0,,,12.909999999999997,0.0
2025-03-11 03:00:00,712.6466666666666,-2.119999999999891,0.0,90.16666666666667,71.16000000000001,709.12,0.0,70.47,44.376666666666665,,0.0,,,70.44666666666667,,,64.0,71.0,,,13.000000000000007,0.0
2025-03-11 03:15:00,701.3466666666667,-10.600000000000023,0.0,90.0,70.58,706.2966666666667,0.0,70.47,43.666666666666664,,0.0,,,70.48666666666666,,,64.0,71.0,,,12.619999999999997,0.0
2025-03-11 03:30:00,701.35,-2.1200000000000045,0.0,89.83333333333333,76.35666666666667,699.9366666666666,0.0,70.47,42.583333333333336,,0.0,,,70.53666666666668,,,64.0,71.0,,,12.949999999999996,0.0
2025-03-11 03:45:00,674.51,-8.480000000000018,0.0,88.66666666666667,69.74333333333334,679.4533333333333,0.0,70.47,38.656666666666666,,0.0,,,70.67333333333333,,,64.0,71.0,,,10.769999999999996,0.0
2025-03-11 04:00:00,668.8566666666667,-19.069999999999936,0.0,88.83333333333333,68.48,675.2133333333333,0.0,70.47,37.75333333333334,,0.0,,,70.64666666666666,,,64.0,71.0,,,10.419999999999995,0.0
2025-03-11 04:15:00,675.9233333333333,-4.240000000000009,0.0,89.33333333333333,73.8,681.5733333333333,0.0,70.47,39.1,,0.0,,,70.54,,,64.0,71.0,,,10.93,0.0
2025-03-11 04:30:00,656.8533333333334,-12.709999999999923,0.0,88.33333333333333,71.52333333333333,665.3266666666667,0.0,70.47,35.776666666666664,,0.0,,,70.65666666666668,,,64.0,71.0,,,10.709999999999994,0.0
2025-03-11 04:45:00,658.2633333333333,0.0,0.0,88.16666666666667,73.62,655.44,0.0,70.47,33.93333333333334,,0.0,,,70.68,,,64.0,71.0,,,9.08999999999999,0.0
2025-03-11 05:00:00,642.7266666666666,4.230000000000018,0.0,87.33333333333333,73.09666666666666,637.08,0.0,70.47,30.256666666666664,,0.0,,,70.76666666666667,,,64.0,71.0,,,9.659999999999997,0.0
2025-03-11 05:15:00,618.7133333333334,0.0,0.0,86.5,72.08,617.3000000000001,0.0,70.47,26.636666666666667,,0.0,,,70.83,,,64.0,71.0,,,8.170000000000002,0.0
2025-03-11 05:30:00,599.6433333333333,8.470000000000027,0.0,86.0,72.00333333333333,600.35,0.0,70.47,23.236666666666665,,0.0,,,70.85000000000001,,,64.0,71.0,,,7.260000000000005,0.0
2025-03-11 05:45:00,590.4633333333333,4.240000000000009,0.0,85.83333333333333,68.75333333333333,586.2233333333334,0.0,70.47,20.506666666666664,,0.0,,,70.85666666666667,,,64.0,71.0,,,5.789999999999992,0.0
2025-03-11 06:00:00,583.4,-8.470000000000027,0.0,86.83333333333333,68.27666666666666,588.3433333333334,0.0,70.47,21.066666666666666,,0.0,,,70.70666666666666,,,64.0,71.0,,,5.009999999999998,0.0
2025-03-11 06:15:00,601.7633333333333,14.830000000000041,0.0,86.66666666666667,66.59666666666666,598.23,0.0,70.47,22.75333333333333,,0.0,,,70.56333333333333,,,64.0,71.0,,,4.039999999999992,0.0
2025-03-11 06:30:00,613.77,-4.240000000000009,0.0,87.5,69.97333333333334,614.4766666666667,0.0,70.47,25.973333333333333,,0.0,,,70.39666666666666,,,64.0,71.0,,,5.900000000000006,0.0
2025-03-11 06:45:00,616.5933333333334,-2.1100000000000136,0.0,88.16666666666667,67.89666666666666,624.36,0.0,70.47,27.853333333333335,,0.0,,,70.33999999999999,,,64.0,71.0,,,7.390000000000001,0.0
2025-03-11 07:00:00,630.7233333333332,-8.470000000000027,0.0,88.16666666666667,69.49333333333334,633.5466666666666,0.0,70.47,29.52333333333333,,0.0,,,70.32333333333334,,,64.0,71.0,,,7.780000000000001,0.0
2025-03-11 07:15:00,632.1333333333333,-12.709999999999923,0.0,89.16666666666667,71.45333333333333,644.8466666666667,0.0,70.47,31.736666666666668,,0.0,,,70.26666666666667,,,64.0,71.0,,,8.450000000000003,0.0
2025-03-11 07:30:00,651.2033333333334,-4.240000000000009,0.0,89.33333333333333,69.40333333333334,646.26,0.0,70.47,32.04333333333333,,0.0,,,70.33,,,64.0,71.0,,,8.709999999999994,0.0
2025-03-11 07:45:00,661.0866666666667,-2.1200000000000045,0.0,89.66666666666667,73.55,655.44,0.0,70.47,33.84666666666667,,0.0,,,70.30666666666666,,,64.0,71.0,,,9.019999999999996,0.0
2025-03-11 08:00:00,642.7266666666666,-10.600000000000023,0.0,90.33333333333333,69.59333333333333,651.2033333333334,0.0,70.47,33.193333333333335,,0.0,,,70.37333333333333,,,64.0,71.0,,,9.550000000000004,0.0
2025-03-11 08:15:00,658.2666666666668,6.360000000000014,0.0,90.33333333333333,72.64333333333333,655.4366666666666,0.0,70.47,33.98333333333333,,0.0,,,70.38,,,64.0,71.0,,,9.180000000000007,0.0
2025-03-11 08:30:00,656.1466666666666,-4.230000000000018,0.0,90.66666666666667,72.09333333333333,656.85,0.0,70.47,34.25333333333334,,0.0,,,70.39,,,64.0,71.0,,,9.57,0.0
2025-03-11 08:45:00,661.7966666666666,19.069999999999936,0.0,90.16666666666667,69.86,650.4966666666667,0.0,70.47,33.083333333333336,,0.0,,,70.46333333333332,,,64.0,71.0,,,9.539999999999992,0.0
2025-03-11 09:00:00,656.8533333333334,2.1200000000000045,0.0,89.83333333333333,73.65666666666667,652.6166666666667,0.0,70.47,33.28333333333333,,0.0,,,70.47,,,64.0,71.0,,,9.420000000000002,0.0
2025-03-11 09:15:00,645.5533333333333,-2.1200000000000045,0.0,89.33333333333333,69.5,646.26,0.0,70.47,32.18333333333333,,0.0,,,70.52,,,64.0,71.0,,,7.820000000000007,0.0
2025-03-11 09:30:00,646.9666666666667,-2.1200000000000045,0.0,89.16666666666667,72.18333333333334,648.38,0.0,70.47,32.553333333333335,,0.0,,,70.48333333333333,,,64.0,71.0,,,8.340000000000003,0.0
2025-03-11 09:45:00,642.7266666666666,-4.240000000000009,0.0,89.83333333333333,70.34666666666668,648.3766666666667,0.0,70.47,32.486666666666665,,0.0,,,70.48333333333333,,,64.0,71.0,,,8.95000000000001,0.0
2025-03-11 10:00:00,652.6166666666667,12.710000000000036,0.0,88.83333333333333,73.95666666666666,646.26,0.0,70.47,32.25,,0.0,,,70.49,,,64.0,71.0,,,9.430000000000007,0.0
2025-03-11 10:15:00,631.4266666666667,6.360000000000014,0.0,88.0,72.67,630.0133333333333,0.0,70.47,28.876666666666665,,0.0,,,70.62333333333333,,,64.0,71.0,,,9.159999999999997,0.0
2025-03-11 10:30:00,620.1233333333333,0.0,0.0,87.5,71.94333333333333,617.3000000000001,0.0,70.47,26.636666666666667,,0.0,,,70.68,,,64.0,71.0,,,8.14,0.0
2025-03-11 10:45:00,600.3533333333334,0.0,0.0,87.5,72.53666666666668,608.8266666666667,0.0,70.47,25.040000000000003,,0.0,,,70.68,,,64.0,71.0,,,7.450000000000003,0.0
2025-03-11 11:00:00,607.4133333333333,6.360000000000014,0.0,88.0,67.54666666666667,604.5866666666667,0.0,70.47,23.873333333333335,,0.0,,,70.65,,,64.0,71.0,,,6.429999999999993,0.0
2025-03-11 11:15:00,611.65,6.350000000000023,0.0,88.33333333333333,71.95333333333333,612.36,0.0,70.47,25.61,,0.0,,,70.52666666666666,,,64.0,71.0,,,5.590000000000003,0.0
2025-03-11 11:30:00,620.1266666666667,4.240000000000009,0.0,88.5,67.65666666666667,615.89,0.0,70.47,26.22666666666667,,0.0,,,70.47666666666667,,,64.0,71.0,,,6.299999999999997,0.0
2025-03-11 11:45:00,623.6566666666668,-4.240000000000009,0.0,89.16666666666667,71.76666666666667,627.8966666666666,0.0,70.47,28.593333333333334,,0.0,,,70.38333333333333,,,64.0,71.0,,,7.150000000000006,0.0
2025-03-11 12:00:00,622.2433333333333,-10.599999999999909,0.0,88.83333333333333,72.14,625.7766666666666,0.0,70.47,28.263333333333332,,0.0,,,70.43333333333334,,,64.0,71.0,,,8.560000000000002,0.0
2025-03-11 12:15:00,620.83,4.240000000000009,0.0,88.0,71.67666666666666,614.4766666666667,0.0,70.47,26.123333333333335,,0.0,,,70.54,,,64.0,71.0,,,7.810000000000002,0.0
2025-03-11 12:30:00,601.0566666666667,0.0,0.0,87.5,71.06666666666666,601.0566666666667,0.0,70.47,23.39,,0.0,,,70.63000000000001,,,64.0,71.0,,,7.329999999999998,0.0
2025-03-11 12:45:00,587.6366666666667,2.1200000000000045,0.0,87.0,71.48333333333333,589.05,0.0,70.47,21.153333333333332,,0.0,,,70.67333333333333,,,64.0,71.0,,,6.690000000000012,0.0
2025-03-11 13:00:00,585.52,10.600000000000023,0.0,88.33333333333333,65.61333333333333,581.9833333333333,0.0,70.47,19.613333333333333,,0.0,,,70.67333333333333,,,64.0,71.0,,,5.439999999999998,0.0
2025-03-11 13:15:00,592.58,-2.1200000000000045,0.0,89.0,69.61666666666666,589.7566666666667,0.0,70.47,21.323333333333334,,0.0,,,70.55666666666667,,,64.0,71.0,,,5.029999999999994,0.0
2025-03-11 13:30:00,584.81,-23.309999999999945,0.0,89.16666666666667,66.12333333333333,593.9933333333333,0.0,70.47,21.99333333333333,,0.0,,,70.48333333333333,,,64.0,71.0,,,6.010000000000005,0.0
2025-03-11 13:45:00,603.1733333333333,14.830000000000041,0.0,88.83333333333333,68.61666666666666,603.88,0.0,70.47,24.046666666666667,,0.0,,,70.39,,,64.0,71.0,,,5.439999999999998,0.0
2025-03-11 14:00:00,607.4133333333333,-10.590000000000032,0.0,90.0,65.29333333333334,614.4766666666667,0.0,70.47,25.963333333333335,,0.0,,,70.33999999999999,,,64.0,71.0,,,6.380000000000003,0.0
2025-03-11 14:15:00,630.0133333333333,-12.710000000000036,0.0,90.83333333333333,66.38333333333333,632.84,0.0,70.47,29.573333333333334,,0.0,,,70.22666666666667,,,64.0,71.0,,,7.209999999999994,0.0
2025-03-11 14:30:00,654.7366666666667,0.0,0.0,91.33333333333333,67.94666666666667,655.44,0.0,70.47,33.73333333333333,,0.0,,,70.12666666666667,,,64.0,71.0,,,8.18,0.0
2025-03-11 14:45:00,664.6233333333333,6.360000000000014,0.0,91.66666666666667,68.63,662.5033333333334,0.0,70.47,35.26666666666667,,0.0,,,70.18333333333334,,,64.0,71.0,,,9.309999999999995,0.0
2025-03-11 15:00:00,666.0366666666667,-2.1200000000000045,0.0,91.33333333333333,69.38,667.45,0.0,70.47,36.22666666666667,,0.0,,,70.23666666666666,,,64.0,71.0,,,9.339999999999996,0.0
2025-03-11 15:15:00,673.0966666666667,4.240000000000009,0.0,91.5,70.35666666666667,673.0933333333332,0.0,70.47,37.26333333333333,,0.0,,,70.27333333333333,,,64.0,71.0,,,9.720000000000006,0.0
2025-03-11 15:30:00,664.6233333333333,-2.1200000000000045,0.0,91.0,70.17666666666666,667.45,0.0,70.47,36.26333333333333,,0.0,,,70.37666666666667,,,64.0,71.0,,,9.530000000000001,0.0
2025-03-11 15:45:00,666.0366666666667,-2.1200000000000045,0.0,90.83333333333333,70.58333333333333,668.1566666666668,0.0,70.47,36.35,,0.0,,,70.39666666666666,,,64.0,71.0,,,9.280000000000001,0.0
2025-03-11 16:00:00,655.44,-4.240000000000009,0.0,90.16666666666667,70.23666666666666,658.97,0.0,70.47,34.6,,0.0,,,70.50333333333333,,,64.0,71.0,,,9.090000000000003,0.0
2025-03-11 16:15:00,644.8466666666667,0.0,0.0,89.33333333333333,69.00666666666666,646.9633333333333,0.0,70.47,32.48,,0.0,,,70.58666666666666,,,64.0,71.0,,,8.459999999999994,0.0
2025-03-11 16:30:00,636.37,10.600000000000023,0.0,89.0,68.51,633.5466666666666,0.0,70.47,29.776666666666667,,0.0,,,70.65666666666667,,,64.0,71.0,,,7.310000000000009,0.0
2025-03-11 16:45:00,629.3066666666667,4.240000000000009,0.0,89.0,68.49666666666667,627.19,0.0,70.47,28.593333333333334,,0.0,,,70.65666666666667,,,64.0,71.0,,,6.93,0.0
2025-03-11 17:00:00,619.4200000000001,2.1200000000000045,0.0,88.16666666666667,68.41333333333334,620.1233333333333,0.0,70.47,27.05,,0.0,,,70.65333333333334,,,64.0,71.0,,,6.589999999999996,0.0
2025-03-11 17:15:00,614.4733333333334,4.230000000000018,0.0,88.0,68.2,610.9466666666667,0.0,70.47,25.326666666666668,,0.0,,,70.67333333333333,,,64.0,71.0,,,5.950000000000003,0.0
2025-03-11 17:30:00,602.4699999999999,0.0,0.0,87.83333333333333,67.76,602.4666666666667,0.0,70.47,23.78333333333333,,0.0,,,70.68,,,64.0,71.0,,,5.519999999999996,0.0
2025-03-11 17:45:00,593.2866666666666,-2.1100000000000136,0.0,88.0,67.5,594.6999999999999,0.0,70.47,22.28,,0.0,,,70.67333333333333,,,64.0,71.0,,,5.049999999999997,0.0
2025-03-11 18:00:00,595.4033333333333,14.830000000000041,0.0,87.66666666666667,67.32666666666667,586.2233333333334,0.0,70.47,20.75,,0.0,,,70.68,,,64.0,71.0,,,4.579999999999998,0.0
2025-03-11 18:15:00,576.3333333333334,4.239999999999895,0.0,87.33333333333333,66.87333333333333,579.16,0.0,70.47,19.226666666666667,,0.0,,,70.67333333333333,,,64.0,71.0,,,4.259999999999998,0.0
2025-03-11 18:30:00,569.98,0.0,0.0,86.5,66.76666666666667,572.8066666666667,0.0,70.47,17.96,,0.0,,,70.66666666666667,,,64.0,71.0,,,3.740000000000002,0.0
2025-03-11 18:45:00,562.92,4.240000000000009,0.0,86.0,66.70666666666666,567.86,0.0,70.47,16.863333333333333,,0.0,,,70.64999999999999,,,64.0,71.0,,,3.430000000000007,0.0
2025-03-11 19:00:00,560.7966666666666,-19.07000000000005,0.0,85.83333333333333,66.46333333333332,562.2066666666666,0.0,70.47,15.979999999999999,,0.0,,,70.63,,,64.0,71.0,,,3.299999999999997,0.0
2025-03-11 19:15:00,559.3833333333333,,0.0,85.5,66.33666666666666,555.8533333333334,0.0,70.47,14.663333333333334,,0.0,,,70.63,,,64.0,71.0,,,,
2025-03-11 19:30:00,553.7333333333332,10.590000000000032,0.0,84.83333333333333,66.02,548.0833333333334,0.0,70.47,13.089999999999998,,0.0,,,70.65,,,64.0,71.0,,,2.530000000000001,0.0
2025-03-11 19:45:00,557.2666666666667,12.720000000000027,0.0,84.66666666666667,65.86333333333333,548.0833333333334,0.0,70.47,13.146666666666667,,0.0,,,70.59333333333335,,,64.0,71.0,,,2.2099999999999937,0.0
2025-03-11 20:00:00,555.15,4.240000000000009,0.0,84.5,66.04333333333334,548.79,0.0,70.47,13.270000000000001,,0.0,,,70.56333333333333,,,64.0,71.0,,,2.6099999999999994,0.0
2025-03-11 20:15:00,538.9,4.240000000000009,0.0,84.66666666666667,65.97333333333334,545.9633333333333,0.0,70.47,12.71,,0.0,,,70.55,,,64.0,71.0,,,2.1799999999999997,0.0
2025-03-11 20:30:00,548.0833333333334,-2.1200000000000045,0.0,85.0,65.98333333333333,545.2566666666667,0.0,70.47,12.530000000000001,,0.0,,,70.54,,,64.0,71.0,,,2.200000000000003,0.0
2025-03-11 20:45:00,536.7833333333333,-8.469999999999914,0.0,85.33333333333333,65.90666666666667,543.1366666666667,0.0,70.47,12.113333333333335,,0.0,,,70.54,,,64.0,71.0,,,2.1700000000000017,0.0
2025-03-11 21:00:00,539.61,8.480000000000018,0.0,85.83333333333333,65.79666666666667,539.6066666666667,0.0,70.47,11.553333333333333,,0.0,,,70.54,,,64.0,71.0,,,1.990000000000002,0.0
2025-03-11 21:15:00,541.02,12.709999999999923,0.0,86.0,65.53000000000002,532.5466666666667,0.0,70.47,10.266666666666667,,0.0,,,70.57666666666667,,,64.0,71.0,,,1.9500000000000028,0.0
2025-03-11 21:30:00,524.07,0.0,0.0,85.83333333333333,65.22666666666667,525.4833333333333,0.0,70.47,8.94,,0.0,,,70.60000000000001,,,64.0,71.0,,,1.750000000000007,0.0
2025-03-11 21:45:00,512.7666666666667,12.710000000000036,0.0,86.0,64.77,512.0633333333334,0.0,70.47,6.313333333333333,,0.0,,,70.66666666666667,,,64.0,71.0,,,0.8400000000000034,0.0
2025-03-11 22:00:00,500.0566666666667,-14.830000000000041,0.0,86.0,64.73666666666666,502.88000000000005,0.0,70.47,4.546666666666667,,0.0,,,70.68,,,64.0,71.0,,,0.8700000000000045,0.0
2025-03-11 22:15:00,497.93333333333334,4.230000000000018,0.0,85.83333333333333,64.65333333333332,490.8766666666667,0.0,70.47,1.9933333333333334,,0.0,,,70.73,,,64.0,71.0,,,0.8699999999999974,0.0
2025-03-11 22:30:00,475.3333333333333,4.230000000000018,0.0,86.0,64.47333333333334,480.99,0.0,70.47,0.0,,0.0,,,70.82333333333334,,,64.0,71.0,,,0.9300000000000068,0.0
2025-03-11 22:45:00,479.5733333333333,-8.480000000000018,0.0,86.0,64.31,480.99,0.0,70.47,0.0,,0.0,,,70.89333333333333,,,64.0,71.0,,,0.9699999999999989,0.0
2025-03-11 23:00:00,487.34,2.1100000000000136,0.0,86.0,64.07000000000001,480.99,0.0,70.47,0.0,,0.0,,,70.95,,,64.0,71.0,,,1.0200000000000031,0.0
2025-03-11 23:15:00,481.69,6.349999999999966,0.0,86.0,63.836666666666666,480.99,0.0,70.47,0.0,,0.0,,,70.97,,,64.0,71.0,,,1.0399999999999991,0.0
2025-03-11 23:30:00,490.1666666666667,8.46999999999997,0.0,86.0,63.53333333333333,480.99,0.0,70.47,0.0,,0.0,,,70.95666666666666,,,64.0,71.0,,,0.9499999999999957,0.0
2025-03-11 23:45:00,478.8666666666666,-8.480000000000018,0.0,85.83333333333333,62.9,480.99,0.0,70.47,0.0,,0.0,,,70.95,,,64.0,71.0,,,0.8900000000000006,0.0
2025-03-12 00:00:00,476.03999999999996,10.589999999999975,0.0,85.33333333333333,62.50333333333333,480.99,0.0,70.47,0.0,,0.0,,,70.86,,,64.0,71.0,,,1.0599999999999952,0.0
2025-03-12 00:15:00,486.6366666666666,0.0,0.0,84.83333333333333,61.88999999999999,480.99,0.0,70.47,0.0,,0.0,,,70.70333333333333,,,64.0,71.0,,,1.0,0.0
2025-03-12 00:30:00,469.68666666666667,0.0,0.0,83.83333333333333,61.04666666666666,480.99,0.0,70.47,0.0,,0.0,,,70.57666666666667,,,64.0,71.0,,,1.1100000000000065,0.0
2025-03-12 00:45:00,487.3433333333333,4.230000000000018,0.0,83.66666666666667,60.723333333333336,485.93,0.0,70.47,1.1900000000000002,,0.0,,,70.44,,,64.0,71.0,,,1.1899999999999977,0.0
2025-03-12 01:00:00,500.05333333333334,-10.599999999999966,0.0,83.83333333333333,60.54333333333333,502.17333333333335,0.0,70.47,4.213333333333334,,0.0,,,70.31333333333333,,,64.0,71.0,,,0.9799999999999969,0.0
2025-03-12 01:15:00,526.1899999999999,2.1200000000000045,0.0,84.83333333333333,60.873333333333335,524.07,0.0,70.47,8.246666666666666,,0.0,,,70.19,,,64.0,71.0,,,0.9899999999999949,0.0
2025-03-12 01:30:00,550.91,-12.720000000000027,0.0,86.16666666666667,62.93,550.91,0.0,70.47,13.753333333333336,,0.0,,,70.05333333333333,,,64.0,71.0,,,2.1600000000000037,0.0
2025-03-12 01:45:00,575.63,-8.480000000000018,0.0,87.33333333333333,64.39999999999999,579.8666666666667,0.0,70.47,19.03,,0.0,,,69.96,,,64.0,71.0,,,3.9399999999999977,0.0
2025-03-12 02:00:00,603.1766666666666,-4.240000000000009,0.0,88.33333333333333,65.38666666666667,603.1766666666666,0.0,70.47,23.703333333333333,,0.0,,,69.93,,,64.0,71.0,,,5.190000000000005,0.0
2025-03-12 02:15:00,620.8333333333334,-8.470000000000027,0.0,89.16666666666667,66.28333333333335,624.3633333333333,0.0,70.47,27.896666666666665,,0.0,,,69.93666666666667,,,64.0,71.0,,,6.230000000000004,0.0
2025-03-12 02:30:00,642.7266666666666,-6.350000000000023,0.0,90.16666666666667,67.05333333333333,643.4333333333333,0.0,70.47,31.58666666666667,,0.0,,,69.94,,,64.0,71.0,,,7.289999999999999,0.0
2025-03-12 02:45:00,661.0933333333334,-2.1100000000000136,0.0,90.83333333333333,68.13,661.7966666666667,0.0,70.47,35.03333333333334,,0.0,,,69.96666666666665,,,64.0,71.0,,,8.630000000000003,0.0
2025-03-12 03:00:00,667.45,-4.2299999999999045,0.0,91.5,69.05666666666667,675.92,0.0,70.47,37.79,,0.0,,,70.01,,,64.0,71.0,,,9.849999999999994,0.0
2025-03-12 03:15:00,680.87,-8.469999999999914,0.0,91.66666666666667,69.46,682.28,0.0,70.47,39.050000000000004,,0.0,,,70.10000000000001,,,64.0,71.0,,,10.32,0.0
2025-03-12 03:30:00,685.81,2.1100000000000136,0.0,92.16666666666667,69.89999999999999,690.0500000000001,0.0,70.47,40.626666666666665,,0.0,,,70.15666666666668,,,64.0,71.0,,,11.25,0.0
2025-03-12 03:45:00,693.5799999999999,-6.360000000000014,0.0,92.33333333333333,69.96666666666665,690.7533333333334,0.0,70.47,40.830000000000005,,0.0,,,70.25,,,64.0,71.0,,,11.329999999999998,0.0
2025-03-12 04:00:00,702.7600000000001,4.240000000000009,0.0,92.66666666666667,72.14,696.4033333333333,0.0,70.47,41.81666666666667,,0.0,,,70.27999999999999,,,64.0,71.0,,,11.709999999999994,0.0
2025-03-12 04:15:00,673.1,-4.230000000000018,0.0,91.83333333333333,73.42333333333333,680.16,0.0,70.47,38.586666666666666,,0.0,,,70.49,,,64.0,71.0,,,11.14,0.0
2025-03-12 04:30:00,666.0366666666667,0.0,0.0,91.5,68.12666666666667,667.45,0.0,70.47,36.31666666666666,,0.0,,,70.57000000000001,,,64.0,71.0,,,9.68,0.0
2025-03-12 04:45:00,666.74,-6.360000000000014,0.0,91.33333333333333,73.63333333333334,666.7433333333333,0.0,70.47,35.91,,0.0,,,70.55,,,64.0,71.0,,,10.100000000000001,0.0
2025-03-12 05:00:00,649.0833333333334,-4.240000000000009,0.0,90.5,67.97666666666667,649.0866666666667,0.0,70.47,32.75333333333333,,0.0,,,70.66666666666667,,,64.0,71.0,,,9.579999999999998,0.0
2025-03-12 05:15:00,639.1933333333333,10.590000000000032,0.0,90.33333333333333,71.91000000000001,642.02,0.0,70.47,31.540000000000003,,0.0,,,70.66000000000001,,,64.0,71.0,,,8.039999999999992,0.0
2025-03-12 05:30:00,637.7833333333333,4.240000000000009,0.0,90.16666666666667,67.49,634.9566666666666,0.0,70.47,29.813333333333333,,0.0,,,70.67,,,64.0,71.0,,,8.049999999999997,0.0
2025-03-12 05:45:00,626.48,-12.719999999999914,0.0,89.66666666666667,71.21666666666665,629.31,0.0,70.47,28.909999999999997,,0.0,,,70.64666666666666,,,64.0,71.0,,,6.959999999999994,0.0
2025-03-12 06:00:00,630.0133333333333,-4.240000000000009,0.0,89.83333333333333,68.42,627.8966666666666,0.0,70.47,28.39,,0.0,,,70.59666666666668,,,64.0,71.0,,,7.460000000000008,0.0
2025-03-12 06:15:00,630.0133333333333,6.350000000000023,0.0,89.66666666666667,68.63666666666667,627.8966666666666,0.0,70.47,28.473333333333333,,0.0,,,70.57000000000001,,,64.0,71.0,,,7.349999999999994,0.0
2025-03-12 06:30:00,633.5433333333333,8.469999999999914,0.0,90.0,70.36333333333333,628.6033333333334,0.0,70.47,28.743333333333336,,0.0,,,70.52666666666666,,,64.0,71.0,,,7.600000000000001,0.0
2025-03-12 06:45:00,618.0066666666667,-2.1200000000000045,0.0,89.33333333333333,67.99666666666667,625.07,0.0,70.47,28.096666666666668,,0.0,,,70.54,,,64.0,71.0,,,7.329999999999998,0.0
2025-03-12 07:00:00,622.9533333333334,4.240000000000009,0.0,89.5,72.72333333333334,623.6566666666668,0.0,70.47,27.8,,0.0,,,70.52666666666666,,,64.0,71.0,,,5.27000000000001,0.0
2025-03-12 07:15:00,624.3633333333333,4.240000000000009,0.0,89.5,67.63333333333334,621.5366666666667,0.0,70.47,27.28333333333333,,0.0,,,70.54,,,64.0,71.0,,,7.090000000000003,0.0
2025-03-12 07:30:00,614.4766666666667,-10.590000000000032,0.0,89.16666666666667,70.48,620.83,0.0,70.47,27.2,,0.0,,,70.52666666666666,,,64.0,71.0,,,6.439999999999998,0.0
2025-03-12 07:45:00,625.0666666666667,0.0,0.0,89.33333333333333,68.98333333333333,621.5366666666667,0.0,70.47,27.320000000000004,,0.0,,,70.50333333333333,,,64.0,71.0,,,7.480000000000004,0.0
2025-03-12 08:00:00,626.48,14.829999999999927,0.0,89.33333333333333,70.66333333333334,620.1233333333333,0.0,70.47,27.123333333333335,,0.0,,,70.50333333333333,,,64.0,71.0,,,7.430000000000007,0.0
2025-03-12 08:15:00,620.8333333333334,-2.1100000000000136,0.0,89.5,69.76333333333334,620.83,0.0,70.47,27.349999999999998,,0.0,,,70.47,,,64.0,71.0,,,7.140000000000001,0.0
2025-03-12 08:30:00,618.0066666666667,4.239999999999895,0.0,89.0,68.81333333333333,618.7133333333334,0.0,70.47,26.846666666666664,,0.0,,,70.50333333333333,,,64.0,71.0,,,7.6299999999999955,0.0
2025-03-12 08:45:00,621.54,-2.1100000000000136,0.0,89.83333333333333,70.14333333333333,623.6566666666666,0.0,70.47,27.659999999999997,,0.0,,,70.44666666666667,,,64.0,71.0,,,7.170000000000009,0.0
2025-03-12 09:00:00,620.1266666666667,-8.470000000000027,0.0,89.5,68.63333333333333,622.95,0.0,70.47,27.46666666666667,,0.0,,,70.47666666666667,,,64.0,71.0,,,5.689999999999998,0.0
2025-03-12 09:15:00,637.0766666666667,14.830000000000041,0.0,90.0,73.65333333333334,630.7233333333332,0.0,70.47,29.116666666666664,,0.0,,,70.39,,,64.0,71.0,,,7.1000000000000085,0.0
2025-03-12 09:30:00,618.71,-4.240000000000009,0.0,89.66666666666667,68.03,621.5366666666667,0.0,70.47,27.24,,0.0,,,70.50666666666666,,,64.0,71.0,,,6.240000000000002,0.0
2025-03-12 09:45:00,628.6,-2.1200000000000045,0.0,89.83333333333333,73.68333333333334,627.8966666666666,0.0,70.47,28.676666666666666,,0.0,,,70.42666666666666,,,64.0,71.0,,,7.339999999999989,0.0
2025-03-12 10:00:00,622.95,6.360000000000014,0.0,89.33333333333333,67.49,618.71,0.0,70.47,26.816666666666666,,0.0,,,70.52,,,64.0,71.0,,,7.709999999999994,0.0
2025-03-12 10:15:00,628.6,-6.360000000000014,0.0,89.5,71.58,623.6566666666666,0.0,70.47,27.896666666666665,,0.0,,,70.47333333333334,,,64.0,71.0,,,6.659999999999997,0.0
2025-03-12 10:30:00,621.5366666666667,-14.830000000000041,0.0,89.5,67.29666666666667,622.9499999999999,0.0,70.47,27.573333333333334,,0.0,,,70.47,,,64.0,71.0,,,7.240000000000002,0.0
2025-03-12 10:45:00,628.6,-12.719999999999914,0.0,89.66666666666667,71.30333333333334,627.8966666666666,0.0,70.47,28.67,,0.0,,,70.44,,,64.0,71.0,,,7.570000000000007,0.0
2025-03-12 11:00:00,615.1833333333334,0.0,0.0,89.83333333333333,68.85333333333334,625.07,0.0,70.47,27.893333333333334,,0.0,,,70.47666666666667,,,64.0,71.0,,,7.809999999999995,0.0
2025-03-12 11:15:00,627.1866666666666,4.230000000000018,0.0,89.83333333333333,70.61,625.7766666666666,0.0,70.47,28.24333333333333,,0.0,,,70.46333333333332,,,64.0,71.0,,,7.75,0.0
2025-03-12 11:30:00,632.84,6.3599999999999,0.0,90.16666666666667,70.36,629.31,0.0,70.47,28.826666666666664,,0.0,,,70.44,,,64.0,71.0,,,7.75,0.0
2025-03-12 11:45:00,625.7766666666666,-2.119999999999891,0.0,89.66666666666667,68.28666666666668,622.9499999999999,0.0,70.47,27.74,,0.0,,,70.50333333333333,,,64.0,71.0,,,7.819999999999993,0.0
2025-03-12 12:00:00,630.01,-6.360000000000014,0.0,90.0,69.09666666666666,626.4833333333333,0.0,70.47,28.30333333333333,,0.0,,,70.46333333333332,,,64.0,71.0,,,7.179999999999993,0.0
2025-03-12 12:15:00,625.07,4.240000000000009,0.0,89.66666666666667,65.69333333333333,622.95,0.0,70.47,27.643333333333334,,0.0,,,70.49666666666667,,,64.0,71.0,,,7.410000000000004,0.0
2025-03-12 12:30:00,635.6633333333333,4.230000000000018,0.0,90.5,66.17666666666666,635.6666666666666,0.0,70.47,30.12,,0.0,,,70.38,,,64.0,71.0,,,7.5,0.0
2025-03-12 12:45:00,656.85,12.710000000000036,0.0,90.83333333333333,67.31666666666666,651.1999999999999,0.0,70.47,33.07,,0.0,,,70.29333333333334,,,64.0,71.0,,,8.100000000000001,0.0
2025-03-12 13:00:00,663.9166666666666,4.240000000000009,0.0,91.16666666666667,68.01,664.6233333333333,0.0,70.47,35.800000000000004,,0.0,,,70.23666666666666,,,64.0,71.0,,,9.049999999999997,0.0
2025-03-12 13:15:00,671.6833333333333,2.1200000000000045,0.0,91.66666666666667,68.95333333333333,675.2133333333333,0.0,70.47,37.53666666666667,,0.0,,,70.23666666666666,,,64.0,71.0,,,9.990000000000009,0.0
2025-03-12 13:30:00,682.28,8.480000000000018,0.0,91.83333333333333,69.61333333333333,677.3333333333334,0.0,70.47,38.196666666666665,,0.0,,,70.29333333333334,,,64.0,71.0,,,10.120000000000005,0.0
2025-03-12 13:45:00,678.0433333333334,-4.2299999999999045,0.0,92.0,69.65333333333334,671.68,0.0,70.47,37.26,,0.0,,,70.38666666666667,,,64.0,71.0,,,9.720000000000006,0.0
2025-03-12 14:00:00,666.74,4.240000000000009,0.0,91.5,69.84666666666668,668.1533333333333,0.0,70.47,36.36666666666667,,0.0,,,70.45333333333333,,,64.0,71.0,,,9.81000000000001,0.0
2025-03-12 14:15:00,654.0266666666666,-6.360000000000014,0.0,91.5,69.47333333333334,658.97,0.0,70.47,34.71333333333333,,0.0,,,70.52666666666666,,,64.0,71.0,,,8.920000000000002,0.0
2025-03-12 14:30:00,651.9066666666666,0.0,0.0,91.5,69.20666666666666,656.1433333333333,0.0,70.47,34.06666666666667,,0.0,,,70.54,,,64.0,71.0,,,8.430000000000007,0.0
2025-03-12 14:45:00,655.44,8.480000000000018,0.0,91.33333333333333,69.16000000000001,649.0833333333334,0.0,70.47,32.873333333333335,,0.0,,,70.57666666666667,,,64.0,71.0,,,8.239999999999995,0.0
2025-03-12 15:00:00,637.0766666666667,-12.710000000000036,0.0,90.66666666666667,68.64,637.0766666666667,0.0,70.47,30.47666666666667,,0.0,,,70.63333333333334,,,64.0,71.0,,,7.440000000000005,0.0
2025-03-12 15:15:00,627.8966666666666,4.240000000000009,0.0,90.5,68.56,625.7766666666666,0.0,70.47,28.293333333333333,,0.0,,,70.67333333333333,,,64.0,71.0,,,6.690000000000005,0.0
2025-03-12 15:30:00,601.0533333333333,-14.830000000000041,0.0,89.5,68.09666666666666,610.2366666666667,0.0,70.47,25.46666666666667,,0.0,,,70.74666666666667,,,64.0,71.0,,,6.049999999999997,0.0
2025-03-12 15:45:00,599.6433333333333,8.480000000000018,0.0,88.66666666666667,67.30666666666666,592.5799999999999,0.0,70.47,21.650000000000002,,0.0,,,70.81,,,64.0,71.0,,,4.919999999999995,0.0
2025-03-12 16:00:00,577.75,4.240000000000009,0.0,88.16666666666667,66.99333333333333,579.16,0.0,70.47,19.106666666666666,,0.0,,,70.81,,,64.0,71.0,,,4.310000000000002,0.0
2025-03-12 16:15:00,570.6833333333334,6.350000000000023,0.0,87.66666666666667,66.78333333333335,568.5666666666667,0.0,70.47,17.066666666666666,,0.0,,,70.79,,,64.0,71.0,,,3.6200000000000045,0.0
2025-03-12 16:30:00,572.0966666666667,4.240000000000009,0.0,87.83333333333333,66.78333333333333,566.4466666666667,0.0,70.47,16.736666666666668,,0.0,,,70.7,,,64.0,71.0,,,3.219999999999999,0.0
2025-03-12 16:45:00,563.62,8.480000000000018,0.0,87.5,66.51333333333334,560.09,0.0,70.47,15.556666666666667,,0.0,,,70.68,,,64.0,71.0,,,3.1699999999999946,0.0
2025-03-12 17:00:00,557.9733333333334,12.710000000000036,0.0,87.5,65.77333333333333,553.03,0.0,70.47,14.15,,0.0,,,70.68,,,64.0,71.0,,,2.8900000000000006,0.0
2025-03-12 17:15:00,550.91,4.240000000000009,0.0,87.33333333333333,65.74333333333333,545.9633333333333,0.0,70.47,12.733333333333334,,0.0,,,70.67333333333333,,,64.0,71.0,,,2.499999999999993,0.0
2025-03-12 17:30:00,541.02,0.0,0.0,87.0,65.69,537.49,0.0,70.47,11.290000000000001,,0.0,,,70.66,,,64.0,71.0,,,2.0799999999999983,0.0
2025-03-12 17:45:00,531.1333333333333,0.0,0.0,86.5,65.48333333333333,530.4266666666667,0.0,70.47,9.776666666666666,,0.0,,,70.67333333333333,,,64.0,71.0,,,1.7100000000000009,0.0
2025-03-12 18:00:00,517.0066666666667,-12.710000000000036,0.0,86.16666666666667,65.04666666666667,522.6533333333333,0.0,70.47,8.299999999999999,,0.0,,,70.66666666666667,,,64.0,71.0,,,1.259999999999998,0.0
2025-03-12 18:15:00,512.77,-8.480000000000018,0.0,86.0,64.81666666666666,517.01,0.0,70.47,7.213333333333334,,0.0,,,70.65666666666667,,,64.0,71.0,,,1.1299999999999955,0.0
2025-03-12 18:30:00,510.65000000000003,6.360000000000014,0.0,85.33333333333333,60.14666666666667,508.53,0.0,70.47,5.516666666666667,,0.0,,,70.67333333333333,,,64.0,71.0,,,0.5999999999999943,0.0
2025-03-12 18:45:00,509.9433333333333,-8.470000000000027,0.0,85.83333333333333,56.74333333333333,507.1166666666666,0.0,70.47,5.306666666666667,,0.0,,,70.61666666666667,,,64.0,71.0,,,1.5399999999999991,0.0
2025-03-12 19:00:00,525.4833333333332,-2.1200000000000045,0.0,86.66666666666667,56.96333333333334,530.4266666666666,0.0,70.47,9.71,,0.0,,,70.38,,,64.0,71.0,,,1.4100000000000037,0.0
2025-03-12 19:15:00,572.8033333333333,12.710000000000036,0.0,88.0,58.46666666666667,569.98,0.0,70.47,17.386666666666667,,0.0,,,70.09666666666668,,,64.0,71.0,,,3.1899999999999977,0.0
2025-03-12 19:30:00,603.88,-8.479999999999905,0.0,89.0,60.199999999999996,605.2933333333334,0.0,70.47,24.24,,0.0,,,69.93,,,64.0,71.0,,,5.3700000000000045,0.0
2025-03-12 19:45:00,638.4899999999999,4.239999999999895,0.0,90.0,62.089999999999996,637.7833333333333,0.0,70.47,30.566666666666666,,0.0,,,69.83333333333333,,,64.0,71.0,,,7.119999999999997,0.0
2025-03-12 20:00:00,667.4466666666666,-8.470000000000027,0.0,91.33333333333333,64.42333333333333,673.8033333333334,0.0,70.47,37.26666666666667,,0.0,,,69.74333333333334,,,64.0,71.0,,,9.11,0.0
2025-03-12 20:15:00,706.2933333333334,-2.1200000000000045,0.0,92.5,66.76,707.7066666666666,0.0,70.47,43.92666666666667,,0.0,,,69.71,,,64.0,71.0,,,11.64,0.0
2025-03-12 20:30:00,733.13,8.470000000000027,0.0,93.0,67.78333333333335,726.07,0.0,70.47,47.32333333333333,,0.0,,,69.80333333333333,,,64.0,71.0,,,13.400000000000006,0.0
2025-03-12 20:45:00,742.3133333333334,2.1200000000000045,0.0,93.5,72.64999999999999,738.7833333333333,0.0,70.47,50.00666666666667,,0.0,,,69.89999999999999,,,64.0,71.0,,,14.150000000000006,0.0
2025-03-12 21:00:00,704.88,-8.470000000000027,0.0,91.5,74.97666666666667,707.7066666666666,0.0,70.47,44.07333333333333,,0.0,,,70.34333333333333,,,64.0,71.0,,,13.160000000000004,0.0
2025-03-12 21:15:00,662.5066666666667,10.600000000000023,0.0,89.33333333333333,71.65333333333332,658.2633333333333,0.0,70.47,34.526666666666664,,0.0,,,70.79666666666667,,,64.0,71.0,,,9.760000000000005,0.0
2025-03-12 21:30:00,621.54,0.0,0.0,88.5,69.31333333333333,620.8333333333334,0.0,70.47,27.256666666666664,,0.0,,,70.98,,,64.0,71.0,,,6.780000000000001,0.0
2025-03-12 21:45:00,584.8133333333334,12.720000000000027,0.0,87.83333333333333,67.64999999999999,586.2233333333334,0.0,70.47,20.673333333333332,,0.0,,,71.10333333333334,,,64.0,71.0,,,4.940000000000005,0.0
2025-03-12 22:00:00,548.0799999999999,-6.360000000000014,0.0,86.66666666666667,65.86333333333333,551.6166666666667,0.0,70.47,13.803333333333333,,0.0,,,71.19,,,64.0,71.0,,,3.4100000000000037,0.0
2025-03-12 22:15:00,514.8866666666667,-8.480000000000018,0.0,86.0,64.27666666666666,519.8333333333334,0.0,70.47,7.896666666666667,,0.0,,,71.20666666666666,,,64.0,71.0,,,1.6499999999999986,0.0
2025-03-12 22:30:00,488.75666666666666,-12.710000000000036,0.0,85.33333333333333,63.76,492.99333333333334,0.0,70.47,2.296666666666667,,0.0,,,71.21333333333332,,,64.0,71.0,,,0.8100000000000023,0.0
2025-03-12 22:45:00,477.4533333333333,6.349999999999966,0.0,85.0,63.64333333333334,480.99,0.0,70.47,0.0,,0.0,,,71.2,,,64.0,71.0,,,0.7700000000000031,0.0
2025-03-12 23:00:00,478.16,0.0,0.0,85.16666666666667,63.49,480.99,0.0,70.47,0.0,,0.0,,,71.22,,,64.0,71.0,,,0.8500000000000014,0.0
2025-03-12 23:15:00,476.04333333333335,-4.240000000000009,0.0,85.0,63.093333333333334,480.99,0.0,70.47,0.0,,0.0,,,71.29333333333334,,,64.0,71.0,,,0.8099999999999952,0.0
2025-03-12 23:30:00,478.16,-10.600000000000023,0.0,85.0,62.776666666666664,480.99,0.0,70.47,0.0,,0.0,,,71.22666666666667,,,64.0,71.0,,,0.8999999999999986,0.0
2025-03-12 23:45:00,472.51,0.0,0.0,84.66666666666667,62.46666666666667,480.99,0.0,70.47,0.0,,0.0,,,71.09666666666668,,,64.0,71.0,,,0.8099999999999952,0.0
2025-03-13 00:00:00,483.1033333333333,6.349999999999966,0.0,84.5,62.07666666666666,480.99,0.0,70.47,0.0,,0.0,,,70.92333333333333,,,64.0,71.0,,,0.769999999999996,0.0
2025-03-13 00:15:00,475.33666666666664,-6.360000000000014,0.0,84.33333333333333,61.416666666666664,480.99,0.0,70.47,0.0,,0.0,,,70.71666666666667,,,64.0,71.0,,,0.9000000000000057,0.0
2025-03-13 00:30:00,474.62999999999994,-10.600000000000023,0.0,84.16666666666667,60.78666666666667,483.1066666666666,0.0,70.47,0.51,,0.0,,,70.52666666666667,,,64.0,71.0,,,0.8900000000000006,0.0
2025-03-13 00:45:00,497.23333333333335,-8.46999999999997,0.0,84.5,60.35999999999999,495.81666666666666,0.0,70.47,3.01,,0.0,,,70.35333333333334,,,64.0,71.0,,,1.0500000000000043,0.0
2025-03-13 01:00:00,519.1266666666667,14.830000000000041,0.0,85.5,60.423333333333325,514.8866666666667,0.0,70.47,6.816666666666666,,0.0,,,70.23333333333333,,,64.0,71.0,,,0.9100000000000037,0.0
2025-03-13 01:15:00,545.9633333333333,8.469999999999914,0.0,86.5,61.26,542.4333333333333,0.0,70.47,12.08,,0.0,,,70.08,,,64.0,71.0,,,1.7199999999999989,0.0
2025-03-13 01:30:00,567.1533333333333,-16.950000000000045,0.0,87.83333333333333,62.60333333333333,572.0966666666667,0.0,70.47,17.753333333333334,,0.0,,,69.96666666666667,,,64.0,71.0,,,3.6000000000000014,0.0
2025-03-13 01:45:00,596.11,-4.239999999999895,0.0,88.83333333333333,64.76666666666667,602.4666666666667,0.0,70.47,23.66333333333333,,0.0,,,69.87666666666667,,,64.0,71.0,,,4.759999999999998,0.0
2025-03-13 02:00:00,634.2533333333333,0.0,0.0,90.5,66.17333333333333,631.4266666666666,0.0,70.47,29.30333333333333,,0.0,,,69.84,,,64.0,71.0,,,6.699999999999996,0.0
2025-03-13 02:15:00,657.5600000000001,0.0,0.0,91.5,67.49666666666667,656.1466666666666,0.0,70.47,33.71666666666667,,0.0,,,69.84,,,64.0,71.0,,,8.010000000000005,0.0
2025-03-13 02:30:00,669.5633333333334,-14.840000000000032,0.0,92.5,68.88,675.9233333333333,0.0,70.47,37.82,,0.0,,,69.87666666666667,,,64.0,71.0,,,9.649999999999999,0.0
2025-03-13 02:45:00,684.3966666666666,4.240000000000009,0.0,93.16666666666667,69.85333333333334,688.6366666666667,0.0,70.47,40.20666666666667,,0.0,,,69.96,,,64.0,71.0,,,10.409999999999997,0.0
2025-03-13 03:00:00,693.5799999999999,-14.830000000000041,0.0,94.16666666666667,70.47666666666667,697.11,0.0,70.47,41.9,,0.0,,,70.05333333333333,,,64.0,71.0,,,11.609999999999992,0.0
2025-03-13 03:15:00,698.5266666666666,6.360000000000014,0.0,94.33333333333333,70.57666666666667,699.9366666666666,0.0,70.47,42.656666666666666,,0.0,,,70.16000000000001,,,64.0,71.0,,,11.769999999999996,0.0
2025-03-13 03:30:00,701.3466666666667,14.829999999999927,0.0,94.33333333333333,70.42333333333333,700.6433333333334,0.0,70.47,42.59,,0.0,,,70.26333333333334,,,64.0,71.0,,,11.720000000000006,0.0
2025-03-13 03:45:00,697.11,0.0,0.0,94.0,70.38666666666667,698.5233333333334,0.0,70.47,42.153333333333336,,0.0,,,70.34666666666668,,,64.0,71.0,,,12.030000000000008,0.0
2025-03-13 04:00:00,697.8166666666666,6.360000000000014,0.0,93.66666666666667,69.93666666666667,695.6966666666667,0.0,70.47,41.79,,0.0,,,70.39666666666666,,,64.0,71.0,,,11.43,0.0
2025-03-13 04:15:00,688.6333333333333,-4.240000000000009,0.0,93.66666666666667,69.61333333333333,691.46,0.0,70.47,40.92666666666667,,0.0,,,70.46,,,64.0,71.0,,,11.579999999999998,0.0
2025-03-13 04:30:00,683.6899999999999,-12.720000000000027,0.0,93.33333333333333,69.21666666666665,687.2266666666666,0.0,70.47,40.02,,0.0,,,70.49333333333334,,,64.0,71.0,,,11.07,0.0
2025-03-13 04:45:00,689.3433333333332,4.240000000000009,0.0,93.0,68.99,684.4,0.0,70.47,39.54333333333333,,0.0,,,70.5,,,64.0,71.0,,,10.919999999999995,0.0
2025-03-13 05:00:00,682.28,-2.1200000000000045,0.0,93.16666666666667,68.93666666666667,684.4,0.0,70.47,39.446666666666665,,0.0,,,70.5,,,64.0,71.0,,,11.030000000000001,0.0
2025-03-13 05:15:00,685.1066666666667,-12.709999999999923,0.0,93.0,68.85666666666667,684.4,0.0,70.47,39.54,,0.0,,,70.49333333333334,,,64.0,71.0,,,10.849999999999994,0.0
2025-03-13 05:30:00,681.5733333333333,-6.360000000000014,0.0,93.5,71.64,687.2266666666666,0.0,70.47,40.04,,0.0,,,70.46,,,64.0,71.0,,,11.259999999999998,0.0
2025-03-13 05:45:00,681.5733333333334,14.830000000000041,0.0,92.5,71.49666666666667,668.86,0.0,70.47,36.6,,0.0,,,70.61666666666667,,,64.0,71.0,,,10.170000000000002,0.0
2025-03-13 06:00:00,655.44,-2.1200000000000045,0.0,92.5,68.08999999999999,657.5566666666667,0.0,70.47,34.38666666666666,,0.0,,,70.66333333333334,,,64.0,71.0,,,9.199999999999996,0.0
2025-03-13 06:15:00,654.7333333333333,6.360000000000014,0.0,92.0,72.38,651.2033333333334,0.0,70.47,33.196666666666665,,0.0,,,70.64999999999999,,,64.0,71.0,,,8.25,0.0
2025-03-13 06:30:00,640.61,6.360000000000014,0.0,91.66666666666667,68.49666666666667,642.02,0.0,70.47,31.346666666666664,,0.0,,,70.67333333333333,,,64.0,71.0,,,8.610000000000007,0.0
2025-03-13 06:45:00,634.2533333333332,-4.230000000000018,0.0,91.16666666666667,69.52333333333333,634.2533333333332,0.0,70.47,29.94333333333333,,0.0,,,70.67333333333333,,,64.0,71.0,,,7.200000000000003,0.0
2025-03-13 07:00:00,630.0133333333333,-4.239999999999895,0.0,91.66666666666667,68.87333333333333,630.0166666666665,0.0,70.47,29.05333333333333,,0.0,,,70.64,,,64.0,71.0,,,7.690000000000005,0.0
2025-03-13 07:15:00,620.83,-6.3599999999999,0.0,91.33333333333333,68.45666666666666,622.9499999999999,0.0,70.47,27.723333333333333,,0.0,,,70.64999999999999,,,64.0,71.0,,,6.650000000000006,0.0
2025-03-13 07:30:00,622.2433333333333,0.0,0.0,91.5,66.62666666666667,625.7766666666666,0.0,70.47,28.296666666666667,,0.0,,,70.57000000000001,,,64.0,71.0,,,7.099999999999994,0.0
2025-03-13 07:45:00,627.8933333333333,-12.719999999999914,0.0,91.33333333333333,70.99333333333334,629.31,0.0,70.47,28.86,,0.0,,,70.52,,,64.0,71.0,,,6.730000000000004,0.0
2025-03-13 08:00:00,625.7766666666666,-4.240000000000009,0.0,91.16666666666667,67.64,625.7766666666668,0.0,70.47,28.2,,0.0,,,70.53333333333335,,,64.0,71.0,,,7.439999999999998,0.0
2025-03-13 08:15:00,620.1266666666667,0.0,0.0,91.16666666666667,68.3,623.6566666666668,0.0,70.47,27.900000000000002,,0.0,,,70.53333333333335,,,64.0,71.0,,,6.489999999999995,0.0
2025-03-13 08:30:00,615.1833333333334,-4.240000000000009,0.0,91.16666666666667,70.35333333333334,623.6566666666668,0.0,70.47,27.91,,0.0,,,70.51333333333334,,,64.0,71.0,,,7.460000000000001,0.0
2025-03-13 08:45:00,618.7133333333334,2.1200000000000045,0.0,91.0,67.46666666666667,620.1233333333333,0.0,70.47,27.19666666666667,,0.0,,,70.53333333333335,,,64.0,71.0,,,5.890000000000001,0.0
2025-03-13 09:00:00,613.0633333333334,6.3599999999999,0.0,91.0,70.26666666666667,620.1233333333333,0.0,70.47,27.099999999999998,,0.0,,,70.52,,,64.0,71.0,,,6.310000000000002,0.0
2025-03-13 09:15:00,623.66,-4.230000000000018,0.0,91.16666666666667,69.50666666666667,618.71,0.0,70.47,26.76,,0.0,,,70.51333333333334,,,64.0,71.0,,,7.359999999999999,0.0
2025-03-13 09:30:00,620.1266666666667,12.719999999999914,0.0,90.83333333333333,67.68666666666667,615.89,0.0,70.47,26.426666666666666,,0.0,,,70.52,,,64.0,71.0,,,6.75,0.0
2025-03-13 09:45:00,621.54,8.480000000000018,0.0,91.66666666666667,69.74,620.83,0.0,70.47,27.290000000000003,,0.0,,,70.47,,,64.0,71.0,,,8.310000000000002,0.0
2025-03-13 10:00:00,622.9533333333334,-2.1100000000000136,0.0,91.33333333333333,67.15666666666667,621.5366666666667,0.0,70.47,27.276666666666667,,0.0,,,70.45666666666666,,,64.0,71.0,,,7.249999999999993,0.0
2025-03-13 10:15:00,625.07,0.0,0.0,91.5,69.7,629.31,0.0,70.47,28.756666666666664,,0.0,,,70.41000000000001,,,64.0,71.0,,,6.480000000000004,0.0
2025-03-13 10:30:00,634.25,-4.239999999999895,0.0,92.33333333333333,68.99,633.5466666666666,0.0,70.47,29.78333333333333,,0.0,,,70.39333333333333,,,64.0,71.0,,,7.600000000000001,0.0
2025-03-13 10:45:00,632.13,4.240000000000009,0.0,92.0,68.95333333333333,634.25,0.0,70.47,29.816666666666666,,0.0,,,70.42333333333333,,,64.0,71.0,,,7.810000000000002,0.0
2025-03-13 11:00:00,642.7266666666666,6.360000000000014,0.0,92.66666666666667,71.23666666666666,638.4866666666667,0.0,70.47,30.686666666666667,,0.0,,,70.39,,,64.0,71.0,,,7.959999999999994,0.0
2025-03-13 11:15:00,640.61,8.480000000000018,0.0,92.16666666666667,67.16000000000001,639.1933333333333,0.0,70.47,30.78,,0.0,,,70.40333333333334,,,64.0,71.0,,,6.690000000000005,0.0
2025-03-13 11:30:00,651.9066666666666,0.0,0.0,92.83333333333333,66.66333333333334,646.26,0.0,70.47,32.13666666666666,,0.0,,,70.37666666666667,,,64.0,71.0,,,8.100000000000001,0.0
2025-03-13 11:45:00,657.5566666666667,-19.07000000000005,0.0,93.33333333333333,69.72333333333334,665.33,0.0,70.47,35.699999999999996,,0.0,,,70.26333333333334,,,64.0,71.0,,,8.980000000000004,0.0
2025-03-13 12:00:00,671.6866666666666,8.469999999999914,0.0,93.0,71.26333333333334,662.5033333333334,0.0,70.47,35.406666666666666,,0.0,,,70.35333333333334,,,64.0,71.0,,,9.379999999999995,0.0
2025-03-13 12:15:00,653.32,4.240000000000009,0.0,93.0,72.05,654.0266666666666,0.0,70.47,33.88333333333333,,0.0,,,70.46,,,64.0,71.0,,,9.240000000000009,0.0
2025-03-13 12:30:00,636.37,8.470000000000027,0.0,92.16666666666667,68.83333333333333,635.6666666666666,0.0,70.47,30.2,,0.0,,,70.61666666666667,,,64.0,71.0,,,8.420000000000002,0.0
2025-03-13 12:45:00,618.0066666666667,-2.119999999999891,0.0,91.83333333333333,70.97,624.3633333333333,0.0,70.47,28.013333333333332,,0.0,,,70.66000000000001,,,64.0,71.0,,,7.089999999999989,0.0
2025-03-13 13:00:00,621.5366666666667,10.600000000000023,0.0,91.33333333333333,65.14999999999999,614.4766666666667,0.0,70.47,26.043333333333333,,0.0,,,70.68,,,64.0,71.0,,,7.439999999999998,0.0
2025-03-13 13:15:00,608.1166666666667,-6.360000000000014,0.0,91.16666666666667,70.02666666666666,608.12,0.0,70.47,24.87,,0.0,,,70.66666666666667,,,64.0,71.0,,,6.689999999999998,0.0
2025-03-13 13:30:00,593.9899999999999,-6.360000000000014,0.0,90.83333333333333,65.64333333333333,600.3466666666667,0.0,70.47,23.263333333333332,,0.0,,,70.67333333333333,,,64.0,71.0,,,4.549999999999997,0.0
2025-03-13 13:45:00,599.6433333333333,-4.230000000000018,0.0,91.0,64.86333333333333,602.4666666666667,0.0,70.47,23.77333333333333,,0.0,,,70.58666666666666,,,64.0,71.0,,,5.949999999999996,0.0
2025-03-13 14:00:00,612.3566666666667,0.0,0.0,91.5,65.78666666666668,614.4766666666667,0.0,70.47,25.75,,0.0,,,70.46666666666667,,,64.0,71.0,,,6.219999999999999,0.0
2025-03-13 14:15:00,625.07,-4.240000000000009,0.0,91.83333333333333,66.67333333333333,622.95,0.0,70.47,27.576666666666664,,0.0,,,70.39,,,64.0,71.0,,,6.609999999999999,0.0
2025-03-13 14:30:00,618.01,-10.590000000000032,0.0,92.0,67.17333333333333,625.7766666666668,0.0,70.47,28.150000000000002,,0.0,,,70.39,,,64.0,71.0,,,6.649999999999999,0.0
2025-03-13 14:45:00,618.7133333333334,-14.830000000000041,0.0,92.33333333333333,67.32333333333332,627.8966666666666,0.0,70.47,28.596666666666664,,0.0,,,70.39666666666666,,,64.0,71.0,,,6.689999999999998,0.0
2025-03-13 15:00:00,621.5400000000001,2.1200000000000045,0.0,92.16666666666667,67.59666666666666,621.5366666666667,0.0,70.47,27.413333333333338,,0.0,,,70.48333333333333,,,64.0,71.0,,,6.640000000000001,0.0
2025-03-13 15:15:00,622.2433333333333,19.069999999999936,0.0,91.66666666666667,67.70333333333333,615.89,0.0,70.47,26.386666666666667,,0.0,,,70.52,,,64.0,71.0,,,6.270000000000003,0.0
2025-03-13 15:30:00,595.4066666666666,-12.720000000000027,0.0,91.0,67.32666666666667,603.8833333333333,0.0,70.47,23.900000000000002,,0.0,,,70.61666666666667,,,64.0,71.0,,,5.8600000000000065,0.0
2025-03-13 15:45:00,595.4066666666666,-4.240000000000009,0.0,91.0,66.86,591.8766666666667,0.0,70.47,21.74333333333333,,0.0,,,70.65666666666667,,,64.0,71.0,,,5.069999999999993,0.0
2025-03-13 16:00:00,582.69,-4.240000000000009,0.0,90.5,66.33666666666666,586.93,0.0,70.47,20.80333333333333,,0.0,,,70.64666666666666,,,64.0,71.0,,,4.729999999999997,0.0
2025-03-13 16:15:00,592.5799999999999,12.710000000000036,0.0,90.5,66.28333333333333,588.3433333333332,0.0,70.47,21.040000000000003,,0.0,,,70.57333333333334,,,64.0,71.0,,,4.6299999999999955,0.0
