time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 11:30:00,706.29,8.470000000000027,0.0,90.0,70.26333333333334,708.4133333333334,0.0,70.47,44.18,,0.0,,,70.32,,,64.0,71.0,,,13.239999999999995,0.0
2025-03-16 11:45:00,707.7066666666666,0.0,0.0,90.0,70.15333333333332,711.94,0.0,70.47,44.873333333333335,,0.0,,,70.33333333333333,,,64.0,71.0,,,14.249999999999993,0.0
2025-03-16 12:00:00,724.6566666666666,-8.470000000000027,0.0,90.5,70.56333333333333,725.3633333333333,0.0,70.47,47.21,,0.0,,,70.27666666666666,,,64.0,71.0,,,14.259999999999998,0.0
2025-03-16 12:15:00,745.8433333333334,-8.470000000000027,0.0,90.33333333333333,70.88666666666667,734.5433333333334,0.0,70.47,49.21666666666667,,0.0,,,70.26333333333334,,,64.0,71.0,,,15.359999999999992,0.0
2025-03-16 12:30:00,741.6066666666667,12.710000000000036,0.0,90.16666666666667,71.45,743.0233333333334,0.0,70.47,50.76333333333333,,0.0,,,70.26333333333334,,,64.0,71.0,,,15.689999999999998,0.0
2025-03-16 12:45:00,743.02,-12.720000000000027,0.0,90.83333333333333,71.72,747.96,0.0,70.47,51.93333333333334,,0.0,,,70.28666666666668,,,64.0,71.0,,,16.060000000000002,0.0
2025-03-16 13:00:00,746.5533333333333,,0.0,90.83333333333333,71.59666666666668,749.3733333333333,0.0,70.47,51.89333333333334,,0.0,,,70.33999999999999,,,64.0,71.0,,,,
2025-03-16 13:15:00,747.9633333333335,4.240000000000009,0.0,90.5,71.83333333333333,750.7866666666667,0.0,70.47,52.45333333333334,,0.0,,,70.36666666666666,,,64.0,71.0,,,16.060000000000002,0.0
2025-03-16 13:30:00,764.9166666666666,-10.590000000000032,0.0,90.5,71.95333333333333,753.6133333333333,0.0,70.47,52.89333333333334,,0.0,,,70.38,,,64.0,71.0,,,16.450000000000003,0.0
2025-03-16 13:45:00,754.3233333333334,12.709999999999923,0.0,90.83333333333333,72.2,755.0266666666666,0.0,70.47,53.26666666666667,,0.0,,,70.39,,,64.0,71.0,,,16.450000000000003,0.0
2025-03-16 14:00:00,757.8533333333334,-10.590000000000032,0.0,90.5,72.30666666666667,756.44,0.0,70.47,53.54666666666666,,0.0,,,70.40333333333332,,,64.0,71.0,,,16.43999999999999,0.0
2025-03-16 14:15:00,748.6700000000001,4.239999999999895,0.0,89.5,72.00333333333333,752.9066666666668,0.0,70.47,52.78,,0.0,,,70.46,,,64.0,71.0,,,16.650000000000006,0.0
2025-03-16 14:30:00,755.7333333333332,-2.1200000000000045,0.0,90.0,71.70666666666666,749.3733333333333,0.0,70.47,52.15,,0.0,,,70.48666666666666,,,64.0,71.0,,,16.64999999999999,0.0
2025-03-16 14:45:00,747.9633333333335,6.360000000000014,0.0,89.0,72.26,747.2566666666667,0.0,70.47,51.74,,0.0,,,70.5,,,64.0,71.0,,,15.969999999999999,0.0
2025-03-16 15:00:00,749.3766666666667,-10.600000000000023,0.0,89.16666666666667,72.15333333333334,743.0233333333334,0.0,70.47,50.9,,0.0,,,70.53333333333335,,,64.0,71.0,,,16.220000000000006,0.0
2025-03-16 15:15:00,743.0233333333334,-6.360000000000014,0.0,88.33333333333333,72.15666666666667,740.1966666666667,0.0,70.47,50.29333333333333,,0.0,,,70.54,,,64.0,71.0,,,15.670000000000002,0.0
2025-03-16 15:30:00,730.3033333333333,16.950000000000045,0.0,89.0,71.26,737.37,0.0,70.47,49.776666666666664,,0.0,,,70.54,,,64.0,71.0,,,16.060000000000002,0.0
2025-03-16 15:45:00,740.1933333333333,-8.480000000000018,0.0,88.33333333333333,70.77333333333333,735.25,0.0,70.47,49.39333333333334,,0.0,,,70.54,,,64.0,71.0,,,15.329999999999998,0.0
2025-03-16 16:00:00,730.3066666666667,14.830000000000041,0.0,88.16666666666667,70.59666666666668,735.25,0.0,70.47,49.27333333333333,,0.0,,,70.51333333333334,,,64.0,71.0,,,15.14,0.0
2025-03-16 16:15:00,750.0833333333334,-14.830000000000041,0.0,89.0,70.57333333333334,742.3166666666666,0.0,70.47,50.913333333333334,,0.0,,,70.42666666666666,,,64.0,71.0,,,16.03000000000001,0.0
2025-03-16 16:30:00,748.6700000000001,8.470000000000027,0.0,90.0,70.55333333333334,750.08,0.0,70.47,52.336666666666666,,0.0,,,70.38666666666667,,,64.0,71.0,,,16.580000000000005,0.0
2025-03-16 16:45:00,753.6133333333333,-4.240000000000009,0.0,86.83333333333333,78.13666666666666,750.79,0.0,70.47,52.31,,0.0,,,70.41666666666667,,,64.0,71.0,,,12.790000000000006,0.0
2025-03-16 17:00:00,723.9466666666667,2.1100000000000136,0.0,84.16666666666667,78.70333333333333,721.1233333333333,0.0,70.47,46.81333333333333,,0.0,,,70.67333333333333,,,64.0,71.0,,,16.059999999999995,0.0
2025-03-16 17:15:00,696.4066666666668,2.1200000000000045,0.0,82.5,76.48,690.7533333333334,0.0,70.47,40.73,,0.0,,,70.87,,,64.0,71.0,,,15.489999999999995,0.0
2025-03-16 17:30:00,670.2733333333334,6.360000000000014,0.0,81.66666666666667,74.60666666666667,664.62,0.0,70.47,35.73333333333333,,0.0,,,70.95,,,64.0,71.0,,,12.700000000000003,0.0
2025-03-16 17:45:00,650.4966666666667,10.600000000000023,0.0,81.0,73.3,646.26,0.0,70.47,32.20666666666667,,0.0,,,70.94333333333334,,,64.0,71.0,,,11.290000000000006,0.0
2025-03-16 18:00:00,630.7233333333334,10.600000000000023,0.0,81.16666666666667,72.71666666666667,638.4866666666667,0.0,70.47,30.666666666666668,,0.0,,,70.86333333333333,,,64.0,71.0,,,9.93,0.0
2025-03-16 18:15:00,630.7199999999999,-4.230000000000018,0.0,81.33333333333333,72.29666666666667,630.0166666666667,0.0,70.47,28.956666666666667,,0.0,,,70.81,,,64.0,71.0,,,9.31000000000001,0.0
2025-03-16 18:30:00,627.1866666666666,-4.240000000000009,0.0,81.83333333333333,72.14666666666666,627.8966666666666,0.0,70.47,28.62,,0.0,,,70.71,,,64.0,71.0,,,8.900000000000006,0.0
2025-03-16 18:45:00,618.71,-4.239999999999895,0.0,82.16666666666667,71.89,624.3633333333333,0.0,70.47,27.853333333333335,,0.0,,,70.67333333333333,,,64.0,71.0,,,9.020000000000003,0.0
2025-03-16 19:00:00,626.4833333333332,-4.240000000000009,0.0,84.0,71.56666666666666,623.6566666666666,0.0,70.47,27.796666666666667,,0.0,,,70.61333333333333,,,64.0,71.0,,,9.179999999999993,0.0
2025-03-16 19:15:00,627.8966666666666,4.240000000000009,0.0,83.5,71.82333333333334,629.31,0.0,70.47,28.826666666666668,,0.0,,,70.52666666666666,,,64.0,71.0,,,9.14,0.0
2025-03-16 19:30:00,635.6666666666666,12.710000000000036,0.0,83.83333333333333,72.54666666666667,638.4899999999999,0.0,70.47,30.673333333333332,,0.0,,,70.42666666666666,,,64.0,71.0,,,9.04,0.0
2025-03-16 19:45:00,649.79,4.240000000000009,0.0,83.83333333333333,73.22666666666667,644.8466666666667,0.0,70.47,31.793333333333333,,0.0,,,70.39666666666666,,,64.0,71.0,,,9.579999999999998,0.0
2025-03-16 20:00:00,643.4333333333333,10.590000000000032,0.0,84.33333333333333,73.62666666666667,647.6733333333333,0.0,70.47,32.46,,0.0,,,70.39,,,64.0,71.0,,,9.700000000000003,0.0
2025-03-16 20:15:00,644.8466666666667,-2.1200000000000045,0.0,84.0,74.00666666666666,650.5,0.0,70.47,32.943333333333335,,0.0,,,70.39,,,64.0,71.0,,,9.879999999999995,0.0
2025-03-16 20:30:00,655.44,-6.360000000000014,0.0,83.33333333333333,74.22333333333334,652.62,0.0,70.47,33.406666666666666,,0.0,,,70.40333333333332,,,64.0,71.0,,,10.149999999999999,0.0
2025-03-16 20:45:00,655.44,-6.360000000000014,0.0,83.5,73.98666666666666,653.32,0.0,70.47,33.56,,0.0,,,70.42333333333333,,,64.0,71.0,,,10.680000000000007,0.0
2025-03-16 21:00:00,654.7333333333333,6.350000000000023,0.0,84.83333333333333,73.95,656.1433333333333,0.0,70.47,34.14,,0.0,,,70.41666666666667,,,64.0,71.0,,,10.909999999999997,0.0
2025-03-16 21:15:00,660.3833333333333,0.0,0.0,84.0,73.58666666666666,660.3833333333333,0.0,70.47,34.81333333333333,,0.0,,,70.39666666666666,,,64.0,71.0,,,11.349999999999994,0.0
2025-03-16 21:30:00,660.3833333333333,12.709999999999923,0.0,84.0,73.78333333333333,662.5033333333334,0.0,70.47,35.38,,0.0,,,70.40333333333332,,,64.0,71.0,,,11.280000000000001,0.0
2025-03-16 21:45:00,670.9766666666666,-6.360000000000014,0.0,84.66666666666667,73.89666666666666,666.0366666666667,0.0,70.47,36.0,,0.0,,,70.39,,,64.0,71.0,,,11.909999999999997,0.0
2025-03-16 22:00:00,661.7966666666667,8.469999999999914,0.0,84.66666666666667,74.26666666666667,668.8633333333333,0.0,70.47,36.556666666666665,,0.0,,,70.39,,,64.0,71.0,,,12.019999999999996,0.0
2025-03-16 22:15:00,668.15,-4.240000000000009,0.0,84.83333333333333,74.14333333333333,671.68,0.0,70.47,37.11,,0.0,,,70.39666666666666,,,64.0,71.0,,,12.279999999999994,0.0
2025-03-16 22:30:00,669.5666666666667,0.0,0.0,84.5,74.54,673.8,0.0,70.47,37.59,,0.0,,,70.39666666666666,,,64.0,71.0,,,11.979999999999997,0.0
2025-03-16 22:45:00,682.9866666666667,-6.349999999999909,0.0,85.33333333333333,74.73,677.3333333333334,0.0,70.47,38.25,,0.0,,,70.39,,,64.0,71.0,,,12.769999999999996,0.0
2025-03-16 23:00:00,674.5066666666667,10.600000000000023,0.0,85.33333333333333,74.65666666666667,675.92,0.0,70.47,37.82666666666666,,0.0,,,70.44333333333333,,,64.0,71.0,,,12.869999999999997,0.0
2025-03-16 23:15:00,668.86,2.1200000000000045,0.0,85.0,74.23333333333333,670.2733333333334,0.0,70.47,36.846666666666664,,0.0,,,70.48666666666666,,,64.0,71.0,,,12.610000000000007,0.0
2025-03-16 23:30:00,674.51,-12.720000000000027,0.0,84.83333333333333,73.66000000000001,668.8633333333333,0.0,70.47,36.48,,0.0,,,70.5,,,64.0,71.0,,,12.380000000000003,0.0
2025-03-16 23:45:00,670.98,4.2299999999999045,0.0,85.5,73.72333333333334,671.68,0.0,70.47,36.92666666666667,,0.0,,,70.47333333333334,,,64.0,71.0,,,12.269999999999996,0.0
2025-03-17 00:00:00,669.5666666666666,-6.349999999999909,0.0,85.16666666666667,74.16333333333334,676.6266666666667,0.0,70.47,38.086666666666666,,0.0,,,70.43,,,64.0,71.0,,,12.580000000000005,0.0
2025-03-17 00:15:00,675.2166666666667,-4.240000000000009,0.0,85.16666666666667,74.17333333333333,675.92,0.0,70.47,37.906666666666666,,0.0,,,70.45666666666666,,,64.0,71.0,,,12.759999999999998,0.0
2025-03-17 00:30:00,678.7466666666666,4.240000000000009,0.0,85.0,74.06666666666666,676.6266666666667,0.0,70.47,38.02,,0.0,,,70.45,,,64.0,71.0,,,12.730000000000004,0.0
2025-03-17 00:45:00,680.8633333333333,2.1200000000000045,0.0,85.66666666666667,74.56,681.5733333333333,0.0,70.47,38.74666666666667,,0.0,,,70.42333333333333,,,64.0,71.0,,,12.450000000000003,0.0
2025-03-17 01:00:00,682.28,6.350000000000023,0.0,85.0,75.04,685.8133333333334,0.0,70.47,39.79,,0.0,,,70.39666666666666,,,64.0,71.0,,,13.170000000000002,0.0
2025-03-17 01:15:00,687.2233333333334,-2.1200000000000045,0.0,85.5,74.66666666666667,687.9333333333334,0.0,70.47,40.303333333333335,,0.0,,,70.39666666666666,,,64.0,71.0,,,14.510000000000005,0.0
2025-03-17 01:30:00,682.9866666666667,-6.360000000000014,0.0,85.66666666666667,74.37,685.8133333333334,0.0,70.47,39.806666666666665,,0.0,,,70.45,,,64.0,71.0,,,14.070000000000007,0.0
2025-03-17 01:45:00,692.1666666666666,-4.240000000000009,0.0,85.16666666666667,74.46,685.8133333333334,0.0,70.47,39.803333333333335,,0.0,,,70.45,,,64.0,71.0,,,13.79,0.0
2025-03-17 02:00:00,682.28,12.710000000000036,0.0,85.16666666666667,74.89999999999999,691.4566666666666,0.0,70.47,40.85,,0.0,,,70.41666666666667,,,64.0,71.0,,,13.809999999999995,0.0
2025-03-17 02:15:00,680.16,-6.350000000000023,0.0,85.66666666666667,74.82,688.6366666666667,0.0,70.47,40.406666666666666,,0.0,,,70.46333333333332,,,64.0,71.0,,,14.199999999999996,0.0
2025-03-17 02:30:00,697.11,-23.309999999999945,0.0,85.83333333333333,74.46666666666667,685.1066666666666,0.0,70.47,39.76,,0.0,,,70.49333333333334,,,64.0,71.0,,,14.030000000000001,0.0
2025-03-17 02:45:00,685.81,14.830000000000041,0.0,85.16666666666667,74.41000000000001,684.4,0.0,70.47,39.446666666666665,,0.0,,,70.49333333333334,,,64.0,71.0,,,13.469999999999992,0.0
2025-03-17 03:00:00,675.92,0.0,0.0,86.16666666666667,74.23,685.8133333333334,0.0,70.47,39.830000000000005,,0.0,,,70.47333333333334,,,64.0,71.0,,,13.75,0.0
2025-03-17 03:15:00,691.4633333333333,-6.360000000000014,0.0,85.5,74.29666666666667,690.0466666666666,0.0,70.47,40.53666666666667,,0.0,,,70.44333333333334,,,64.0,71.0,,,14.030000000000001,0.0
2025-03-17 03:30:00,689.34,8.480000000000018,0.0,85.5,74.63,695.6966666666667,0.0,70.47,41.74666666666667,,0.0,,,70.40333333333332,,,64.0,71.0,,,14.089999999999996,0.0
2025-03-17 03:45:00,703.4666666666667,-12.710000000000036,0.0,86.5,75.02999999999999,698.5233333333334,0.0,70.47,42.276666666666664,,0.0,,,70.40333333333332,,,64.0,71.0,,,14.489999999999995,0.0
2025-03-17 04:00:00,693.5766666666667,10.590000000000032,0.0,85.5,74.46333333333332,692.87,0.0,70.47,41.166666666666664,,0.0,,,70.47,,,64.0,71.0,,,14.929999999999993,0.0
2025-03-17 04:15:00,692.8733333333333,0.0,0.0,85.5,74.30666666666667,694.2833333333333,0.0,70.47,41.27,,0.0,,,70.47,,,64.0,71.0,,,14.580000000000005,0.0
2025-03-17 04:30:00,690.0466666666666,0.0,0.0,87.16666666666667,74.75666666666666,699.23,0.0,70.47,42.34,,0.0,,,70.42333333333333,,,64.0,71.0,,,14.719999999999999,0.0
2025-03-17 04:45:00,707.0,-10.600000000000023,0.0,86.16666666666667,74.91666666666667,700.6433333333334,0.0,70.47,42.61,,0.0,,,70.43666666666667,,,64.0,71.0,,,15.14,0.0
2025-03-17 05:00:00,697.1066666666667,4.240000000000009,0.0,85.83333333333333,74.84,697.11,0.0,70.47,42.07666666666666,,0.0,,,70.46666666666667,,,64.0,71.0,,,15.119999999999997,0.0
2025-03-17 05:15:00,694.2833333333333,-4.240000000000009,0.0,85.5,74.68333333333334,694.2833333333333,0.0,70.47,41.50666666666667,,0.0,,,70.5,,,64.0,71.0,,,14.670000000000002,0.0
2025-03-17 05:30:00,691.46,2.1200000000000045,0.0,86.66666666666667,74.53333333333333,692.87,0.0,70.47,41.18,,0.0,,,70.5,,,64.0,71.0,,,14.71,0.0
2025-03-17 05:45:00,692.87,-6.350000000000023,0.0,85.5,74.33666666666666,691.4566666666666,0.0,70.47,40.88333333333333,,0.0,,,70.5,,,64.0,71.0,,,14.449999999999996,0.0
2025-03-17 06:00:00,690.7566666666667,4.240000000000009,0.0,85.33333333333333,74.18666666666667,690.0466666666666,0.0,70.47,40.803333333333335,,0.0,,,70.5,,,64.0,71.0,,,14.39,0.0
2025-03-17 06:15:00,702.7633333333333,-2.1100000000000136,0.0,85.33333333333333,74.05666666666666,692.87,0.0,70.47,41.1,,0.0,,,70.47333333333334,,,64.0,71.0,,,14.540000000000006,0.0
2025-03-17 06:30:00,705.5866666666667,6.360000000000014,0.0,87.5,74.66,698.5233333333334,0.0,70.47,42.4,,0.0,,,70.41666666666667,,,64.0,71.0,,,14.609999999999992,0.0
2025-03-17 06:45:00,694.2866666666667,2.1200000000000045,0.0,86.0,74.64666666666666,699.23,0.0,70.47,42.29,,0.0,,,70.44333333333334,,,64.0,71.0,,,15.36,0.0
2025-03-17 07:00:00,701.3466666666667,0.0,0.0,85.66666666666667,74.92666666666666,702.0566666666667,0.0,70.47,43.026666666666664,,0.0,,,70.42333333333333,,,64.0,71.0,,,14.93,0.0
2025-03-17 07:15:00,700.64,10.590000000000032,0.0,85.5,74.58333333333333,701.35,0.0,70.47,42.74333333333333,,0.0,,,70.45,,,64.0,71.0,,,15.140000000000008,0.0
2025-03-17 07:30:00,706.9966666666668,-2.1200000000000045,0.0,85.66666666666667,74.86666666666666,703.4699999999999,0.0,70.47,43.29666666666666,,0.0,,,70.44333333333334,,,64.0,71.0,,,15.179999999999993,0.0
2025-03-17 07:45:00,701.35,8.470000000000027,0.0,87.33333333333333,74.93,701.35,0.0,70.47,42.93666666666667,,0.0,,,70.46666666666667,,,64.0,71.0,,,15.150000000000006,0.0
2025-03-17 08:00:00,704.88,-14.830000000000041,0.0,87.66666666666667,74.67333333333333,702.7633333333333,0.0,70.47,42.88,,0.0,,,70.47333333333334,,,64.0,71.0,,,15.399999999999999,0.0
2025-03-17 08:15:00,710.5300000000001,12.709999999999923,0.0,87.83333333333333,75.18333333333334,706.2966666666667,0.0,70.47,43.64666666666667,,0.0,,,70.43666666666667,,,64.0,71.0,,,15.299999999999997,0.0
2025-03-17 08:30:00,699.23,2.1200000000000045,0.0,87.33333333333333,74.93333333333334,702.0566666666667,0.0,70.47,42.91,,0.0,,,70.47666666666667,,,64.0,71.0,,,15.589999999999996,0.0
2025-03-17 08:45:00,699.9366666666666,2.1200000000000045,0.0,87.5,74.62333333333333,699.23,0.0,70.47,42.63666666666666,,0.0,,,70.49333333333334,,,64.0,71.0,,,15.200000000000003,0.0
2025-03-17 09:00:00,702.0533333333333,8.480000000000018,0.0,87.0,74.50333333333333,702.0566666666667,0.0,70.47,42.97,,0.0,,,70.48,,,64.0,71.0,,,15.099999999999994,0.0
2025-03-17 09:15:00,707.7066666666666,-6.360000000000014,0.0,87.5,74.59666666666668,707.0,0.0,70.47,43.79,,0.0,,,70.43,,,64.0,71.0,,,15.14,0.0
2025-03-17 09:30:00,707.7066666666666,10.599999999999909,0.0,87.5,74.74333333333333,711.2333333333335,0.0,70.47,44.71,,0.0,,,70.40333333333332,,,64.0,71.0,,,15.880000000000003,0.0
2025-03-17 09:45:00,721.1233333333333,8.479999999999905,0.0,87.0,74.96333333333332,714.7666666666665,0.0,70.47,45.31,,0.0,,,70.40333333333332,,,64.0,71.0,,,16.07,0.0
2025-03-17 10:00:00,714.7666666666665,0.0,0.0,86.66666666666667,75.05,716.18,0.0,70.47,45.699999999999996,,0.0,,,70.41000000000001,,,64.0,71.0,,,16.29,0.0
2025-03-17 10:15:00,715.4766666666666,-2.1200000000000045,0.0,86.66666666666667,74.96333333333332,714.7666666666665,0.0,70.47,45.46,,0.0,,,70.43666666666667,,,64.0,71.0,,,16.410000000000004,0.0
2025-03-17 10:30:00,721.1266666666667,-8.469999999999914,0.0,89.16666666666667,75.20333333333333,719.7133333333333,0.0,70.47,46.28333333333333,,0.0,,,70.41666666666667,,,64.0,71.0,,,16.610000000000007,0.0
2025-03-17 10:45:00,721.8333333333334,-4.240000000000009,0.0,88.33333333333333,75.23,718.2999999999998,0.0,70.47,46.156666666666666,,0.0,,,70.44333333333334,,,64.0,71.0,,,16.759999999999998,0.0
2025-03-17 11:00:00,717.5933333333332,4.240000000000009,0.0,88.33333333333333,75.21333333333332,719.0066666666667,0.0,70.47,46.199999999999996,,0.0,,,70.45,,,64.0,71.0,,,16.67,0.0
2025-03-17 11:15:00,709.8266666666667,6.360000000000014,0.0,87.83333333333333,75.08999999999999,719.0066666666667,0.0,70.47,46.19333333333333,,0.0,,,70.47,,,64.0,71.0,,,16.560000000000002,0.0
2025-03-17 11:30:00,727.4833333333332,6.360000000000014,0.0,87.66666666666667,75.13333333333333,720.42,0.0,70.47,46.45666666666667,,0.0,,,70.45666666666666,,,64.0,71.0,,,16.630000000000003,0.0
2025-03-17 11:45:00,728.1899999999999,,0.0,89.0,75.12,719.0066666666667,0.0,70.47,46.02,,0.0,,,70.48,,,64.0,71.0,,,,
2025-03-17 12:00:00,702.0533333333333,6.360000000000014,0.0,88.33333333333333,74.73666666666666,713.3533333333334,0.0,70.47,45.18,,0.0,,,70.50666666666666,,,64.0,71.0,,,16.740000000000002,0.0
2025-03-17 12:15:00,708.4133333333333,-12.710000000000036,0.0,87.5,74.48,709.1166666666668,0.0,70.47,44.43333333333334,,0.0,,,70.53333333333335,,,64.0,71.0,,,16.310000000000002,0.0
2025-03-17 12:30:00,714.77,-4.240000000000009,0.0,87.16666666666667,74.38333333333334,707.0033333333334,0.0,70.47,43.85333333333333,,0.0,,,70.54,,,64.0,71.0,,,16.08,0.0
2025-03-17 12:45:00,710.5300000000001,2.1200000000000045,0.0,88.33333333333333,74.59666666666668,703.4699999999999,0.0,70.47,43.333333333333336,,0.0,,,70.54,,,64.0,71.0,,,15.57,0.0
2025-03-17 13:00:00,690.0466666666666,21.18999999999994,0.0,87.33333333333333,74.11666666666667,692.8733333333333,0.0,70.47,41.153333333333336,,0.0,,,70.61666666666667,,,64.0,71.0,,,15.550000000000004,0.0
2025-03-17 13:15:00,675.2133333333333,10.590000000000032,0.0,86.16666666666667,73.31333333333333,678.0433333333334,0.0,70.47,38.25333333333334,,0.0,,,70.69333333333333,,,64.0,71.0,,,14.379999999999995,0.0
2025-03-17 13:30:00,644.14,6.349999999999909,0.0,84.16666666666667,70.66333333333334,635.6633333333333,0.0,70.47,30.150000000000002,,0.0,,,70.95666666666666,,,64.0,71.0,,,12.969999999999999,0.0
2025-03-17 13:45:00,609.5300000000001,8.479999999999905,0.0,82.5,68.93,600.35,0.0,70.47,23.429999999999996,,0.0,,,71.09333333333332,,,64.0,71.0,,,9.799999999999997,0.0
2025-03-17 14:00:00,586.9333333333333,8.470000000000027,0.0,82.33333333333333,67.77666666666666,575.63,0.0,70.47,18.679999999999996,,0.0,,,71.1,,,64.0,71.0,,,8.43,0.0
2025-03-17 14:15:00,560.09,6.360000000000014,0.0,81.16666666666667,66.97666666666667,554.4399999999999,0.0,70.47,14.473333333333334,,0.0,,,71.08666666666666,,,64.0,71.0,,,6.880000000000003,0.0
2025-03-17 14:30:00,529.72,6.360000000000014,0.0,80.16666666666667,66.02,529.0133333333333,0.0,70.47,9.603333333333333,,0.0,,,71.1,,,64.0,71.0,,,5.790000000000006,0.0
2025-03-17 14:45:00,511.3533333333333,6.360000000000014,0.0,79.33333333333333,65.60666666666667,509.9433333333333,0.0,70.47,5.816666666666666,,0.0,,,71.05333333333333,,,64.0,71.0,,,4.339999999999996,0.0
2025-03-17 15:00:00,503.5833333333333,-2.1200000000000045,0.0,78.83333333333333,65.67999999999999,498.6433333333334,0.0,70.47,3.8766666666666665,,0.0,,,70.95666666666666,,,64.0,71.0,,,4.1399999999999935,0.0
2025-03-17 15:15:00,485.2266666666667,8.470000000000027,0.0,78.33333333333333,66.16666666666667,483.1066666666666,0.0,70.47,0.44333333333333336,,0.0,,,70.95,,,64.0,71.0,,,3.6799999999999926,0.0
2025-03-17 15:30:00,479.5733333333333,0.0,0.0,79.33333333333333,66.32666666666667,480.99,0.0,70.47,0.0,,0.0,,,70.95666666666666,,,64.0,71.0,,,3.9199999999999946,0.0
2025-03-17 15:45:00,477.4533333333334,4.230000000000018,0.0,78.5,66.45666666666666,480.99,0.0,70.47,0.0,,0.0,,,70.95666666666666,,,64.0,71.0,,,3.680000000000007,0.0
2025-03-17 16:00:00,478.8666666666666,2.1100000000000136,0.0,78.5,66.61,480.99,0.0,70.47,0.0,,0.0,,,70.95,,,64.0,71.0,,,3.5700000000000074,0.0
2025-03-17 16:15:00,483.1033333333333,-2.1200000000000045,0.0,78.5,66.62,480.99,0.0,70.47,0.0,,0.0,,,70.96333333333332,,,64.0,71.0,,,3.759999999999998,0.0
2025-03-17 16:30:00,472.51,8.46999999999997,0.0,78.5,66.98333333333333,480.99,0.0,70.47,0.0,,0.0,,,71.03333333333333,,,64.0,71.0,,,3.3700000000000045,0.0
2025-03-17 16:45:00,477.4533333333333,-4.240000000000009,0.0,78.66666666666667,67.00333333333333,480.99,0.0,70.47,0.0,,0.0,,,71.08666666666666,,,64.0,71.0,,,3.5900000000000034,0.0
2025-03-17 17:00:00,485.2266666666667,-2.1200000000000045,0.0,80.0,67.22333333333334,480.99,0.0,70.47,0.0,,0.0,,,71.12,,,64.0,71.0,,,3.3299999999999983,0.0
2025-03-17 17:15:00,486.6366666666666,-2.1200000000000045,0.0,80.0,67.29333333333334,480.99,0.0,70.47,0.0,,0.0,,,71.22666666666667,,,64.0,71.0,,,3.6799999999999926,0.0
2025-03-17 17:30:00,486.6333333333334,6.349999999999966,0.0,79.83333333333333,67.33333333333333,480.99,0.0,70.47,0.0,,0.0,,,71.24,,,64.0,71.0,,,3.3800000000000026,0.0
2025-03-17 17:45:00,471.09666666666664,8.46999999999997,0.0,79.83333333333333,67.73666666666666,480.99,0.0,70.47,0.0,,0.0,,,71.24,,,64.0,71.0,,,3.0400000000000063,0.0
2025-03-17 18:00:00,490.1666666666667,0.0,0.0,79.83333333333333,67.85000000000001,480.99,0.0,70.47,0.0,,0.0,,,71.26,,,64.0,71.0,,,3.25,0.0
2025-03-17 18:15:00,478.8666666666666,6.349999999999966,0.0,80.0,68.00333333333333,480.99,0.0,70.47,0.0,,0.0,,,71.35666666666667,,,64.0,71.0,,,2.789999999999992,0.0
2025-03-17 18:30:00,475.33666666666664,-6.360000000000014,0.0,80.5,68.15333333333334,480.99,0.0,70.47,0.0,,0.0,,,71.37666666666667,,,64.0,71.0,,,2.9499999999999886,0.0
2025-03-17 18:45:00,484.51666666666665,-6.360000000000014,0.8066666666666666,81.5,68.29,485.9266666666667,0.0,71.49,0.0,,0.0,,,71.51,,,64.0,71.0,,,3.210000000000008,0.0
2025-03-17 19:00:00,525.4833333333333,6.360000000000014,5.830000000000001,82.5,68.46,522.6566666666666,0.0,71.49,0.0,,0.0,,,71.64,,,64.0,71.0,,,2.9299999999999926,0.0
2025-03-17 19:15:00,583.3966666666666,-4.240000000000009,13.799999999999999,84.83333333333333,68.72666666666667,579.8666666666667,0.0,71.49,0.0,,0.0,,,71.81666666666666,,,64.0,71.0,,,2.3100000000000023,0.0
2025-03-17 19:30:00,646.9666666666667,4.240000000000009,22.77,87.0,68.91333333333334,646.2600000000001,0.0,71.49,0.0,,0.0,,,72.00666666666666,,,64.0,71.0,,,2.769999999999996,0.0
2025-03-17 19:45:00,718.3000000000001,2.1200000000000045,32.99333333333333,89.83333333333333,69.27,716.89,0.0,71.49,0.0,,0.0,,,72.17,,,64.0,71.0,,,2.3000000000000114,0.0
2025-03-17 20:00:00,744.4333333333334,6.350000000000023,36.47,91.0,69.33333333333333,741.6066666666667,0.0,71.49,0.0,,0.0,,,72.11,,,64.0,71.0,,,2.3200000000000074,0.0
2025-03-17 20:15:00,708.4133333333333,4.240000000000009,31.323333333333334,90.0,69.33,705.5866666666667,0.0,71.49,0.0,,0.0,,,71.85333333333334,,,64.0,71.0,,,2.8000000000000114,0.0
2025-03-17 20:30:00,678.04,6.360000000000014,27.21666666666667,91.0,63.46,675.9233333333333,0.0,71.49,0.0,,0.0,,,71.67,,,64.0,71.0,,,1.7900000000000063,0.0
2025-03-17 20:45:00,570.6833333333334,-2.1200000000000045,12.946666666666665,85.5,59.48666666666667,573.5133333333333,0.0,71.49,0.0,,0.0,,,71.23333333333333,,,64.0,71.0,,,2.450000000000003,0.0
2025-03-17 21:00:00,483.1066666666666,-4.240000000000009,0.6766666666666666,81.33333333333333,59.48666666666667,485.2266666666667,0.0,71.49,0.0,,0.0,,,70.85666666666667,,,64.0,71.0,,,1.7199999999999989,0.0
2025-03-17 21:15:00,482.40000000000003,-2.1200000000000045,0.0,80.33333333333333,59.303333333333335,480.99,0.0,71.14999999999999,0.02,,0.0,,,70.56,,,64.0,71.0,,,1.9600000000000009,0.0
2025-03-17 21:30:00,506.41333333333324,14.829999999999984,0.0,81.33333333333333,59.22666666666667,502.87999999999994,0.0,70.47,4.366666666666666,,0.0,,,70.28666666666668,,,64.0,71.0,,,2.0899999999999963,0.0
2025-03-17 21:45:00,541.7266666666667,2.1200000000000045,0.0,81.83333333333333,60.46,542.4333333333333,0.0,70.47,12.219999999999999,,0.0,,,70.02666666666667,,,64.0,71.0,,,1.8100000000000023,0.0
2025-03-17 22:00:00,586.93,6.350000000000023,0.0,82.16666666666667,62.36000000000001,581.28,0.0,70.47,19.603333333333335,,0.0,,,69.85666666666667,,,64.0,71.0,,,3.6200000000000045,0.0
2025-03-17 22:15:00,613.7666666666668,4.240000000000009,0.0,83.0,64.14,615.18,0.0,70.47,26.2,,0.0,,,69.77,,,64.0,71.0,,,5.670000000000002,0.0
2025-03-17 22:30:00,642.0233333333333,-8.480000000000018,0.0,86.5,65.41333333333334,644.14,0.0,70.47,31.64333333333333,,0.0,,,69.77,,,64.0,71.0,,,7.519999999999996,0.0
2025-03-17 22:45:00,656.1466666666666,16.950000000000045,0.0,86.83333333333333,66.30333333333333,662.5033333333334,0.0,70.47,35.25666666666667,,0.0,,,69.83666666666666,,,64.0,71.0,,,8.789999999999992,0.0
2025-03-17 23:00:00,665.33,-2.1200000000000045,0.0,86.33333333333333,66.61,668.86,0.0,70.47,36.36666666666667,,0.0,,,69.98,,,64.0,71.0,,,10.199999999999996,0.0
2025-03-17 23:15:00,673.8033333333333,6.360000000000014,0.0,84.66666666666667,66.02333333333333,663.9166666666666,0.0,70.47,35.46666666666667,,0.0,,,70.17333333333333,,,64.0,71.0,,,10.68999999999999,0.0
2025-03-17 23:30:00,692.1666666666666,12.709999999999923,0.0,84.33333333333333,69.95666666666666,682.28,0.0,70.47,39.06,,0.0,,,70.12,,,64.0,71.0,,,10.160000000000004,0.0
2025-03-17 23:45:00,658.9699999999999,10.590000000000032,0.0,84.0,75.52666666666666,667.4466666666667,0.0,70.47,36.330000000000005,,0.0,,,70.36,,,64.0,71.0,,,9.480000000000004,0.0
2025-03-18 00:00:00,634.2533333333332,-12.710000000000036,0.0,82.83333333333333,73.36333333333333,632.84,0.0,70.47,29.796666666666667,,0.0,,,70.66333333333334,,,64.0,71.0,,,9.980000000000004,0.0
2025-03-18 00:15:00,605.2933333333334,4.240000000000009,0.0,82.0,71.80333333333333,607.4133333333333,0.0,70.47,24.570000000000004,,0.0,,,70.82333333333334,,,64.0,71.0,,,8.219999999999999,0.0
2025-03-18 00:30:00,588.3433333333334,10.600000000000023,0.0,81.66666666666667,70.88666666666667,592.5799999999999,0.0,70.47,21.840000000000003,,0.0,,,70.83333333333333,,,64.0,71.0,,,6.8799999999999955,0.0
2025-03-18 00:45:00,574.9200000000001,-16.949999999999932,0.0,81.0,70.00333333333333,579.8666666666667,0.0,70.47,19.393333333333334,,0.0,,,70.82333333333334,,,64.0,71.0,,,6.280000000000001,0.0
2025-03-18 01:00:00,566.4466666666667,-12.720000000000027,0.0,80.66666666666667,69.21666666666667,566.4466666666667,0.0,70.47,16.91,,0.0,,,70.81,,,64.0,71.0,,,5.540000000000006,0.0
2025-03-18 01:15:00,560.0933333333334,6.360000000000014,0.0,80.66666666666667,68.73666666666666,564.3266666666667,0.0,70.47,16.323333333333334,,0.0,,,70.71,,,64.0,71.0,,,5.210000000000001,0.0
2025-03-18 01:30:00,562.9133333333333,-8.470000000000027,0.0,81.0,68.47666666666667,561.5,0.0,70.47,15.71,,0.0,,,70.67333333333333,,,64.0,71.0,,,5.279999999999994,0.0
2025-03-18 01:45:00,565.74,4.240000000000009,0.0,81.33333333333333,68.96,565.74,0.0,70.47,16.669999999999998,,0.0,,,70.57000000000001,,,64.0,71.0,,,4.839999999999996,0.0
2025-03-18 02:00:00,567.1533333333333,-4.240000000000009,0.0,81.83333333333333,68.89999999999999,567.86,0.0,70.47,16.993333333333336,,0.0,,,70.52666666666666,,,64.0,71.0,,,5.340000000000003,0.0
2025-03-18 02:15:00,572.8033333333334,-6.360000000000014,0.0,82.16666666666667,69.04333333333334,572.1,0.0,70.47,17.76,,0.0,,,70.47666666666667,,,64.0,71.0,,,5.369999999999997,0.0
2025-03-18 02:30:00,575.63,8.470000000000027,0.0,82.66666666666667,69.49333333333334,581.9833333333335,0.0,70.47,19.669999999999998,,0.0,,,70.39,,,64.0,71.0,,,5.699999999999996,0.0
2025-03-18 02:45:00,584.8133333333334,-8.470000000000027,0.0,84.83333333333333,69.78333333333333,586.2233333333332,0.0,70.47,20.52,,0.0,,,70.38666666666667,,,64.0,71.0,,,6.270000000000003,0.0
2025-03-18 03:00:00,598.9366666666666,-2.1200000000000045,0.0,83.66666666666667,69.98666666666666,591.17,0.0,70.47,21.52,,0.0,,,70.38,,,64.0,71.0,,,6.529999999999994,0.0
2025-03-18 03:15:00,598.9366666666666,6.350000000000023,0.0,83.5,70.12333333333333,596.8166666666666,0.0,70.47,22.439999999999998,,0.0,,,70.36666666666666,,,64.0,71.0,,,7.030000000000001,0.0
2025-03-18 03:30:00,601.0533333333333,2.1200000000000045,0.0,83.5,70.41000000000001,603.88,0.0,70.47,23.916666666666668,,0.0,,,70.33333333333333,,,64.0,71.0,,,7.250000000000007,0.0
2025-03-18 03:45:00,617.3000000000001,-8.480000000000018,0.0,84.0,70.66333333333334,611.6533333333333,0.0,70.47,25.583333333333332,,0.0,,,70.30666666666666,,,64.0,71.0,,,7.780000000000008,0.0
2025-03-18 04:00:00,621.5366666666667,6.350000000000023,0.0,84.33333333333333,70.78,618.0033333333334,0.0,70.47,26.78,,0.0,,,70.32,,,64.0,71.0,,,8.120000000000005,0.0
2025-03-18 04:15:00,619.4200000000001,12.719999999999914,0.0,84.83333333333333,70.88666666666667,622.2433333333333,0.0,70.47,27.603333333333335,,0.0,,,70.32666666666667,,,64.0,71.0,,,8.509999999999998,0.0
2025-03-18 04:30:00,633.5466666666666,-2.1200000000000045,0.0,86.66666666666667,70.93333333333334,626.4833333333335,0.0,70.47,28.243333333333336,,0.0,,,70.35333333333334,,,64.0,71.0,,,8.82,0.0
2025-03-18 04:45:00,634.25,16.949999999999932,0.0,86.66666666666667,71.28666666666668,631.43,0.0,70.47,29.320000000000004,,0.0,,,70.34,,,64.0,71.0,,,9.010000000000005,0.0
2025-03-18 05:00:00,642.0233333333333,6.350000000000023,0.0,86.16666666666667,71.61999999999999,634.9566666666666,0.0,70.47,29.99,,0.0,,,70.35333333333334,,,64.0,71.0,,,9.259999999999998,0.0
2025-03-18 05:15:00,639.1933333333333,-2.1100000000000136,0.0,86.33333333333333,71.93333333333334,638.4866666666667,0.0,70.47,30.493333333333336,,0.0,,,70.38,,,64.0,71.0,,,9.419999999999995,0.0
2025-03-18 05:30:00,642.73,2.1200000000000045,0.0,86.16666666666667,72.12666666666667,640.6066666666667,0.0,70.47,30.97,,0.0,,,70.38333333333333,,,64.0,71.0,,,9.629999999999995,0.0
2025-03-18 05:45:00,638.4866666666667,0.0,0.0,86.83333333333333,72.16000000000001,642.02,0.0,70.47,31.343333333333334,,0.0,,,70.39,,,64.0,71.0,,,9.819999999999993,0.0
2025-03-18 06:00:00,649.0866666666667,-2.1200000000000045,0.0,87.33333333333333,72.26666666666667,645.5533333333333,0.0,70.47,31.936666666666667,,0.0,,,70.39,,,64.0,71.0,,,9.930000000000007,0.0
2025-03-18 06:15:00,645.5533333333333,0.0,0.0,87.16666666666667,72.37666666666667,647.6733333333333,0.0,70.47,32.42333333333334,,0.0,,,70.39,,,64.0,71.0,,,10.279999999999994,0.0
2025-03-18 06:30:00,644.8466666666667,-2.1200000000000045,0.0,87.0,72.44666666666666,646.26,0.0,70.47,32.22666666666667,,0.0,,,70.43666666666667,,,64.0,71.0,,,10.36,0.0
2025-03-18 06:45:00,638.49,-6.360000000000014,0.0,87.0,72.13333333333333,644.14,0.0,70.47,31.653333333333336,,0.0,,,70.46333333333332,,,64.0,71.0,,,10.239999999999995,0.0
2025-03-18 07:00:00,634.9599999999999,-19.069999999999936,0.0,86.5,72.09666666666666,642.02,0.0,70.47,31.38,,0.0,,,70.48,,,64.0,71.0,,,10.080000000000005,0.0
2025-03-18 07:15:00,645.5533333333333,-12.710000000000036,0.0,86.83333333333333,72.01666666666667,643.4333333333333,0.0,70.47,31.613333333333333,,0.0,,,70.47333333333334,,,64.0,71.0,,,10.14,0.0
2025-03-18 07:30:00,643.4333333333333,0.0,0.0,88.0,71.95333333333333,644.14,0.0,70.47,31.723333333333333,,0.0,,,70.46333333333332,,,64.0,71.0,,,10.330000000000005,0.0
2025-03-18 07:45:00,646.26,-8.480000000000018,0.0,87.66666666666667,72.31,647.6733333333333,0.0,70.47,32.50666666666667,,0.0,,,70.45,,,64.0,71.0,,,10.270000000000003,0.0
2025-03-18 08:00:00,642.02,2.1200000000000045,0.0,87.5,72.46333333333332,646.9666666666667,0.0,70.47,32.233333333333334,,0.0,,,70.46333333333332,,,64.0,71.0,,,10.390000000000008,0.0
2025-03-18 08:15:00,650.4966666666667,-4.240000000000009,0.0,87.16666666666667,72.41000000000001,646.9666666666667,0.0,70.47,32.199999999999996,,0.0,,,70.47,,,64.0,71.0,,,10.269999999999996,0.0
2025-03-18 08:30:00,657.5600000000001,6.360000000000014,0.0,87.16666666666667,72.25,646.26,0.0,70.47,32.21,,0.0,,,70.47,,,64.0,71.0,,,10.410000000000004,0.0
2025-03-18 08:45:00,648.38,19.07000000000005,0.0,87.16666666666667,72.28333333333333,646.9666666666667,0.0,70.47,32.4,,0.0,,,70.46333333333332,,,64.0,71.0,,,10.350000000000001,0.0
2025-03-18 09:00:00,657.5600000000001,0.0,0.0,88.33333333333333,72.33666666666666,647.6733333333333,0.0,70.47,32.39,,0.0,,,70.47,,,64.0,71.0,,,10.29,0.0
2025-03-18 09:15:00,649.0866666666667,12.710000000000036,0.0,87.66666666666667,72.51333333333334,646.9666666666667,0.0,70.47,32.27666666666667,,0.0,,,70.47333333333334,,,64.0,71.0,,,10.230000000000004,0.0
2025-03-18 09:30:00,639.1966666666666,2.1200000000000045,0.0,87.16666666666667,72.45666666666666,644.8466666666667,0.0,70.47,31.963333333333335,,0.0,,,70.48666666666666,,,64.0,71.0,,,10.269999999999996,0.0
2025-03-18 09:45:00,645.5533333333333,4.240000000000009,0.0,87.0,72.47666666666667,646.9666666666667,0.0,70.47,32.01333333333333,,0.0,,,70.48,,,64.0,71.0,,,10.080000000000005,0.0
2025-03-18 10:00:00,646.9666666666667,6.360000000000014,0.0,87.16666666666667,72.42333333333333,646.26,0.0,70.47,32.25,,0.0,,,70.47666666666667,,,64.0,71.0,,,10.170000000000002,0.0
2025-03-18 10:15:00,652.6133333333333,-4.240000000000009,0.0,87.66666666666667,72.17,646.26,0.0,70.47,32.11333333333334,,0.0,,,70.47666666666667,,,64.0,71.0,,,10.389999999999993,0.0
2025-03-18 10:30:00,638.49,12.710000000000036,0.0,89.16666666666667,72.30333333333334,649.0866666666667,0.0,70.47,32.64333333333334,,0.0,,,70.45,,,64.0,71.0,,,10.21,0.0
2025-03-18 10:45:00,658.97,-2.1200000000000045,0.0,88.33333333333333,72.7,653.3233333333334,0.0,70.47,33.68333333333333,,0.0,,,70.41666666666667,,,64.0,71.0,,,10.610000000000007,0.0
2025-03-18 11:00:00,650.4966666666667,0.0,0.0,88.0,72.61,651.9133333333333,0.0,70.47,33.26333333333333,,0.0,,,70.45666666666666,,,64.0,71.0,,,10.850000000000001,0.0
2025-03-18 11:15:00,650.4966666666667,2.1100000000000136,0.0,87.66666666666667,72.58999999999999,651.9133333333333,0.0,70.47,33.35,,0.0,,,70.45666666666666,,,64.0,71.0,,,10.700000000000003,0.0
2025-03-18 11:30:00,657.5566666666667,-6.360000000000014,0.0,87.83333333333333,72.72666666666667,654.73,0.0,70.47,33.580000000000005,,0.0,,,70.45,,,64.0,71.0,,,10.759999999999991,0.0
2025-03-18 11:45:00,650.4966666666667,2.1200000000000045,0.0,88.0,72.84666666666668,652.6166666666667,0.0,70.47,33.443333333333335,,0.0,,,70.46666666666667,,,64.0,71.0,,,10.780000000000001,0.0
2025-03-18 12:00:00,645.5533333333333,4.230000000000018,0.0,87.83333333333333,72.48,646.26,0.0,70.47,32.193333333333335,,0.0,,,70.52,,,64.0,71.0,,,10.740000000000002,0.0
2025-03-18 12:15:00,619.42,-12.710000000000036,0.0,87.5,70.70333333333333,613.0633333333334,0.0,70.47,25.846666666666664,,0.0,,,70.77666666666667,,,64.0,71.0,,,10.300000000000004,0.0
2025-03-18 12:30:00,574.9233333333333,10.600000000000023,0.0,85.0,68.87,570.6833333333333,0.0,70.47,17.666666666666668,,0.0,,,71.02333333333333,,,64.0,71.0,,,7.849999999999994,0.0
2025-03-18 12:45:00,531.84,16.960000000000036,0.0,83.33333333333333,67.61,536.0766666666667,0.0,70.47,11.266666666666666,,0.0,,,71.17333333333333,,,64.0,71.0,,,5.230000000000004,0.0
2025-03-18 13:00:00,500.0566666666667,-8.470000000000027,0.0,81.83333333333333,67.13333333333333,497.23,0.0,70.47,3.44,,0.0,,,71.22666666666667,,,64.0,71.0,,,2.9000000000000057,0.0
2025-03-18 13:15:00,484.51666666666665,-10.589999999999975,0.0,80.66666666666667,67.8,480.99,0.0,70.47,0.0,,0.0,,,71.25333333333333,,,64.0,71.0,,,2.029999999999987,0.0
2025-03-18 13:30:00,479.57,8.46999999999997,0.0,81.0,68.24,480.99,0.0,70.47,0.0,,0.0,,,71.36999999999999,,,64.0,71.0,,,2.1099999999999994,0.0
2025-03-18 13:45:00,484.51666666666665,2.1100000000000136,0.8366666666666666,82.33333333333333,64.7,487.3433333333333,0.0,71.14999999999999,0.0,,0.0,,,71.50333333333333,,,64.0,71.0,,,1.7099999999999937,0.0
2025-03-18 14:00:00,488.75666666666666,21.189999999999998,1.2433333333333334,82.33333333333333,65.02333333333333,489.46,0.0,71.49,0.0,,0.0,,,71.51,,,64.0,71.0,,,2.980000000000004,0.0
2025-03-18 14:15:00,491.58,-8.46999999999997,0.9366666666666666,83.16666666666667,60.43666666666667,484.51666666666665,0.0,71.49,0.0,,0.0,,,71.48333333333333,,,64.0,71.0,,,8.350000000000001,0.0
2025-03-18 14:30:00,487.34,10.589999999999975,0.0,82.16666666666667,59.89333333333334,480.99,0.0,71.49,0.0,,0.0,,,71.36,,,64.0,71.0,,,1.6599999999999966,0.0
2025-03-18 14:45:00,489.46000000000004,6.349999999999966,0.0,81.66666666666667,60.4,480.99,0.0,71.49,0.0,,0.0,,,71.23333333333333,,,64.0,71.0,,,1.4399999999999977,0.0
2025-03-18 15:00:00,469.68666666666667,12.70999999999998,0.0,81.16666666666667,61.18333333333334,480.99,0.0,71.49,0.0,,0.0,,,71.19333333333333,,,64.0,71.0,,,1.009999999999998,0.0
2025-03-18 15:15:00,478.1566666666667,-19.069999999999993,0.0,80.83333333333333,61.55666666666667,480.99,0.0,71.49,0.0,,0.0,,,71.16333333333334,,,64.0,71.0,,,1.1499999999999986,0.0
2025-03-18 15:30:00,481.6933333333333,4.230000000000018,0.0,83.16666666666667,61.70333333333334,480.99,0.0,71.49,0.0,,0.0,,,71.12333333333333,,,64.0,71.0,,,1.3800000000000026,0.0
2025-03-18 15:45:00,485.22333333333336,0.0,0.0,82.0,61.63999999999999,480.99,0.0,71.49,0.0,,0.0,,,71.13666666666667,,,64.0,71.0,,,1.3700000000000045,0.0
2025-03-18 16:00:00,483.1066666666666,-2.1200000000000045,0.0,81.5,61.88,480.99,0.0,71.49,0.0,,0.0,,,71.14333333333333,,,64.0,71.0,,,1.0799999999999983,0.0
2025-03-18 16:15:00,491.58,0.0,0.0,80.66666666666667,62.17666666666667,480.99,0.0,71.49,0.0,,0.0,,,71.18666666666667,,,64.0,71.0,,,1.1900000000000048,0.0
2025-03-18 16:30:00,487.3433333333333,2.1100000000000136,0.0,80.33333333333333,62.42666666666667,480.99,0.0,71.49,0.0,,0.0,,,71.2,,,64.0,71.0,,,1.1200000000000045,0.0
2025-03-18 16:45:00,468.97666666666663,-4.240000000000009,0.0,81.0,62.63999999999999,480.99,0.0,71.49,0.0,,0.0,,,71.24,,,64.0,71.0,,,1.0500000000000043,0.0
2025-03-18 17:00:00,481.69000000000005,-10.600000000000023,0.0,80.66666666666667,63.32666666666666,480.99,0.0,71.49,0.0,,0.0,,,71.33666666666666,,,64.0,71.0,,,0.4799999999999969,0.0
2025-03-18 17:15:00,477.4533333333334,-4.240000000000009,0.0,80.16666666666667,63.93666666666667,480.99,0.0,71.49,0.0,,0.0,,,71.39999999999999,,,64.0,71.0,,,0.38000000000000256,0.0
2025-03-18 17:30:00,487.3433333333333,-12.720000000000027,1.3,80.5,64.26,489.46,0.0,71.49,0.0,,0.0,,,71.52333333333333,,,64.0,71.0,,,1.0200000000000031,0.0
2025-03-18 17:45:00,528.3066666666667,4.240000000000009,6.086666666666666,81.5,64.61333333333333,523.3633333333333,0.0,71.49,0.0,,0.0,,,71.64,,,64.0,71.0,,,0.7800000000000011,0.0
2025-03-18 18:00:00,533.9566666666666,8.480000000000018,7.966666666666668,82.16666666666667,64.76666666666667,538.1966666666667,0.0,71.49,0.0,,0.0,,,71.65666666666668,,,64.0,71.0,,,0.5700000000000074,0.0
2025-03-18 18:15:00,579.8666666666667,-16.949999999999932,13.953333333333333,83.66666666666667,64.06333333333333,581.28,0.0,71.49,0.0,,0.0,,,71.78666666666668,,,64.0,71.0,,,0.8200000000000003,0.0
2025-03-18 18:30:00,618.7166666666666,-4.240000000000009,19.18,85.16666666666667,63.830000000000005,618.0066666666667,0.0,71.49,0.0,,0.0,,,71.87333333333333,,,64.0,71.0,,,0.8900000000000006,0.0
2025-03-18 18:45:00,651.2033333333334,0.0,23.853333333333335,86.16666666666667,63.85666666666666,651.2033333333334,0.0,71.49,0.0,,0.0,,,71.91333333333334,,,64.0,71.0,,,0.8100000000000023,0.0
2025-03-18 19:00:00,677.3333333333334,2.1200000000000045,28.213333333333335,87.5,63.72,682.9833333333332,0.0,71.49,0.0,,0.0,,,71.94,,,64.0,71.0,,,0.8599999999999994,0.0
2025-03-18 19:15:00,732.4266666666666,0.0,35.03666666666667,89.16666666666667,64.00666666666667,730.3066666666667,0.0,71.49,0.0,,0.0,,,72.03,,,64.0,71.0,,,0.5300000000000011,0.0
2025-03-18 19:30:00,775.5100000000001,2.1200000000000045,40.72666666666667,90.83333333333333,64.14666666666666,773.3933333333333,0.0,71.49,0.0,,0.0,,,72.08333333333333,,,64.0,71.0,,,0.7500000000000071,0.0
2025-03-18 19:45:00,803.0533333333333,12.710000000000036,45.65333333333333,91.83333333333333,63.873333333333335,807.2933333333334,0.0,71.49,0.0,,0.0,,,72.09,,,64.0,71.0,,,1.0300000000000082,0.0
2025-03-18 20:00:00,837.6633333333333,-8.480000000000018,49.99333333333334,93.5,63.85333333333333,840.4866666666667,0.0,71.49,0.0,,0.0,,,72.08333333333333,,,64.0,71.0,,,0.6700000000000017,0.0
2025-03-18 20:15:00,812.2366666666667,-4.240000000000009,45.64666666666667,92.66666666666667,64.08,808.7066666666666,0.0,71.49,0.0,,0.0,,,71.83999999999999,,,64.0,71.0,,,0.4399999999999977,0.0
2025-03-18 20:30:00,752.91,-8.480000000000018,38.163333333333334,91.0,64.36333333333333,753.6166666666667,0.0,71.49,0.0,,0.0,,,71.56333333333333,,,64.0,71.0,,,0.46000000000000085,0.0
2025-03-18 20:45:00,711.2366666666667,-2.1200000000000045,32.373333333333335,90.0,64.40666666666668,711.9466666666667,0.0,71.49,0.0,,0.0,,,71.39666666666666,,,64.0,71.0,,,0.6600000000000037,0.0
2025-03-18 21:00:00,670.9766666666667,-2.1200000000000045,25.73,88.83333333333333,63.666666666666664,668.1533333333333,0.0,71.49,0.0,,0.0,,,71.24333333333334,,,64.0,71.0,,,1.3299999999999983,0.0
2025-03-18 21:15:00,604.5866666666667,6.360000000000014,16.896666666666665,88.66666666666667,59.09,601.7600000000001,0.0,71.49,0.0,,0.0,,,71.05,,,64.0,71.0,,,0.6400000000000006,0.0
2025-03-18 21:30:00,504.29333333333335,-4.230000000000018,3.516666666666667,82.83333333333333,55.26333333333333,507.12000000000006,0.0,71.49,0.0,,0.0,,,70.76666666666667,,,64.0,71.0,,,2.3999999999999986,0.0
2025-03-18 21:45:00,482.40000000000003,-4.240000000000009,0.0,80.83333333333333,54.919999999999995,485.93,0.0,70.81,1.1266666666666667,,0.0,,,70.45333333333333,,,64.0,71.0,,,1.75,0.0
2025-03-18 22:00:00,517.0066666666667,10.600000000000023,0.0,83.83333333333333,54.53,515.5933333333334,0.0,70.47,6.743333333333333,,0.0,,,70.19333333333333,,,64.0,71.0,,,1.9299999999999997,0.0
2025-03-18 22:15:00,556.56,0.0,0.0,84.16666666666667,55.626666666666665,555.8533333333334,0.0,70.47,14.79,,0.0,,,69.95333333333333,,,64.0,71.0,,,2.270000000000003,0.0
2025-03-18 22:30:00,603.88,0.0,0.0,84.16666666666667,62.59666666666667,602.4699999999999,0.0,70.47,23.493333333333336,,0.0,,,69.75333333333333,,,64.0,71.0,,,4.359999999999999,0.0
2025-03-18 22:45:00,631.4266666666666,-2.1200000000000045,0.0,83.83333333333333,62.876666666666665,634.9566666666666,0.0,70.47,29.87,,0.0,,,69.71666666666665,,,64.0,71.0,,,5.340000000000003,0.0
2025-03-18 23:00:00,647.67,-2.1200000000000045,0.0,84.33333333333333,61.343333333333334,654.7333333333333,0.0,70.47,33.79333333333333,,0.0,,,69.79333333333334,,,64.0,71.0,,,8.560000000000002,0.0
2025-03-18 23:15:00,680.1566666666666,-14.830000000000041,0.0,85.33333333333333,62.879999999999995,678.75,0.0,70.47,38.36333333333334,,0.0,,,69.82,,,64.0,71.0,,,9.619999999999997,0.0
2025-03-18 23:30:00,696.4033333333333,8.470000000000027,0.0,86.16666666666667,71.2,697.11,0.0,70.47,41.98,,0.0,,,69.87666666666667,,,64.0,71.0,,,3.9499999999999957,0.0
2025-03-18 23:45:00,683.6933333333333,-4.240000000000009,0.0,85.33333333333333,70.34666666666666,680.16,0.0,70.47,38.72666666666667,,0.0,,,70.20333333333333,,,64.0,71.0,,,11.259999999999998,0.0
2025-03-19 00:00:00,680.8666666666667,2.1200000000000045,0.0,85.5,69.78666666666668,676.6266666666667,0.0,70.47,37.97,,0.0,,,70.31666666666666,,,64.0,71.0,,,10.099999999999994,0.0
2025-03-19 00:15:00,682.28,6.360000000000014,0.0,86.0,69.24,673.0933333333332,0.0,70.47,37.333333333333336,,0.0,,,70.39,,,64.0,71.0,,,9.990000000000002,0.0
2025-03-19 00:30:00,673.0966666666667,0.0,0.0,86.33333333333333,69.37333333333333,673.8,0.0,70.47,37.620000000000005,,0.0,,,70.40333333333332,,,64.0,71.0,,,9.68,0.0
2025-03-19 00:45:00,668.86,-10.589999999999918,0.0,86.66666666666667,68.77,665.33,0.0,70.47,36.053333333333335,,0.0,,,70.48666666666666,,,64.0,71.0,,,9.93,0.0
2025-03-19 01:00:00,657.5566666666667,8.469999999999914,0.0,86.66666666666667,68.42666666666666,663.21,0.0,70.47,35.42666666666667,,0.0,,,70.52,,,64.0,71.0,,,9.360000000000007,0.0
2025-03-19 01:15:00,658.9733333333334,-8.480000000000018,0.0,86.5,68.16000000000001,662.5033333333334,0.0,70.47,35.300000000000004,,0.0,,,70.5,,,64.0,71.0,,,9.120000000000005,0.0
2025-03-19 01:30:00,654.7333333333333,6.360000000000014,0.0,86.33333333333333,68.27666666666666,661.7966666666667,0.0,70.47,35.35333333333333,,0.0,,,70.48666666666666,,,64.0,71.0,,,8.990000000000002,0.0
2025-03-19 01:45:00,673.0966666666667,-12.710000000000036,0.0,86.83333333333333,68.78,669.5633333333334,0.0,70.47,36.61666666666667,,0.0,,,70.42999999999999,,,64.0,71.0,,,9.080000000000005,0.0
2025-03-19 02:00:00,670.98,6.360000000000014,0.0,87.16666666666667,68.73666666666666,668.86,0.0,70.47,36.54666666666667,,0.0,,,70.45,,,64.0,71.0,,,9.799999999999997,0.0
2025-03-19 02:15:00,670.2733333333334,12.709999999999923,0.0,87.5,68.60000000000001,666.7433333333333,0.0,70.47,36.156666666666666,,0.0,,,70.47333333333334,,,64.0,71.0,,,9.549999999999997,0.0
2025-03-19 02:30:00,666.0333333333333,0.0,0.0,87.33333333333333,69.10000000000001,674.5066666666667,0.0,70.47,37.57666666666666,,0.0,,,70.41000000000001,,,64.0,71.0,,,9.480000000000004,0.0
2025-03-19 02:45:00,685.81,-12.709999999999923,0.0,87.5,69.30666666666667,678.04,0.0,70.47,38.28666666666667,,0.0,,,70.39666666666666,,,64.0,71.0,,,10.189999999999998,0.0
2025-03-19 03:00:00,682.9833333333332,8.480000000000018,0.0,87.83333333333333,69.58333333333333,680.8666666666667,0.0,70.47,38.83,,0.0,,,70.39666666666666,,,64.0,71.0,,,10.219999999999999,0.0
2025-03-19 03:15:00,687.9266666666666,-4.240000000000009,0.0,88.0,69.61333333333333,680.16,0.0,70.47,38.86333333333334,,0.0,,,70.42999999999999,,,64.0,71.0,,,10.339999999999996,0.0
2025-03-19 03:30:00,677.3333333333334,16.950000000000045,0.0,87.83333333333333,69.48333333333333,681.5733333333333,0.0,70.47,38.97,,0.0,,,70.42999999999999,,,64.0,71.0,,,10.36,0.0
2025-03-19 03:45:00,691.46,-10.600000000000023,0.0,88.16666666666667,69.76333333333334,687.2266666666666,0.0,70.47,40.00333333333333,,0.0,,,70.39,,,64.0,71.0,,,10.800000000000004,0.0
2025-03-19 04:00:00,684.3966666666666,10.590000000000032,0.0,88.16666666666667,69.88333333333333,689.3433333333332,0.0,70.47,40.53333333333333,,0.0,,,70.41,,,64.0,71.0,,,10.899999999999999,0.0
2025-03-19 04:15:00,688.6366666666667,4.240000000000009,0.0,88.33333333333333,70.54666666666667,686.5166666666668,0.0,70.47,40.12,,0.0,,,70.45333333333333,,,64.0,71.0,,,10.249999999999993,0.0
2025-03-19 04:30:00,678.7466666666666,0.0,0.0,88.0,70.08999999999999,680.8666666666667,0.0,70.47,38.916666666666664,,0.0,,,70.5,,,64.0,71.0,,,10.580000000000005,0.0
2025-03-19 04:45:00,681.5733333333333,-6.360000000000014,0.0,87.83333333333333,69.86666666666666,678.04,0.0,70.47,38.36,,0.0,,,70.52,,,64.0,71.0,,,10.279999999999994,0.0
2025-03-19 05:00:00,670.9766666666666,0.0,0.0,88.0,69.75,676.6266666666667,0.0,70.47,38.11666666666667,,0.0,,,70.51333333333334,,,64.0,71.0,,,10.109999999999992,0.0
2025-03-19 05:15:00,670.9766666666666,-2.1200000000000045,0.0,88.16666666666667,69.57,675.92,0.0,70.47,37.82333333333333,,0.0,,,70.52,,,64.0,71.0,,,10.099999999999994,0.0
2025-03-19 05:30:00,672.3933333333333,-8.469999999999914,0.0,88.5,69.42333333333333,672.3866666666667,0.0,70.47,37.35666666666667,,0.0,,,70.52,,,64.0,71.0,,,9.929999999999993,0.0
2025-03-19 05:45:00,674.51,-2.1099999999999,0.0,88.33333333333333,69.35666666666667,671.68,0.0,70.47,37.19,,0.0,,,70.5,,,64.0,71.0,,,9.71,0.0
2025-03-19 06:00:00,670.98,2.1200000000000045,0.0,88.0,69.22,670.9766666666666,0.0,70.47,37.03666666666666,,0.0,,,70.50666666666666,,,64.0,71.0,,,9.729999999999997,0.0
2025-03-19 06:15:00,673.0966666666667,0.0,0.0,88.0,69.26,673.0933333333332,0.0,70.47,37.43666666666667,,0.0,,,70.48,,,64.0,71.0,,,9.730000000000004,0.0
2025-03-19 06:30:00,682.9833333333332,-4.2299999999999045,0.0,88.16666666666667,69.54333333333334,680.16,0.0,70.47,38.806666666666665,,0.0,,,70.42333333333333,,,64.0,71.0,,,10.25,0.0
2025-03-19 06:45:00,689.3433333333332,10.590000000000032,0.0,88.66666666666667,69.87333333333333,685.8133333333334,0.0,70.47,39.63,,0.0,,,70.40333333333332,,,64.0,71.0,,,10.560000000000002,0.0
2025-03-19 07:00:00,693.5799999999999,0.0,0.0,89.0,70.13000000000001,687.9333333333334,0.0,70.47,40.31333333333333,,0.0,,,70.39666666666666,,,64.0,71.0,,,10.920000000000002,0.0
2025-03-19 07:15:00,693.5799999999999,10.590000000000032,0.0,89.0,70.2,689.3433333333332,0.0,70.47,40.38333333333333,,0.0,,,70.41666666666667,,,64.0,71.0,,,10.940000000000005,0.0
2025-03-19 07:30:00,694.2866666666667,6.350000000000023,0.0,89.0,69.69333333333333,684.4,0.0,70.47,39.68333333333333,,0.0,,,70.47666666666667,,,64.0,71.0,,,11.060000000000002,0.0
2025-03-19 07:45:00,684.4,6.360000000000014,0.0,89.33333333333333,70.08666666666666,690.0466666666666,0.0,70.47,40.660000000000004,,0.0,,,70.42333333333333,,,64.0,71.0,,,10.79,0.0
2025-03-19 08:00:00,692.87,-4.230000000000018,0.0,89.5,70.21,692.87,0.0,70.47,41.14,,0.0,,,70.41,,,64.0,71.0,,,11.480000000000004,0.0
2025-03-19 08:15:00,691.46,0.0,0.0,89.83333333333333,70.13,692.1633333333333,0.0,70.47,41.07333333333333,,0.0,,,70.45666666666666,,,64.0,71.0,,,11.589999999999996,0.0
2025-03-19 08:30:00,694.2866666666667,4.240000000000009,0.0,90.33333333333333,70.41333333333334,697.11,0.0,70.47,41.92666666666667,,0.0,,,70.40333333333334,,,64.0,71.0,,,11.690000000000005,0.0
2025-03-19 08:45:00,690.0500000000001,2.1200000000000045,0.0,92.16666666666667,70.08666666666666,690.7533333333334,0.0,70.47,40.74,,0.0,,,70.48666666666666,,,64.0,71.0,,,12.050000000000004,0.0
2025-03-19 09:00:00,696.4066666666668,16.950000000000045,0.0,93.0,69.97666666666667,688.64,0.0,70.47,40.44,,0.0,,,70.5,,,64.0,71.0,,,11.449999999999996,0.0
2025-03-19 09:15:00,701.35,16.950000000000045,0.0,93.5,70.11666666666666,692.87,0.0,70.47,41.00666666666667,,0.0,,,70.46333333333332,,,64.0,71.0,,,11.630000000000003,0.0
2025-03-19 09:30:00,694.2866666666667,16.950000000000045,0.0,93.5,70.68333333333334,700.6433333333334,0.0,70.47,42.56666666666667,,0.0,,,70.39,,,64.0,71.0,,,11.880000000000003,0.0
2025-03-19 09:45:00,710.885,6.360000000000014,0.0,93.5,70.95500000000001,702.4100000000001,0.0,70.47,43.095,,0.0,,,70.4,,,64.0,71.0,,,12.359999999999992,0.0
2025-03-19 10:00:00,705.5833333333334,12.709999999999923,0.0,92.66666666666667,70.86333333333333,701.35,0.0,70.47,42.82,,0.0,,,70.44,,,64.0,71.0,,,12.690000000000005,0.0
2025-03-19 10:15:00,692.1666666666666,-6.360000000000014,0.0,92.33333333333333,70.45,694.2833333333333,0.0,70.47,41.446666666666665,,0.0,,,70.5,,,64.0,71.0,,,11.939999999999998,0.0
2025-03-19 10:30:00,700.6433333333334,4.240000000000009,0.0,93.16666666666667,70.02999999999999,692.87,0.0,70.47,41.303333333333335,,0.0,,,70.50666666666666,,,64.0,71.0,,,12.130000000000003,0.0
2025-03-19 10:45:00,693.5799999999999,4.240000000000009,0.0,93.0,69.96333333333332,694.2833333333333,0.0,70.47,41.35666666666667,,0.0,,,70.49,,,64.0,71.0,,,12.089999999999996,0.0
2025-03-19 11:00:00,703.4666666666667,-6.360000000000014,0.0,93.33333333333333,70.00999999999999,696.4033333333333,0.0,70.47,41.916666666666664,,0.0,,,70.47333333333334,,,64.0,71.0,,,11.869999999999997,0.0
2025-03-19 11:15:00,711.2400000000001,-4.240000000000009,0.0,93.5,70.27,702.7633333333333,0.0,70.47,43.080000000000005,,0.0,,,70.41666666666667,,,64.0,71.0,,,12.149999999999991,0.0
2025-03-19 11:30:00,700.64,21.18999999999994,0.0,91.5,76.73333333333333,698.5233333333334,0.0,70.47,42.5,,0.0,,,70.47,,,64.0,71.0,,,12.149999999999999,0.0
2025-03-19 11:45:00,670.98,-2.1200000000000045,0.0,89.83333333333333,68.82666666666667,674.5066666666667,0.0,70.47,37.663333333333334,,0.0,,,70.67333333333333,,,64.0,71.0,,,20.439999999999998,0.0
2025-03-19 12:00:00,649.7900000000001,-4.2299999999999045,0.0,89.0,66.81333333333333,649.7933333333334,0.0,70.47,32.88333333333333,,0.0,,,70.82000000000001,,,64.0,71.0,,,10.63000000000001,0.0
2025-03-19 12:15:00,605.2966666666666,-10.599999999999909,0.0,86.33333333333333,70.42333333333333,601.0533333333334,0.0,70.47,23.333333333333332,,0.0,,,71.10666666666667,,,64.0,71.0,,,0.01999999999999602,0.0
2025-03-19 12:30:00,536.08,-8.470000000000027,0.0,85.66666666666667,61.26666666666667,541.0233333333334,0.0,70.47,11.976666666666667,,0.0,,,71.37333333333333,,,64.0,71.0,,,7.600000000000001,0.0
2025-03-19 12:45:00,512.7666666666667,2.1200000000000045,0.0,85.33333333333333,59.653333333333336,513.4766666666666,0.0,70.47,6.456666666666667,,0.0,,,71.31333333333333,,,64.0,71.0,,,2.4299999999999997,0.0
2025-03-19 13:00:00,483.81,-8.479999999999961,0.0,83.83333333333333,60.050000000000004,490.8733333333333,0.0,70.47,2.04,,0.0,,,71.24,,,64.0,71.0,,,0.9099999999999966,0.0
2025-03-19 13:15:00,469.68333333333334,,0.0,83.0,60.39666666666667,480.99,0.0,70.47,0.0,,0.0,,,71.28666666666668,,,64.0,71.0,,,,
2025-03-19 13:30:00,476.74666666666667,-12.720000000000027,0.0,82.5,60.47666666666667,480.99,0.0,70.47,0.0,,0.0,,,71.32333333333334,,,64.0,71.0,,,1.1899999999999977,0.0
2025-03-19 13:45:00,483.1066666666666,-2.1200000000000045,0.0,82.16666666666667,60.419999999999995,480.99,0.0,70.47,0.0,,0.0,,,71.25333333333333,,,64.0,71.0,,,1.3100000000000023,0.0
2025-03-19 14:00:00,491.58,,0.0,82.0,60.3,480.99,0.0,70.47,0.0,,0.0,,,71.26,,,64.0,71.0,,,,
