time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 23:00:00,152.56,2.1200000000000045,0.0,58.666666666666664,64.89,152.56,0.0,70.0,3.6999999999999997,74.0,0.0,70.0,488.3333333333333,0.0,70.34666666666666,0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:15:00,152.56,-2.1200000000000045,0.0,59.166666666666664,64.84333333333332,152.56,0.0,70.0,0.05666666666666667,74.0,0.0,70.0,517.0,0.0,70.41000000000001,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:30:00,151.14666666666668,-4.240000000000009,0.0,59.5,64.99333333333334,152.56,0.0,70.0,9.383333333333333,74.0,0.0,70.0,479.0,0.0,69.85333333333334,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:45:00,150.44,0.0,0.0,58.833333333333336,66.08333333333333,152.56,0.0,70.0,15.336666666666666,74.0,0.0,70.0,468.3333333333333,0.0,69.64333333333333,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:00:00,151.85333333333332,-2.1200000000000045,0.0,59.5,66.94,152.56,0.0,70.0,18.816666666666666,74.0,0.0,70.0,464.0,0.0,69.62333333333333,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:15:00,152.56,0.0,0.0,58.833333333333336,67.85000000000001,152.56,0.0,70.0,21.900000000000002,74.0,0.0,70.0,456.0,0.0,69.58999999999999,-0.3400000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:30:00,151.14666666666668,4.240000000000009,0.0,59.166666666666664,68.82666666666667,152.56,0.0,70.0,25.340000000000003,74.0,0.0,70.0,449.3333333333333,0.0,69.57333333333332,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:45:00,152.56,0.0,0.0,59.333333333333336,69.82333333333334,152.56,0.0,70.0,28.893333333333334,74.0,0.0,70.0,450.0,0.0,69.55666666666666,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:00:00,151.14666666666668,2.1200000000000045,0.0,60.0,71.31666666666666,152.56,0.0,70.0,33.81,74.0,0.0,70.0,448.0,0.0,69.49,-0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:15:00,151.85333333333332,-2.1200000000000045,0.0,59.5,75.75,152.56,0.0,70.0,44.54666666666666,74.0,0.0,70.0,442.6666666666667,0.0,69.2,-0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:30:00,151.14666666666668,2.1200000000000045,0.0,59.5,78.09666666666666,152.56,0.0,70.0,48.64333333333334,74.0,0.0,70.0,438.6666666666667,0.0,69.28,-0.8499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:45:00,151.85333333333332,0.0,0.0,60.0,80.23333333333333,152.56,0.0,70.0,54.04333333333333,74.0,0.0,70.0,434.0,0.0,69.27333333333333,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:00:00,153.26666666666668,0.0,0.0,59.5,82.38666666666667,152.56,0.0,70.0,59.02666666666667,74.0,0.0,70.0,430.0,0.0,69.3,-0.7399999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:15:00,152.56,0.0,0.0,59.833333333333336,84.76,152.56,0.0,70.0,63.99333333333333,74.0,0.0,70.0,426.6666666666667,0.0,69.29333333333334,-0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:30:00,150.44,0.0,0.0,59.333333333333336,86.92666666666666,152.56,0.0,70.0,69.28333333333333,74.0,0.0,70.0,423.0,0.0,69.31,-0.7199999999999989,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:45:00,152.56,-4.240000000000009,0.0,59.5,88.10666666666667,152.56,0.0,70.0,71.89666666666666,74.0,0.0,70.0,421.6666666666667,0.0,69.39666666666666,-0.6700000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:00:00,152.56,-2.1200000000000045,0.0,60.166666666666664,89.38333333333333,152.56,0.0,70.0,75.60666666666667,74.0,0.0,70.0,420.3333333333333,0.0,69.44333333333334,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,152.56,-2.1200000000000045,0.0,59.666666666666664,89.80333333333333,152.56,0.0,70.0,76.84,74.0,0.0,70.0,417.6666666666667,0.0,69.56333333333333,-0.46999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,151.14666666666668,0.0,0.0,59.5,90.64,152.56,0.0,70.0,80.08,74.0,0.0,70.0,417.0,0.0,69.56333333333333,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,151.85333333333332,-2.1200000000000045,0.0,59.5,91.41333333333334,152.56,0.0,70.0,83.13,74.0,0.0,70.0,415.6666666666667,0.0,69.57,-0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,151.14666666666668,-2.1200000000000045,0.0,59.5,91.86666666666667,152.56,0.0,70.0,84.91666666666667,74.0,0.0,70.0,414.3333333333333,0.0,69.62333333333333,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,151.14666666666668,0.0,0.0,59.5,92.34333333333332,152.56,0.0,70.0,86.17333333333333,74.0,0.0,70.0,413.0,0.0,69.68666666666667,-0.3400000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,151.85333333333332,-2.1200000000000045,0.0,59.833333333333336,92.61,152.56,0.0,70.0,88.07666666666667,74.0,0.0,70.0,413.0,0.0,69.70333333333333,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,150.44,2.1200000000000045,0.0,60.0,93.07333333333334,152.56,0.0,70.0,90.05666666666667,74.0,0.0,70.0,413.0,0.0,69.71,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,151.14666666666668,0.0,0.0,59.833333333333336,93.28000000000002,152.56,0.0,70.0,92.22333333333331,74.0,0.0,70.0,413.0,0.0,69.71,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,150.44,-2.1200000000000045,0.0,59.666666666666664,93.65666666666668,152.56,0.0,70.0,94.04,74.0,0.0,70.0,412.3333333333333,0.0,69.72333333333333,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,151.14666666666668,-4.240000000000009,0.0,60.166666666666664,93.83666666666666,152.56,0.0,70.0,96.43666666666667,74.0,0.0,70.0,410.3333333333333,0.0,69.69666666666666,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,149.73333333333332,-2.1200000000000045,0.0,60.166666666666664,93.87333333333333,152.56,0.0,70.0,97.67333333333333,74.0,0.0,70.0,409.6666666666667,0.0,69.74666666666666,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,149.02666666666667,-4.240000000000009,0.0,59.833333333333336,93.87333333333333,152.56,0.0,70.0,97.55333333333333,74.0,0.0,70.0,409.0,0.0,69.82666666666667,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,152.56,0.0,0.0,59.5,93.98666666666666,152.56,0.0,70.0,98.71,74.0,0.0,70.0,411.6666666666667,0.0,69.83333333333333,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,152.56,-4.240000000000009,0.0,60.833333333333336,94.33999999999999,152.56,0.0,70.0,99.49333333333334,74.0,0.0,70.0,409.6666666666667,0.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,151.85333333333332,0.0,0.0,59.5,94.86,152.56,0.0,70.0,99.48666666666668,74.0,0.0,70.0,412.3333333333333,0.0,69.89999999999999,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,152.56,-2.1200000000000045,0.0,60.0,94.71666666666665,152.56,0.0,70.0,99.90666666666668,74.0,0.0,70.0,411.6666666666667,0.0,69.88333333333334,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,151.85333333333332,0.0,0.0,60.166666666666664,95.29333333333334,152.56,0.0,70.0,99.57333333333334,74.0,0.0,70.0,413.0,0.0,69.94666666666666,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,150.44,-4.240000000000009,0.0,60.0,95.16666666666667,152.56,0.0,70.0,98.80333333333334,74.0,0.0,70.0,412.3333333333333,0.0,70.01,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,151.85333333333332,-2.1200000000000045,0.0,59.833333333333336,95.49333333333334,152.56,0.0,70.0,96.99666666666667,74.0,0.0,70.0,410.3333333333333,0.0,70.07666666666667,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,151.85333333333332,0.0,0.0,60.0,95.43666666666667,152.56,0.0,70.0,96.75666666666666,74.0,0.0,70.0,410.3333333333333,0.0,70.06666666666666,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,153.26666666666668,2.1200000000000045,0.0,59.5,95.13666666666667,152.56,0.0,70.0,95.24000000000001,74.0,0.0,70.0,410.3333333333333,0.0,70.08999999999999,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,151.14666666666668,-4.240000000000009,0.0,60.166666666666664,95.39,152.56,0.0,70.0,94.54,74.0,0.0,70.0,409.6666666666667,0.0,70.08333333333333,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,149.73333333333332,-2.1200000000000045,0.0,60.166666666666664,95.21999999999998,152.56,0.0,70.0,94.09666666666665,74.0,0.0,70.0,409.0,0.0,70.07,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,147.61333333333332,0.0,0.0,59.333333333333336,94.71666666666665,152.56,0.0,70.0,93.03333333333335,74.0,0.0,70.0,408.3333333333333,0.0,70.11,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,151.14666666666668,-2.1200000000000045,0.0,59.333333333333336,94.40000000000002,152.56,0.0,70.0,92.36333333333333,74.0,0.0,70.0,407.6666666666667,0.0,70.08333333333333,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,151.85333333333332,-4.240000000000009,0.0,59.5,94.8,152.56,0.0,70.0,93.66000000000001,74.0,0.0,70.0,405.6666666666667,0.0,70.0,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,152.56,0.0,0.0,59.666666666666664,94.75999999999999,152.56,0.0,70.0,94.2,74.0,0.0,70.0,404.3333333333333,0.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,151.14666666666668,0.0,0.0,60.166666666666664,94.70666666666666,152.56,0.0,70.0,94.60333333333334,74.0,0.0,70.0,403.0,0.0,69.94666666666666,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,151.14666666666668,-2.1200000000000045,0.0,59.666666666666664,94.58999999999999,152.56,0.0,70.0,95.0,74.0,0.0,70.0,402.3333333333333,0.0,69.95333333333333,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,150.44,-2.1200000000000045,0.0,59.666666666666664,94.49666666666667,152.56,0.0,70.0,94.90333333333332,74.0,0.0,70.0,403.0,0.0,69.96666666666667,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,150.44,-2.1200000000000045,0.0,60.166666666666664,94.47333333333331,152.56,0.0,70.0,95.06333333333333,74.0,0.0,70.0,403.0,0.0,69.97333333333334,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,150.44,-2.1200000000000045,0.0,59.666666666666664,94.41000000000001,152.56,0.0,70.0,95.21666666666665,74.0,0.0,70.0,403.6666666666667,0.0,69.97333333333334,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,151.14666666666668,-4.240000000000009,0.0,60.166666666666664,94.57333333333334,152.56,0.0,70.0,95.58333333333333,74.0,0.0,70.0,405.0,0.0,69.96666666666665,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,149.73333333333332,-2.1200000000000045,0.0,59.666666666666664,94.31,152.56,0.0,70.0,95.94,74.0,0.0,70.0,408.3333333333333,0.0,69.96,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,151.14666666666668,-2.1200000000000045,0.0,60.333333333333336,94.02333333333333,152.56,0.0,70.0,95.81,74.0,0.0,70.0,410.3333333333333,0.0,69.96666666666665,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,151.85333333333332,0.0,0.0,59.833333333333336,94.22666666666667,152.56,0.0,70.0,95.37666666666667,74.0,0.0,70.0,409.6666666666667,0.0,69.99666666666667,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,150.44,0.0,0.0,60.166666666666664,94.43666666666667,152.56,0.0,70.0,94.03333333333335,74.0,0.0,70.0,411.6666666666667,0.0,70.05333333333334,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,151.14666666666668,-2.1200000000000045,0.0,59.833333333333336,94.83666666666666,152.56,0.0,70.0,93.42333333333333,74.0,0.0,70.0,413.0,0.0,70.05333333333333,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,152.56,-2.1200000000000045,0.0,60.0,95.36000000000001,152.56,0.0,70.0,92.69666666666666,74.0,0.0,70.0,415.0,0.0,70.06333333333333,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,151.85333333333332,-2.1200000000000045,0.0,59.666666666666664,95.25,152.56,0.0,70.0,91.32,74.0,0.0,70.0,417.6666666666667,0.0,70.10333333333334,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,151.14666666666668,0.0,0.0,60.333333333333336,89.20333333333333,152.56,0.0,70.0,93.25999999999999,74.0,0.0,70.0,427.0,0.0,69.96,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,153.26666666666668,0.0,0.0,59.666666666666664,93.12,152.56,0.0,70.0,93.79666666666667,74.0,0.0,70.0,433.3333333333333,0.0,69.98333333333333,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,150.44,-2.1200000000000045,0.0,60.833333333333336,91.50999999999999,152.56,0.0,70.0,98.55,74.0,0.0,70.0,431.3333333333333,0.0,69.76,0.030000000000001137,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,154.68,-2.1200000000000045,0.0,59.833333333333336,89.09666666666665,152.56,0.0,70.0,97.75333333333333,74.0,0.0,70.0,427.6666666666667,0.0,69.88,-0.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,151.85333333333332,2.1200000000000045,0.0,60.333333333333336,93.21333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,438.0,0.0,69.71,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,153.26666666666668,0.0,0.0,59.5,88.48333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,450.0,0.0,69.80666666666667,-0.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,150.44,0.0,0.0,59.333333333333336,88.08666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,449.3333333333333,0.0,69.59333333333333,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,151.85333333333332,-4.240000000000009,0.0,60.0,88.19,152.56,0.0,70.0,100.0,74.0,0.0,70.0,432.0,0.0,69.63,-0.46999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,150.44,2.1200000000000045,0.0,59.833333333333336,88.42333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.6666666666667,0.0,69.65666666666665,-0.4000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,152.56,-4.240000000000009,0.0,60.0,88.20333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,69.53666666666668,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,151.14666666666668,-2.1200000000000045,0.0,59.666666666666664,88.51666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.3333333333333,0.0,69.58,-0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,153.26666666666668,0.0,0.0,60.666666666666664,88.59666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,69.55,-0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,149.73333333333332,0.0,0.0,59.833333333333336,88.58,152.56,0.0,70.0,100.0,74.0,0.0,70.0,411.6666666666667,0.0,69.65666666666665,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,150.44,0.0,0.0,60.333333333333336,88.63,152.56,0.0,70.0,100.0,74.0,0.0,70.0,418.3333333333333,0.0,69.67333333333333,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,151.85333333333332,-2.1200000000000045,0.0,59.666666666666664,88.36333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,442.6666666666667,0.0,69.68666666666667,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,149.73333333333332,0.0,0.0,60.5,88.30666666666667,152.56,0.0,70.0,98.47666666666667,74.0,0.0,70.0,440.6666666666667,0.0,69.95666666666666,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,151.14666666666668,-2.1200000000000045,0.0,60.0,88.58666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,420.6666666666667,0.0,69.64333333333333,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,152.56,0.0,0.0,59.666666666666664,88.52,152.56,0.0,70.0,100.0,74.0,0.0,70.0,444.0,0.0,69.42666666666666,-0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,150.44,2.1200000000000045,0.0,60.0,88.81333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,428.3333333333333,0.0,69.45666666666666,,,67.0,69.0,68.0,68.0,29.340000000000003,0.0
2025-01-31 18:00:00,151.14666666666668,-2.1200000000000045,0.0,59.666666666666664,88.78000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,424.0,0.0,69.32666666666667,,,67.0,69.0,68.0,68.0,29.49000000000001,0.0
2025-01-31 18:15:00,149.73333333333332,-2.1200000000000045,0.0,60.666666666666664,89.25,152.56,0.0,70.0,100.0,74.0,0.0,70.0,438.0,0.0,69.26333333333334,,,67.0,69.0,68.0,68.0,29.570000000000007,0.0
2025-01-31 18:30:00,151.85333333333332,-2.1200000000000045,0.0,60.0,89.23333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,492.3333333333333,0.0,69.50333333333333,,,67.0,69.0,68.0,68.0,29.53,0.0
2025-01-31 18:45:00,150.44,2.1200000000000045,0.0,60.166666666666664,89.11666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,479.3333333333333,0.0,69.92666666666666,,,67.0,69.0,68.0,68.0,29.379999999999995,0.0
2025-01-31 19:00:00,152.56,-2.1200000000000045,0.0,59.666666666666664,89.10000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,449.3333333333333,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,29.439999999999998,0.0
2025-01-31 19:15:00,153.97333333333333,2.1200000000000045,0.0,59.833333333333336,89.34333333333332,152.56,0.0,70.0,97.17666666666666,74.0,0.0,70.0,483.6666666666667,0.0,70.12666666666667,,,67.0,69.0,68.0,68.0,29.190000000000005,0.0
2025-01-31 19:30:00,153.26666666666668,0.0,0.0,59.666666666666664,84.43333333333334,152.56,0.0,70.0,72.24333333333334,74.0,0.0,70.0,540.6666666666666,0.0,71.18,,,67.0,69.0,68.0,68.0,29.449999999999996,0.0
2025-01-31 19:45:00,153.97333333333333,2.1200000000000045,0.0,59.333333333333336,84.2,152.56,0.0,70.0,74.50666666666667,74.0,0.0,70.0,621.0,0.0,70.66333333333334,,,67.0,69.0,68.0,68.0,22.409999999999997,0.0
2025-01-31 20:00:00,152.56,0.0,0.0,59.5,83.44333333333333,152.56,0.0,70.0,70.67666666666666,74.0,0.0,70.0,636.6666666666666,0.0,70.62333333333333,,,67.0,69.0,68.0,68.0,24.54,0.0
2025-01-31 20:15:00,150.44,0.0,0.0,59.166666666666664,80.85000000000001,152.56,0.0,70.0,63.22333333333333,74.0,0.0,70.0,633.0,0.0,70.73666666666666,,,67.0,69.0,68.0,68.0,23.08,0.0
2025-01-31 20:30:00,153.26666666666668,-2.1200000000000045,0.0,59.166666666666664,76.70666666666666,152.56,0.0,70.0,54.64000000000001,74.0,0.0,70.0,551.6666666666666,0.0,70.79333333333334,,,67.0,69.0,68.0,68.0,19.919999999999995,0.0
2025-01-31 20:45:00,150.44,-2.1200000000000045,0.0,59.0,80.2,152.56,0.0,70.0,64.92333333333333,74.0,0.0,70.0,405.6666666666667,0.0,70.11,,,67.0,69.0,68.0,68.0,16.619999999999997,0.0
2025-01-31 21:00:00,151.14666666666668,-2.1200000000000045,0.0,59.166666666666664,82.02333333333333,152.56,0.0,70.0,68.63,74.0,0.0,70.0,404.3333333333333,0.0,69.89666666666666,,,67.0,69.0,68.0,68.0,21.72,0.0
2025-01-31 21:15:00,153.26666666666668,-4.240000000000009,0.0,59.333333333333336,83.79333333333334,152.56,0.0,70.0,74.81666666666666,74.0,0.0,70.0,405.0,0.0,69.69666666666666,,,67.0,69.0,68.0,68.0,23.89,0.0
2025-01-31 21:30:00,149.73333333333332,0.0,0.0,59.333333333333336,84.64666666666666,152.56,0.0,70.0,77.99,74.0,0.0,70.0,403.6666666666667,0.0,69.63,,,67.0,69.0,68.0,68.0,25.24000000000001,0.0
2025-01-31 21:45:00,149.02666666666667,-4.240000000000009,0.0,59.5,85.42333333333333,152.56,0.0,70.0,81.04,74.0,0.0,70.0,401.6666666666667,0.0,69.64333333333333,,,67.0,69.0,68.0,68.0,26.620000000000005,0.0
2025-01-31 22:00:00,150.44,-2.1200000000000045,0.0,59.333333333333336,86.69666666666667,152.56,0.0,70.0,88.94666666666667,74.0,0.0,70.0,408.3333333333333,0.0,69.41,,,67.0,69.0,68.0,68.0,26.89999999999999,0.0
2025-01-31 22:15:00,149.73333333333332,-4.240000000000009,0.0,59.166666666666664,87.63666666666666,152.56,0.0,70.0,94.90333333333332,74.0,0.0,70.0,421.6666666666667,0.0,69.33666666666666,,,67.0,69.0,68.0,68.0,28.770000000000003,0.0
2025-01-31 22:30:00,151.85333333333332,-2.1200000000000045,0.0,59.333333333333336,93.46333333333332,152.56,0.0,70.0,97.51666666666667,74.0,0.0,70.0,413.0,0.0,69.44333333333333,,,67.0,69.0,68.0,68.0,30.119999999999997,0.0
2025-01-31 22:45:00,151.85333333333332,-2.1200000000000045,0.0,60.166666666666664,89.43666666666667,152.56,0.0,70.0,99.26666666666667,74.0,0.0,70.0,415.6666666666667,0.0,69.52333333333333,,,67.0,69.0,68.0,68.0,30.35,0.0
2025-01-31 23:00:00,153.26666666666668,-2.1200000000000045,0.0,59.0,91.99333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,408.3333333333333,0.0,69.54333333333334,,,67.0,69.0,68.0,68.0,29.22,0.0
2025-01-31 23:15:00,150.44,-2.1200000000000045,0.0,60.5,89.89999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.37,,,67.0,69.0,68.0,68.0,30.009999999999998,0.0
2025-01-31 23:30:00,153.26666666666668,-2.1200000000000045,0.0,59.166666666666664,89.74000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,28.409999999999997,0.0
2025-01-31 23:45:00,151.14666666666668,0.0,0.0,60.333333333333336,90.83999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,411.6666666666667,0.0,69.29666666666667,,,67.0,69.0,68.0,68.0,29.54,0.0
2025-02-01 00:00:00,150.44,0.0,0.0,59.666666666666664,88.55666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,408.3333333333333,0.0,69.52999999999999,,,67.0,69.0,68.0,68.0,28.17,0.0
2025-02-01 00:15:00,151.14666666666668,-2.1200000000000045,0.0,59.833333333333336,93.46333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,409.0,0.0,69.39666666666666,,,67.0,69.0,68.0,68.0,29.659999999999997,0.0
2025-02-01 00:30:00,149.02666666666667,-4.240000000000009,0.0,60.166666666666664,89.44333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,408.3333333333333,0.0,69.53333333333333,,,67.0,69.0,68.0,68.0,27.58,0.0
2025-02-01 00:45:00,151.85333333333332,-2.1200000000000045,0.0,59.833333333333336,91.10000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,408.3333333333333,0.0,69.64333333333333,,,67.0,69.0,68.0,68.0,28.200000000000003,0.0
2025-02-01 01:00:00,151.85333333333332,0.0,0.0,60.833333333333336,93.91333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,412.3333333333333,0.0,69.45666666666666,,,67.0,69.0,68.0,68.0,30.140000000000008,0.0
2025-02-01 01:15:00,153.26666666666668,-2.1200000000000045,0.0,60.5,92.36666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,411.6666666666667,0.0,69.56333333333333,,,67.0,69.0,68.0,68.0,28.91000000000001,0.0
2025-02-01 01:30:00,151.14666666666668,-4.240000000000009,0.0,61.0,93.82,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,30.109999999999992,0.0
2025-02-01 01:45:00,153.97333333333333,2.1200000000000045,0.0,60.5,92.88,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.6666666666667,0.0,69.55666666666666,,,67.0,69.0,68.0,68.0,29.0,0.0
2025-02-01 02:00:00,151.14666666666668,0.0,0.0,61.5,92.57,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.6666666666667,0.0,69.27666666666667,,,67.0,69.0,68.0,68.0,30.86999999999999,0.0
2025-02-01 02:15:00,151.85333333333332,-2.1200000000000045,0.0,60.333333333333336,95.19333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.47666666666667,,,67.0,69.0,68.0,68.0,29.590000000000003,0.0
2025-02-01 02:30:00,150.44,0.0,0.0,60.0,95.34333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.61666666666666,,,67.0,69.0,68.0,68.0,29.75,0.0
2025-02-01 02:45:00,152.56,0.0,0.0,60.833333333333336,95.14333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.66,,,67.0,69.0,68.0,68.0,29.700000000000003,0.0
2025-02-01 03:00:00,150.44,2.1200000000000045,0.0,60.833333333333336,95.03000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.64,,,67.0,69.0,68.0,68.0,29.78,0.0
2025-02-01 03:15:00,150.44,-2.1200000000000045,0.0,60.833333333333336,94.68333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.67666666666666,,,67.0,69.0,68.0,68.0,29.89,0.0
2025-02-01 03:30:00,153.26666666666668,0.0,0.0,61.166666666666664,94.59999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.0,0.0,69.63666666666667,,,67.0,69.0,68.0,68.0,29.94999999999999,0.0
2025-02-01 03:45:00,151.85333333333332,2.1200000000000045,0.0,60.666666666666664,94.47666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.0,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,29.86999999999999,0.0
2025-02-01 04:00:00,152.56,-4.240000000000009,0.0,61.333333333333336,94.35333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.0,0.0,69.71,,,67.0,69.0,68.0,68.0,30.200000000000003,0.0
2025-02-01 04:15:00,153.26666666666668,-2.1200000000000045,0.0,60.833333333333336,94.04333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,406.3333333333333,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,29.900000000000006,0.0
2025-02-01 04:30:00,152.56,2.1200000000000045,0.0,61.166666666666664,94.28000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,408.3333333333333,0.0,69.67333333333333,,,67.0,69.0,68.0,68.0,30.019999999999996,0.0
2025-02-01 04:45:00,151.85333333333332,2.1200000000000045,0.0,60.5,94.34999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,408.3333333333333,0.0,69.69666666666666,,,67.0,69.0,68.0,68.0,29.89999999999999,0.0
2025-02-01 05:00:00,151.85333333333332,-2.1200000000000045,0.0,60.833333333333336,94.24000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,406.3333333333333,0.0,69.71666666666665,,,67.0,69.0,68.0,68.0,30.11,0.0
2025-02-01 05:15:00,148.32,0.0,0.0,61.0,94.13333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,69.71,,,67.0,69.0,68.0,68.0,29.830000000000013,0.0
2025-02-01 05:30:00,152.56,-6.360000000000014,0.0,61.0,94.10000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.0,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,29.83,0.0
2025-02-01 05:45:00,151.85333333333332,0.0,0.0,60.666666666666664,94.15333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.6666666666667,0.0,69.69666666666666,,,67.0,69.0,68.0,68.0,30.040000000000006,0.0
2025-02-01 06:00:00,151.14666666666668,0.0,0.0,61.5,93.95,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.0,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,29.83,0.0
2025-02-01 06:15:00,151.85333333333332,0.0,0.0,61.5,93.69666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.0,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,29.9,0.0
2025-02-01 06:30:00,151.14666666666668,-2.1200000000000045,0.0,61.5,92.82333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.0,0.0,69.67333333333333,,,67.0,69.0,68.0,68.0,29.980000000000004,0.0
2025-02-01 06:45:00,150.44,-2.1200000000000045,0.0,61.5,92.25,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.0,0.0,69.56666666666666,,,67.0,69.0,68.0,68.0,30.200000000000003,0.0
2025-02-01 07:00:00,151.14666666666668,-2.1200000000000045,0.0,61.833333333333336,92.12,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.0,0.0,69.45666666666666,,,67.0,69.0,68.0,68.0,30.35,0.0
2025-02-01 07:15:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 07:30:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 07:45:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 08:00:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 08:15:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 08:30:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 08:45:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 09:00:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 09:15:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 09:30:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 09:45:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 10:00:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 10:15:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 10:30:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 10:45:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 11:00:00,,-2.1200000000000045,,,,,,,,,,,,,,,,,,,,30.490000000000002,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,152.56,,0.0,54.25,84.03,152.56,0.0,70.0,63.864999999999995,74.0,0.0,70.0,577.5,0.0,70.745,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,149.73333333333332,0.0,0.0,54.5,87.14666666666666,152.56,0.0,70.0,78.20333333333333,74.0,0.0,70.0,557.0,0.0,70.07666666666667,,,67.0,69.0,68.0,68.0,20.21,0.0
2025-02-03 21:45:00,149.02666666666667,-2.1200000000000045,0.0,54.833333333333336,88.31666666666666,152.56,0.0,70.0,83.83999999999999,74.0,0.0,70.0,547.6666666666666,0.0,69.83666666666666,,,67.0,69.0,68.0,68.0,25.979999999999997,0.0
2025-02-03 22:00:00,150.44,-4.240000000000009,0.0,54.833333333333336,89.18666666666667,152.56,0.0,70.0,88.28333333333335,74.0,0.0,70.0,539.0,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,26.92,0.0
2025-02-03 22:15:00,153.97333333333333,-2.1200000000000045,0.0,53.833333333333336,89.77333333333333,152.56,0.0,70.0,92.63,74.0,0.0,70.0,532.6666666666666,0.0,69.60333333333334,,,67.0,69.0,68.0,68.0,28.299999999999997,0.0
2025-02-03 22:30:00,150.44,2.1200000000000045,0.0,54.666666666666664,90.14666666666666,152.56,0.0,70.0,96.5,74.0,0.0,70.0,525.3333333333334,0.0,69.55,,,67.0,69.0,68.0,68.0,29.060000000000002,0.0
2025-02-03 22:45:00,151.14666666666668,-2.1200000000000045,0.0,54.833333333333336,89.95666666666666,152.56,0.0,70.0,99.56,74.0,0.0,70.0,516.6666666666666,0.0,69.45666666666666,,,67.0,69.0,68.0,68.0,29.1,0.0
2025-02-03 23:00:00,152.56,-2.1200000000000045,0.0,54.666666666666664,89.94333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,507.3333333333333,0.0,69.32000000000001,,,67.0,69.0,68.0,68.0,29.199999999999996,0.0
2025-02-03 23:15:00,151.85333333333332,-2.1200000000000045,0.0,55.0,90.01333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,498.3333333333333,0.0,69.26,,,67.0,69.0,68.0,68.0,29.189999999999998,0.0
2025-02-03 23:30:00,151.85333333333332,2.1200000000000045,0.0,55.833333333333336,89.85666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,499.6666666666667,0.0,69.18666666666667,,,67.0,69.0,68.0,68.0,28.990000000000002,0.0
2025-02-03 23:45:00,151.85333333333332,0.0,0.0,56.166666666666664,89.93,152.56,0.0,70.0,100.0,74.0,0.0,70.0,506.0,0.0,69.12333333333333,,,67.0,69.0,68.0,68.0,28.870000000000005,0.0
2025-02-04 00:00:00,152.56,0.0,0.0,56.5,89.81,152.56,0.0,70.0,100.0,74.0,0.0,70.0,500.3333333333333,0.0,69.02,,,67.0,69.0,68.0,68.0,29.090000000000003,0.0
2025-02-04 00:15:00,151.85333333333332,0.0,0.0,56.333333333333336,89.95666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,498.0,0.0,69.04,,,67.0,69.0,68.0,68.0,29.21,0.0
2025-02-04 00:30:00,151.14666666666668,-2.1200000000000045,0.0,56.5,89.76333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,493.0,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,29.25,0.0
2025-02-04 00:45:00,151.85333333333332,0.0,0.0,56.333333333333336,89.52666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,497.6666666666667,0.0,69.03333333333335,,,67.0,69.0,68.0,68.0,29.18,0.0
2025-02-04 01:00:00,151.14666666666668,-2.1200000000000045,0.0,56.666666666666664,89.60666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,498.3333333333333,0.0,69.04,,,67.0,69.0,68.0,68.0,29.070000000000007,0.0
2025-02-04 01:15:00,153.26666666666668,0.0,0.0,56.666666666666664,89.48,152.56,0.0,70.0,100.0,74.0,0.0,70.0,495.0,0.0,69.06333333333333,,,67.0,69.0,68.0,68.0,29.189999999999998,0.0
2025-02-04 01:30:00,153.97333333333333,0.0,0.0,56.833333333333336,89.52333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,489.3333333333333,0.0,69.12,,,67.0,69.0,68.0,68.0,28.980000000000004,0.0
2025-02-04 01:45:00,151.14666666666668,0.0,0.0,56.666666666666664,89.79333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,479.0,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,29.060000000000002,0.0
2025-02-04 02:00:00,149.73333333333332,0.0,0.0,56.666666666666664,89.8,152.56,0.0,70.0,100.0,74.0,0.0,70.0,470.3333333333333,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,29.340000000000003,0.0
2025-02-04 02:15:00,152.56,0.0,0.0,57.166666666666664,89.74000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,465.0,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,29.210000000000008,0.0
2025-02-04 02:30:00,153.26666666666668,0.0,0.0,57.166666666666664,89.67,152.56,0.0,70.0,100.0,74.0,0.0,70.0,460.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,29.14,0.0
2025-02-04 02:45:00,152.56,2.1200000000000045,0.0,56.833333333333336,89.88999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,459.3333333333333,0.0,69.15666666666668,,,67.0,69.0,68.0,68.0,29.11,0.0
2025-02-04 03:00:00,151.85333333333332,0.0,0.0,57.333333333333336,90.10000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,460.0,0.0,69.13666666666667,,,67.0,69.0,68.0,68.0,29.32,0.0
2025-02-04 03:15:00,152.56,2.1200000000000045,0.0,56.833333333333336,90.07333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,456.6666666666667,0.0,69.15,,,67.0,69.0,68.0,68.0,29.659999999999997,0.0
2025-02-04 03:30:00,153.26666666666668,2.1200000000000045,0.0,56.833333333333336,89.96,152.56,0.0,70.0,100.0,74.0,0.0,70.0,455.3333333333333,0.0,69.18,,,67.0,69.0,68.0,68.0,29.65,0.0
2025-02-04 03:45:00,151.85333333333332,2.1200000000000045,0.0,57.333333333333336,90.02999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,454.0,0.0,69.16333333333334,,,67.0,69.0,68.0,68.0,29.550000000000004,0.0
2025-02-04 04:00:00,152.56,-2.1200000000000045,0.0,57.166666666666664,89.71,152.56,0.0,70.0,100.0,74.0,0.0,70.0,454.0,0.0,69.16333333333334,,,67.0,69.0,68.0,68.0,29.64999999999999,0.0
2025-02-04 04:15:00,148.32,0.0,0.0,57.166666666666664,89.58,152.56,0.0,70.0,100.0,74.0,0.0,70.0,451.3333333333333,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,29.550000000000004,0.0
2025-02-04 04:30:00,152.56,-6.360000000000014,0.0,57.0,89.29333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,454.6666666666667,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,29.509999999999998,0.0
2025-02-04 04:45:00,151.14666666666668,-2.1200000000000045,0.0,57.0,89.13,152.56,0.0,70.0,100.0,74.0,0.0,70.0,460.6666666666667,0.0,69.15666666666668,,,67.0,69.0,68.0,68.0,29.550000000000004,0.0
2025-02-04 05:00:00,152.56,-2.1200000000000045,0.0,57.166666666666664,88.91333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,473.3333333333333,0.0,69.11,,,67.0,69.0,68.0,68.0,29.720000000000006,0.0
2025-02-04 05:15:00,151.85333333333332,0.0,0.0,57.0,88.83333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,444.0,0.0,69.72666666666667,,,67.0,69.0,68.0,68.0,29.540000000000006,0.0
2025-02-04 05:30:00,152.56,-4.240000000000009,0.0,57.0,88.60333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,432.6666666666667,0.0,69.87666666666667,,,67.0,69.0,68.0,68.0,29.490000000000002,0.0
2025-02-04 05:45:00,151.14666666666668,2.1200000000000045,0.0,56.833333333333336,88.44666666666667,152.56,0.0,70.0,99.5,74.0,0.0,70.0,418.3333333333333,0.0,70.00333333333333,,,67.0,69.0,68.0,68.0,29.58,0.0
2025-02-04 06:00:00,149.73333333333332,-4.240000000000009,0.0,57.666666666666664,87.81333333333333,152.56,0.0,70.0,93.95333333333333,74.0,0.0,70.0,419.0,0.0,70.23666666666666,,,67.0,69.0,68.0,68.0,29.729999999999997,0.0
2025-02-04 06:15:00,151.85333333333332,-4.240000000000009,0.0,56.833333333333336,88.59333333333335,152.56,0.0,70.0,98.31333333333333,74.0,0.0,70.0,408.3333333333333,0.0,69.95,,,67.0,69.0,68.0,68.0,29.310000000000002,0.0
2025-02-04 06:30:00,150.44,-2.1200000000000045,0.0,57.666666666666664,88.65666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,406.3333333333333,0.0,69.84333333333333,,,67.0,69.0,68.0,68.0,29.950000000000003,0.0
2025-02-04 06:45:00,153.26666666666668,-6.360000000000014,0.0,57.5,88.60000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,404.3333333333333,0.0,69.85666666666667,,,67.0,69.0,68.0,68.0,29.950000000000003,0.0
2025-02-04 07:00:00,151.14666666666668,0.0,0.0,57.666666666666664,88.45333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.0,0.0,69.73333333333333,,,67.0,69.0,68.0,68.0,29.870000000000005,0.0
2025-02-04 07:15:00,153.97333333333333,0.0,0.0,57.5,88.53333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,402.3333333333333,0.0,69.67999999999999,,,67.0,69.0,68.0,68.0,29.810000000000002,0.0
2025-02-04 07:30:00,152.56,4.240000000000009,0.0,57.166666666666664,88.40666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.0,0.0,69.57,,,67.0,69.0,68.0,68.0,29.799999999999997,0.0
2025-02-04 07:45:00,152.56,-4.240000000000009,0.0,57.5,88.58666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.6666666666667,0.0,69.63666666666667,,,67.0,69.0,68.0,68.0,30.000000000000007,0.0
2025-02-04 08:00:00,152.56,-2.1200000000000045,0.0,57.333333333333336,88.24333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.0,0.0,69.61333333333333,,,67.0,69.0,68.0,68.0,30.020000000000003,0.0
2025-02-04 08:15:00,151.85333333333332,0.0,0.0,57.666666666666664,88.34666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,404.3333333333333,0.0,69.66666666666667,,,67.0,69.0,68.0,68.0,29.820000000000007,0.0
2025-02-04 08:30:00,151.14666666666668,-2.1200000000000045,0.0,57.333333333333336,88.39999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,69.53666666666668,,,67.0,69.0,68.0,68.0,29.710000000000008,0.0
2025-02-04 08:45:00,150.44,-2.1200000000000045,0.0,57.833333333333336,88.42333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,406.3333333333333,0.0,69.52666666666666,,,67.0,69.0,68.0,68.0,29.799999999999997,0.0
2025-02-04 09:00:00,152.56,-2.1200000000000045,0.0,57.666666666666664,88.12666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,69.67999999999999,,,67.0,69.0,68.0,68.0,29.78,0.0
2025-02-04 09:15:00,152.56,0.0,0.0,58.166666666666664,88.14,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.57,,,67.0,69.0,68.0,68.0,29.779999999999994,0.0
2025-02-04 09:30:00,151.14666666666668,0.0,0.0,57.5,87.87,152.56,0.0,70.0,100.0,74.0,0.0,70.0,408.3333333333333,0.0,69.56333333333333,,,67.0,69.0,68.0,68.0,29.790000000000006,0.0
2025-02-04 09:45:00,151.85333333333332,-2.1200000000000045,0.0,57.166666666666664,87.98666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,409.0,0.0,69.54333333333334,,,67.0,69.0,68.0,68.0,29.61,0.0
2025-02-04 10:00:00,150.44,-2.1200000000000045,0.0,57.166666666666664,91.34666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,410.3333333333333,0.0,69.55,,,67.0,69.0,68.0,68.0,29.97,0.0
2025-02-04 10:15:00,151.14666666666668,-2.1200000000000045,0.0,57.0,94.3,152.56,0.0,70.0,100.0,74.0,0.0,70.0,416.3333333333333,0.0,69.51,,,67.0,69.0,68.0,68.0,28.83999999999999,0.0
2025-02-04 10:30:00,149.73333333333332,-4.240000000000009,0.0,56.5,94.15666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.6666666666667,0.0,69.57,,,67.0,69.0,68.0,68.0,29.22,0.0
2025-02-04 10:45:00,152.56,-4.240000000000009,0.0,57.166666666666664,94.24333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,69.56333333333333,,,67.0,69.0,68.0,68.0,29.539999999999992,0.0
2025-02-04 11:00:00,151.14666666666668,-2.1200000000000045,0.0,57.166666666666664,93.48333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,426.3333333333333,0.0,69.57,,,67.0,69.0,68.0,68.0,29.409999999999997,0.0
2025-02-04 11:15:00,152.56,-2.1200000000000045,0.0,56.833333333333336,93.32333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,427.0,0.0,69.55666666666666,,,67.0,69.0,68.0,68.0,28.85000000000001,0.0
