time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-14 23:45:00,152.56,0.0,0.0,47.0,90.36,152.56,0.0,70.0,100.0,,0.0,,508.6666666666667,,69.37,,,67.0,69.0,,,30.040000000000006,0.0
2025-02-15 00:00:00,150.44,0.0,0.0,47.333333333333336,90.29,152.56,0.0,70.0,100.0,,0.0,,506.0,,69.3,,,67.0,69.0,,,30.0,0.0
2025-02-15 00:15:00,151.14666666666668,-2.1200000000000045,0.0,47.166666666666664,90.26333333333332,152.56,0.0,70.0,100.0,,0.0,,502.3333333333333,,69.28666666666668,,,67.0,69.0,,,30.059999999999995,0.0
2025-02-15 00:30:00,152.56,2.1200000000000045,0.0,47.333333333333336,90.11,152.56,0.0,70.0,100.0,,0.0,,498.6666666666667,,69.35666666666667,,,67.0,69.0,,,29.870000000000005,0.0
2025-02-15 00:45:00,151.14666666666668,0.0,0.0,47.5,90.33666666666666,152.56,0.0,70.0,100.0,,0.0,,491.0,,69.29333333333334,,,67.0,69.0,,,30.11999999999999,0.0
2025-02-15 01:00:00,152.56,0.0,0.0,48.333333333333336,90.52,152.56,0.0,70.0,100.0,,0.0,,489.0,,69.36666666666667,,,67.0,69.0,,,30.450000000000003,0.0
2025-02-15 01:15:00,152.56,0.0,0.0,48.166666666666664,90.78666666666668,152.56,0.0,70.0,100.0,,0.0,,483.0,,69.31333333333333,,,67.0,69.0,,,30.79,0.0
2025-02-15 01:30:00,153.26666666666668,2.1200000000000045,0.0,47.5,90.66666666666667,152.56,0.0,70.0,100.0,,0.0,,478.3333333333333,,69.29333333333334,,,67.0,69.0,,,30.620000000000005,0.0
2025-02-15 01:45:00,151.85333333333332,0.0,0.0,47.833333333333336,90.64666666666666,152.56,0.0,70.0,100.0,,0.0,,475.3333333333333,,69.31,,,67.0,69.0,,,30.64,0.0
2025-02-15 02:00:00,152.56,2.1200000000000045,0.0,47.666666666666664,90.73333333333333,152.56,0.0,70.0,100.0,,0.0,,472.3333333333333,,69.28,,,67.0,69.0,,,30.68,0.0
2025-02-15 02:15:00,152.56,4.240000000000009,0.0,47.333333333333336,90.71,152.56,0.0,70.0,100.0,,0.0,,468.3333333333333,,69.22666666666667,,,67.0,69.0,,,30.68,0.0
2025-02-15 02:30:00,151.85333333333332,-2.1200000000000045,0.0,47.666666666666664,90.59999999999998,152.56,0.0,70.0,100.0,,0.0,,467.0,,69.28,,,67.0,69.0,,,30.699999999999996,0.0
2025-02-15 02:45:00,152.56,2.1200000000000045,0.0,47.166666666666664,90.70666666666666,152.56,0.0,70.0,100.0,,0.0,,465.6666666666667,,69.28,,,67.0,69.0,,,30.839999999999996,0.0
2025-02-15 03:00:00,153.26666666666668,0.0,0.0,47.666666666666664,90.71666666666665,152.56,0.0,70.0,100.0,,0.0,,463.0,,69.28,,,67.0,69.0,,,30.54,0.0
2025-02-15 03:15:00,151.14666666666668,-4.240000000000009,0.0,47.5,90.88999999999999,152.56,0.0,70.0,100.0,,0.0,,460.3333333333333,,69.28,,,67.0,69.0,,,30.769999999999996,0.0
2025-02-15 03:30:00,153.97333333333333,0.0,0.0,48.0,90.89666666666666,152.56,0.0,70.0,100.0,,0.0,,459.6666666666667,,69.29333333333334,,,67.0,69.0,,,30.88000000000001,0.0
2025-02-15 03:45:00,151.85333333333332,-2.1200000000000045,0.0,47.833333333333336,90.91000000000001,152.56,0.0,70.0,100.0,,0.0,,458.0,,69.37666666666667,,,67.0,69.0,,,30.989999999999995,0.0
2025-02-15 04:00:00,152.56,-2.1200000000000045,0.0,48.0,91.04333333333334,152.56,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.37666666666667,,,67.0,69.0,,,30.979999999999997,0.0
2025-02-15 04:15:00,153.26666666666668,2.1200000000000045,0.0,47.833333333333336,90.99666666666667,152.56,0.0,70.0,100.0,,0.0,,457.3333333333333,,69.39333333333333,,,67.0,69.0,,,30.680000000000007,0.0
2025-02-15 04:30:00,150.44,-2.1200000000000045,0.0,48.0,91.00333333333333,152.56,0.0,70.0,100.0,,0.0,,458.0,,69.41333333333334,,,67.0,69.0,,,30.709999999999994,0.0
2025-02-15 04:45:00,151.14666666666668,-6.360000000000014,0.0,48.5,91.00333333333333,152.56,0.0,70.0,100.0,,0.0,,458.3333333333333,,69.43333333333334,,,67.0,69.0,,,30.86,0.0
2025-02-15 05:00:00,151.14666666666668,-2.1200000000000045,0.0,48.333333333333336,91.00999999999999,152.56,0.0,70.0,100.0,,0.0,,453.3333333333333,,69.43333333333334,,,67.0,69.0,,,30.92,0.0
2025-02-15 05:15:00,150.44,-2.1200000000000045,0.0,48.666666666666664,91.10666666666667,152.56,0.0,70.0,100.0,,0.0,,448.6666666666667,,69.43333333333334,,,67.0,69.0,,,30.81000000000001,0.0
2025-02-15 05:30:00,151.14666666666668,-2.1200000000000045,0.0,47.833333333333336,91.15333333333332,152.56,0.0,70.0,100.0,,0.0,,445.3333333333333,,69.49333333333334,,,67.0,69.0,,,30.729999999999997,0.0
2025-02-15 05:45:00,154.68,2.1200000000000045,0.0,47.666666666666664,91.14666666666666,152.56,0.0,70.0,100.0,,0.0,,442.6666666666667,,69.47333333333334,,,67.0,69.0,,,30.730000000000004,0.0
2025-02-15 06:00:00,151.85333333333332,0.0,0.0,47.833333333333336,90.99000000000001,152.56,0.0,70.0,100.0,,0.0,,442.6666666666667,,69.43333333333334,,,67.0,69.0,,,30.690000000000005,0.0
2025-02-15 06:15:00,153.97333333333333,2.1200000000000045,0.0,47.5,91.10000000000001,152.56,0.0,70.0,100.0,,0.0,,440.0,,69.42,,,67.0,69.0,,,30.89,0.0
2025-02-15 06:30:00,149.02666666666667,-4.240000000000009,0.0,47.333333333333336,91.10666666666667,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,69.48,,,67.0,69.0,,,30.71,0.0
2025-02-15 06:45:00,151.14666666666668,-4.240000000000009,0.0,47.666666666666664,91.25999999999999,152.56,0.0,70.0,100.0,,0.0,,436.0,,69.44,,,67.0,69.0,,,30.68,0.0
2025-02-15 07:00:00,153.97333333333333,0.0,0.0,48.0,91.04666666666667,152.56,0.0,70.0,100.0,,0.0,,436.6666666666667,,69.40666666666668,,,67.0,69.0,,,30.769999999999996,0.0
2025-02-15 07:15:00,151.14666666666668,0.0,0.0,47.5,91.07666666666667,152.56,0.0,70.0,100.0,,0.0,,438.0,,69.41000000000001,,,67.0,69.0,,,30.82,0.0
2025-02-15 07:30:00,151.14666666666668,-2.1200000000000045,0.0,47.666666666666664,91.17,152.56,0.0,70.0,100.0,,0.0,,438.3333333333333,,69.42666666666666,,,67.0,69.0,,,30.790000000000006,0.0
2025-02-15 07:45:00,151.14666666666668,-2.1200000000000045,0.0,48.0,91.26333333333334,152.56,0.0,70.0,100.0,,0.0,,437.3333333333333,,69.48666666666666,,,67.0,69.0,,,30.78,0.0
2025-02-15 08:00:00,151.85333333333332,-2.1200000000000045,0.0,47.5,91.44666666666667,152.56,0.0,70.0,100.0,,0.0,,436.0,,69.42,,,67.0,69.0,,,30.660000000000004,0.0
2025-02-15 08:15:00,151.14666666666668,-4.240000000000009,0.0,47.333333333333336,91.22000000000001,152.56,0.0,70.0,100.0,,0.0,,436.0,,69.42,,,67.0,69.0,,,30.690000000000005,0.0
2025-02-15 08:30:00,151.14666666666668,0.0,0.0,48.833333333333336,91.11333333333333,152.56,0.0,70.0,100.0,,0.0,,436.6666666666667,,69.53666666666668,,,67.0,69.0,,,30.889999999999993,0.0
2025-02-15 08:45:00,151.85333333333332,-2.1200000000000045,0.0,47.5,91.27666666666669,152.56,0.0,70.0,100.0,,0.0,,436.6666666666667,,69.55,,,67.0,69.0,,,30.710000000000008,0.0
2025-02-15 09:00:00,150.44,-2.1200000000000045,0.0,47.666666666666664,91.33999999999999,152.56,0.0,70.0,100.0,,0.0,,438.0,,69.48333333333333,,,67.0,69.0,,,30.669999999999995,0.0
2025-02-15 09:15:00,153.26666666666668,2.1200000000000045,0.0,48.166666666666664,91.19666666666667,152.56,0.0,70.0,100.0,,0.0,,439.3333333333333,,69.45,,,67.0,69.0,,,30.769999999999996,0.0
2025-02-15 09:30:00,152.56,2.1200000000000045,0.0,47.5,91.04,152.56,0.0,70.0,100.0,,0.0,,438.0,,69.48666666666666,,,67.0,69.0,,,30.65,0.0
2025-02-15 09:45:00,151.14666666666668,0.0,0.0,48.0,90.89,152.56,0.0,70.0,100.0,,0.0,,439.3333333333333,,69.44666666666666,,,67.0,69.0,,,30.869999999999997,0.0
2025-02-15 10:00:00,153.26666666666668,0.0,0.0,47.666666666666664,90.92,152.56,0.0,70.0,100.0,,0.0,,440.0,,69.43333333333334,,,67.0,69.0,,,30.93,0.0
2025-02-15 10:15:00,150.44,0.0,0.0,48.166666666666664,90.88333333333333,152.56,0.0,70.0,100.0,,0.0,,440.0,,69.42,,,67.0,69.0,,,30.919999999999995,0.0
2025-02-15 10:30:00,149.02666666666667,-4.240000000000009,0.0,47.5,90.81666666666666,152.56,0.0,70.0,100.0,,0.0,,442.0,,69.50666666666667,,,67.0,69.0,,,30.989999999999995,0.0
2025-02-15 10:45:00,151.14666666666668,0.0,0.0,48.0,90.67,152.56,0.0,70.0,100.0,,0.0,,442.0,,69.47666666666667,,,67.0,69.0,,,30.689999999999998,0.0
2025-02-15 11:00:00,151.85333333333332,0.0,0.0,47.666666666666664,90.64333333333333,152.56,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.41333333333334,,,67.0,69.0,,,30.830000000000005,0.0
2025-02-15 11:15:00,150.44,-4.240000000000009,0.0,47.5,90.71999999999998,152.56,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.42666666666666,,,67.0,69.0,,,31.11,0.0
2025-02-15 11:30:00,150.44,-4.240000000000009,0.0,47.5,90.83,152.56,0.0,70.0,100.0,,0.0,,440.6666666666667,,69.47666666666667,,,67.0,69.0,,,30.869999999999997,0.0
2025-02-15 11:45:00,152.56,0.0,0.0,47.833333333333336,90.73333333333333,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,69.46333333333332,,,67.0,69.0,,,30.679999999999993,0.0
2025-02-15 12:00:00,149.73333333333332,-4.240000000000009,0.0,48.0,91.07000000000001,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,69.44,,,67.0,69.0,,,30.810000000000002,0.0
2025-02-15 12:15:00,149.73333333333332,-2.1200000000000045,0.0,47.166666666666664,91.0,152.56,0.0,70.0,100.0,,0.0,,438.0,,69.48666666666666,,,67.0,69.0,,,30.68,0.0
2025-02-15 12:30:00,152.56,0.0,0.0,47.5,90.86,152.56,0.0,70.0,100.0,,0.0,,438.0,,69.56333333333333,,,67.0,69.0,,,30.58,0.0
2025-02-15 12:45:00,153.26666666666668,4.240000000000009,0.0,47.833333333333336,90.92,152.56,0.0,70.0,100.0,,0.0,,438.0,,69.55666666666666,,,67.0,69.0,,,30.70000000000001,0.0
2025-02-15 13:00:00,149.73333333333332,-6.360000000000014,0.0,47.666666666666664,91.01666666666667,152.56,0.0,70.0,100.0,,0.0,,439.3333333333333,,69.55,,,67.0,69.0,,,30.979999999999997,0.0
2025-02-15 13:15:00,149.73333333333332,-4.240000000000009,0.0,47.666666666666664,90.86,152.56,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.55,,,67.0,69.0,,,30.4,0.0
2025-02-15 13:30:00,151.14666666666668,0.0,0.0,47.666666666666664,90.85000000000001,152.56,0.0,70.0,100.0,,0.0,,443.6666666666667,,69.58666666666666,,,67.0,69.0,,,30.390000000000008,0.0
2025-02-15 13:45:00,151.14666666666668,0.0,0.0,47.5,90.87666666666667,152.56,0.0,70.0,100.0,,0.0,,444.0,,69.56333333333333,,,67.0,69.0,,,30.550000000000004,0.0
2025-02-15 14:00:00,150.44,-4.240000000000009,0.0,47.5,90.78333333333335,152.56,0.0,70.0,100.0,,0.0,,444.0,,69.55666666666666,,,67.0,69.0,,,30.700000000000003,0.0
2025-02-15 14:15:00,151.14666666666668,-2.1200000000000045,0.0,47.666666666666664,90.7,152.56,0.0,70.0,100.0,,0.0,,444.3333333333333,,69.56333333333333,,,67.0,69.0,,,30.6,0.0
2025-02-15 14:30:00,152.56,0.0,0.0,47.0,90.92,152.56,0.0,70.0,100.0,,0.0,,446.0,,69.62,,,67.0,69.0,,,30.769999999999996,0.0
2025-02-15 14:45:00,151.85333333333332,0.0,0.0,47.166666666666664,91.02666666666666,152.56,0.0,70.0,100.0,,0.0,,446.0,,69.58,,,67.0,69.0,,,30.800000000000004,0.0
2025-02-15 15:00:00,153.26666666666668,0.0,0.0,47.333333333333336,91.12666666666667,152.56,0.0,70.0,100.0,,0.0,,446.0,,69.55666666666666,,,67.0,69.0,,,30.89,0.0
2025-02-15 15:15:00,149.73333333333332,-4.240000000000009,0.0,47.166666666666664,91.07666666666667,152.56,0.0,70.0,100.0,,0.0,,446.6666666666667,,69.58,,,67.0,69.0,,,30.800000000000004,0.0
2025-02-15 15:30:00,150.44,-2.1200000000000045,0.0,47.166666666666664,91.24333333333334,152.56,0.0,70.0,100.0,,0.0,,446.0,,69.58333333333333,,,67.0,69.0,,,30.840000000000003,0.0
2025-02-15 15:45:00,150.44,-6.360000000000014,0.0,47.5,91.49666666666667,152.56,0.0,70.0,100.0,,0.0,,446.0,,69.57,,,67.0,69.0,,,30.700000000000003,0.0
2025-02-15 16:00:00,151.85333333333332,0.0,0.0,47.0,91.72666666666667,152.56,0.0,70.0,100.0,,0.0,,449.3333333333333,,69.58,,,67.0,69.0,,,30.53,0.0
2025-02-15 16:15:00,150.44,0.0,0.0,47.333333333333336,91.77333333333333,152.56,0.0,70.0,100.0,,0.0,,450.6666666666667,,69.69,,,67.0,69.0,,,30.250000000000007,0.0
2025-02-15 16:30:00,149.73333333333332,-4.240000000000009,0.0,47.0,92.00333333333333,152.56,0.0,70.0,100.0,,0.0,,450.6666666666667,,69.69666666666666,,,67.0,69.0,,,30.340000000000003,0.0
2025-02-15 16:45:00,151.85333333333332,0.0,0.0,47.0,91.95333333333333,152.56,0.0,70.0,100.0,,0.0,,454.0,,69.67666666666666,,,67.0,69.0,,,30.359999999999992,0.0
2025-02-15 17:00:00,152.56,2.1200000000000045,0.0,47.166666666666664,92.01666666666667,152.56,0.0,70.0,100.0,,0.0,,454.0,,69.69,,,67.0,69.0,,,30.28,0.0
2025-02-15 17:15:00,149.73333333333332,-4.240000000000009,0.0,47.166666666666664,92.31333333333333,152.56,0.0,70.0,100.0,,0.0,,454.0,,69.72666666666667,,,67.0,69.0,,,30.409999999999997,0.0
2025-02-15 17:30:00,152.56,0.0,0.0,46.833333333333336,92.33,152.56,0.0,70.0,100.0,,0.0,,454.0,,69.69666666666666,,,67.0,69.0,,,30.449999999999996,0.0
2025-02-15 17:45:00,151.85333333333332,-2.1200000000000045,0.0,47.0,92.17333333333333,152.56,0.0,70.0,100.0,,0.0,,455.3333333333333,,69.69,,,67.0,69.0,,,30.210000000000008,0.0
2025-02-15 18:00:00,151.14666666666668,-4.240000000000009,0.0,47.166666666666664,92.58333333333333,152.56,0.0,70.0,100.0,,0.0,,454.0,,69.70333333333333,,,67.0,69.0,,,30.6,0.0
2025-02-15 18:15:00,151.14666666666668,-2.1200000000000045,0.0,47.0,92.91333333333334,152.56,0.0,70.0,100.0,,0.0,,454.6666666666667,,69.74666666666667,,,67.0,69.0,,,30.4,0.0
2025-02-15 18:30:00,151.14666666666668,-2.1200000000000045,0.0,46.833333333333336,93.21,152.56,0.0,70.0,100.0,,0.0,,456.0,,69.74666666666667,,,67.0,69.0,,,30.299999999999997,0.0
2025-02-15 18:45:00,151.14666666666668,-2.1200000000000045,0.0,46.833333333333336,93.42333333333333,152.56,0.0,70.0,100.0,,0.0,,456.0,,69.74666666666667,,,67.0,69.0,,,29.999999999999993,0.0
2025-02-15 19:00:00,151.85333333333332,-2.1200000000000045,0.0,46.666666666666664,93.8,152.56,0.0,70.0,100.0,,0.0,,455.3333333333333,,69.82666666666667,,,67.0,69.0,,,30.049999999999997,0.0
2025-02-15 19:15:00,151.85333333333332,-2.1200000000000045,0.0,46.833333333333336,94.41000000000001,152.56,0.0,70.0,100.0,,0.0,,452.0,,69.83333333333333,,,67.0,69.0,,,29.75,0.0
2025-02-15 19:30:00,151.85333333333332,0.0,0.0,46.666666666666664,94.17666666666666,152.56,0.0,70.0,100.0,,0.0,,447.3333333333333,,69.85333333333334,,,67.0,69.0,,,29.900000000000006,0.0
2025-02-15 19:45:00,151.14666666666668,-2.1200000000000045,0.0,46.5,94.28000000000002,152.56,0.0,70.0,100.0,,0.0,,444.6666666666667,,69.84666666666666,,,67.0,69.0,,,29.85000000000001,0.0
2025-02-15 20:00:00,149.73333333333332,-2.1200000000000045,0.0,46.0,94.56333333333333,152.56,0.0,70.0,100.0,,0.0,,443.3333333333333,,69.95333333333333,,,67.0,69.0,,,29.960000000000008,0.0
2025-02-15 20:15:00,150.44,0.0,0.0,46.333333333333336,94.58999999999999,152.56,0.0,70.0,100.0,,0.0,,436.6666666666667,,69.98,,,67.0,69.0,,,29.900000000000006,0.0
2025-02-15 20:30:00,152.56,-2.1200000000000045,0.0,46.0,94.94666666666667,152.56,0.0,70.0,100.0,,0.0,,434.6666666666667,,69.98,,,67.0,69.0,,,29.950000000000003,0.0
2025-02-15 20:45:00,149.02666666666667,-4.240000000000009,0.0,46.5,95.27,152.56,0.0,70.0,100.0,,0.0,,430.6666666666667,,69.98666666666666,,,67.0,69.0,,,29.88000000000001,0.0
2025-02-15 21:00:00,152.56,0.0,0.0,46.166666666666664,95.37333333333333,152.56,0.0,70.0,96.98666666666666,,0.0,,428.0,,70.11666666666667,,,67.0,69.0,,,29.900000000000006,0.0
2025-02-15 21:15:00,149.02666666666667,-2.1200000000000045,0.0,46.166666666666664,95.58333333333333,152.56,0.0,70.0,95.35666666666667,,0.0,,425.3333333333333,,70.12666666666667,,,67.0,69.0,,,29.810000000000002,0.0
2025-02-15 21:30:00,151.85333333333332,-2.1200000000000045,0.0,45.666666666666664,95.56333333333333,152.56,0.0,70.0,94.56666666666666,,0.0,,421.6666666666667,,70.14333333333333,,,67.0,69.0,,,29.840000000000003,0.0
2025-02-15 21:45:00,149.73333333333332,-6.360000000000014,0.0,46.166666666666664,95.27333333333333,152.56,0.0,70.0,93.39999999999999,,0.0,,417.6666666666667,,70.12,,,67.0,69.0,,,29.769999999999996,0.0
2025-02-15 22:00:00,153.26666666666668,2.1200000000000045,0.0,45.833333333333336,94.77333333333333,152.56,0.0,70.0,90.16666666666667,,0.0,,415.6666666666667,,70.20666666666666,,,67.0,69.0,,,29.39999999999999,0.0
2025-02-15 22:15:00,149.73333333333332,-4.240000000000009,0.0,46.333333333333336,94.04333333333334,152.56,0.0,70.0,88.15666666666668,,0.0,,413.3333333333333,,70.22333333333334,,,67.0,69.0,,,28.820000000000007,0.0
2025-02-15 22:30:00,151.14666666666668,-2.1200000000000045,0.0,45.666666666666664,93.53000000000002,152.56,0.0,70.0,86.58999999999999,,0.0,,413.0,,70.21,,,67.0,69.0,,,28.489999999999995,0.0
2025-02-15 22:45:00,150.44,-2.1200000000000045,0.0,45.833333333333336,93.22333333333331,152.56,0.0,70.0,86.62333333333333,,0.0,,413.0,,70.14666666666666,,,67.0,69.0,,,28.519999999999996,0.0
2025-02-15 23:00:00,150.44,-2.1200000000000045,0.0,46.166666666666664,93.27666666666669,152.56,0.0,70.0,85.56333333333333,,0.0,,417.0,,70.14999999999999,,,67.0,69.0,,,28.620000000000005,0.0
2025-02-15 23:15:00,150.44,-4.240000000000009,0.0,46.333333333333336,92.89999999999999,152.56,0.0,70.0,84.55,,0.0,,421.6666666666667,,70.13333333333334,,,67.0,69.0,,,27.950000000000003,0.0
2025-02-15 23:30:00,152.56,0.0,0.0,46.333333333333336,92.89,152.56,0.0,70.0,83.83666666666666,,0.0,,423.6666666666667,,70.12,,,67.0,69.0,,,27.939999999999998,0.0
2025-02-15 23:45:00,150.44,-2.1200000000000045,0.0,45.833333333333336,92.76666666666667,152.56,0.0,70.0,83.05,,0.0,,424.6666666666667,,70.11333333333333,,,67.0,69.0,,,27.450000000000003,0.0
2025-02-16 00:00:00,152.56,2.1200000000000045,0.0,46.333333333333336,92.44666666666666,152.56,0.0,70.0,81.62333333333333,,0.0,,425.3333333333333,,70.14666666666666,,,67.0,69.0,,,27.349999999999994,0.0
2025-02-16 00:15:00,151.85333333333332,-2.1200000000000045,0.0,46.166666666666664,92.13,152.56,0.0,70.0,79.53333333333333,,0.0,,424.3333333333333,,70.17666666666666,,,67.0,69.0,,,27.179999999999993,0.0
2025-02-16 00:30:00,151.14666666666668,-2.1200000000000045,0.0,46.166666666666664,92.03666666666668,152.56,0.0,70.0,79.42666666666666,,0.0,,422.3333333333333,,70.13666666666667,,,67.0,69.0,,,26.669999999999987,0.0
2025-02-16 00:45:00,152.56,-2.1200000000000045,0.0,45.833333333333336,92.00666666666666,152.56,0.0,70.0,79.10333333333334,,0.0,,419.6666666666667,,70.09666666666668,,,67.0,69.0,,,26.769999999999996,0.0
2025-02-16 01:00:00,151.85333333333332,-2.1200000000000045,0.0,45.666666666666664,91.83333333333333,152.56,0.0,70.0,77.49666666666667,,0.0,,417.6666666666667,,70.13666666666667,,,67.0,69.0,,,26.790000000000006,0.0
2025-02-16 01:15:00,153.26666666666668,-2.1200000000000045,0.0,46.166666666666664,90.76,152.56,0.0,70.0,75.67333333333333,,0.0,,419.6666666666667,,70.14999999999999,,,67.0,69.0,,,25.540000000000006,0.0
2025-02-16 01:30:00,153.26666666666668,2.1200000000000045,0.0,46.0,90.42,152.56,0.0,70.0,75.53666666666668,,0.0,,426.0,,70.12,,,67.0,69.0,,,25.939999999999998,0.0
2025-02-16 01:45:00,150.44,0.0,0.0,46.333333333333336,90.90666666666668,152.56,0.0,70.0,77.24333333333333,,0.0,,429.3333333333333,,69.99666666666667,,,67.0,69.0,,,25.849999999999994,0.0
2025-02-16 02:00:00,150.44,0.0,0.0,45.833333333333336,91.07666666666667,152.56,0.0,70.0,77.13333333333334,,0.0,,430.3333333333333,,69.99666666666667,,,67.0,69.0,,,26.5,0.0
2025-02-16 02:15:00,151.14666666666668,0.0,0.0,46.0,90.55666666666667,152.56,0.0,70.0,74.91000000000001,,0.0,,428.0,,70.09,,,67.0,69.0,,,25.720000000000013,0.0
2025-02-16 02:30:00,150.44,0.0,0.0,46.166666666666664,90.74333333333334,152.56,0.0,70.0,75.73666666666666,,0.0,,426.0,,70.01666666666667,,,67.0,69.0,,,25.679999999999993,0.0
2025-02-16 02:45:00,152.56,0.0,0.0,46.333333333333336,91.02333333333333,152.56,0.0,70.0,76.86333333333333,,0.0,,425.0,,69.96666666666667,,,67.0,69.0,,,26.070000000000007,0.0
2025-02-16 03:00:00,152.56,2.1200000000000045,0.0,45.666666666666664,90.25666666666666,152.56,0.0,70.0,74.13333333333333,,0.0,,423.0,,70.10000000000001,,,67.0,69.0,,,25.47,0.0
2025-02-16 03:15:00,151.85333333333332,-2.1200000000000045,0.0,45.666666666666664,90.14333333333333,152.56,0.0,70.0,73.96333333333332,,0.0,,421.3333333333333,,70.05666666666667,,,67.0,69.0,,,25.120000000000005,0.0
2025-02-16 03:30:00,153.26666666666668,-2.1200000000000045,0.0,45.5,90.57000000000001,152.56,0.0,70.0,75.32333333333334,,0.0,,420.3333333333333,,69.98,,,67.0,69.0,,,25.58,0.0
2025-02-16 03:45:00,151.14666666666668,-2.1200000000000045,0.0,45.5,90.60333333333334,152.56,0.0,70.0,75.29,,0.0,,418.3333333333333,,69.98,,,67.0,69.0,,,25.620000000000005,0.0
2025-02-16 04:00:00,151.85333333333332,0.0,0.0,45.666666666666664,90.5,152.56,0.0,70.0,75.04666666666667,,0.0,,417.0,,70.01,,,67.0,69.0,,,25.74000000000001,0.0
2025-02-16 04:15:00,150.44,0.0,0.0,45.333333333333336,90.30666666666666,152.56,0.0,70.0,74.46,,0.0,,417.0,,70.00333333333333,,,67.0,69.0,,,25.11,0.0
2025-02-16 04:30:00,153.26666666666668,0.0,0.0,45.0,90.41000000000001,152.56,0.0,70.0,74.67,,0.0,,417.0,,70.00333333333333,,,67.0,69.0,,,25.569999999999993,0.0
2025-02-16 04:45:00,151.14666666666668,-2.1200000000000045,0.0,45.833333333333336,90.48333333333333,152.56,0.0,70.0,74.97333333333333,,0.0,,419.0,,69.98,,,67.0,69.0,,,25.790000000000006,0.0
2025-02-16 05:00:00,150.44,-2.1200000000000045,0.0,45.5,90.21666666666665,152.56,0.0,70.0,74.92333333333333,,0.0,,417.0,,69.99333333333334,,,67.0,69.0,,,25.769999999999996,0.0
2025-02-16 05:15:00,153.26666666666668,2.1200000000000045,0.0,45.0,90.33,152.56,0.0,70.0,75.13333333333333,,0.0,,417.0,,69.97333333333334,,,67.0,69.0,,,25.88000000000001,0.0
2025-02-16 05:30:00,151.85333333333332,-2.1200000000000045,0.0,44.833333333333336,90.32,152.56,0.0,70.0,75.50333333333333,,0.0,,416.3333333333333,,69.96666666666665,,,67.0,69.0,,,25.83,0.0
2025-02-16 05:45:00,150.44,-4.240000000000009,0.0,45.5,90.48333333333335,152.56,0.0,70.0,75.85333333333334,,0.0,,414.3333333333333,,69.96,,,67.0,69.0,,,25.99000000000001,0.0
2025-02-16 06:00:00,151.14666666666668,0.0,0.0,45.166666666666664,90.39666666666666,152.56,0.0,70.0,75.60333333333334,,0.0,,412.3333333333333,,69.97333333333334,,,67.0,69.0,,,25.92,0.0
2025-02-16 06:15:00,151.14666666666668,-2.1200000000000045,0.0,45.166666666666664,90.35000000000001,152.56,0.0,70.0,76.32666666666667,,0.0,,411.0,,69.94333333333333,,,67.0,69.0,,,25.820000000000007,0.0
2025-02-16 06:30:00,153.26666666666668,0.0,0.0,45.166666666666664,90.35666666666667,152.56,0.0,70.0,77.99000000000001,,0.0,,409.0,,69.88666666666667,,,67.0,69.0,,,26.099999999999994,0.0
2025-02-16 06:45:00,149.02666666666667,-6.360000000000014,0.0,44.833333333333336,90.38333333333333,152.56,0.0,70.0,79.04,,0.0,,407.6666666666667,,69.87666666666667,,,67.0,69.0,,,26.449999999999996,0.0
2025-02-16 07:00:00,151.85333333333332,0.0,0.0,45.166666666666664,90.61333333333334,152.56,0.0,70.0,79.56,,0.0,,406.6666666666667,,69.88666666666667,,,67.0,69.0,,,26.939999999999998,0.0
2025-02-16 07:15:00,150.44,-2.1200000000000045,0.0,44.666666666666664,90.49666666666667,152.56,0.0,70.0,80.14666666666666,,0.0,,405.6666666666667,,69.89999999999999,,,67.0,69.0,,,26.940000000000005,0.0
2025-02-16 07:30:00,151.85333333333332,0.0,0.0,44.833333333333336,91.02,152.56,0.0,70.0,82.30666666666667,,0.0,,405.0,,69.84333333333333,,,67.0,69.0,,,27.369999999999997,0.0
2025-02-16 07:45:00,150.44,-2.1200000000000045,0.0,45.166666666666664,91.48,152.56,0.0,70.0,83.96666666666667,,0.0,,405.0,,69.82,,,67.0,69.0,,,27.650000000000006,0.0
2025-02-16 08:00:00,150.44,0.0,0.0,45.5,92.19333333333334,152.56,0.0,70.0,86.13,,0.0,,405.0,,69.76,,,67.0,69.0,,,27.840000000000003,0.0
2025-02-16 08:15:00,149.73333333333332,-2.1200000000000045,0.0,45.0,92.33,152.56,0.0,70.0,87.30666666666667,,0.0,,403.0,,69.8,,,67.0,69.0,,,28.82,0.0
2025-02-16 08:30:00,151.85333333333332,0.0,0.0,44.833333333333336,92.25333333333333,152.56,0.0,70.0,86.66000000000001,,0.0,,404.3333333333333,,69.87333333333333,,,67.0,69.0,,,28.040000000000006,0.0
2025-02-16 08:45:00,151.14666666666668,0.0,0.0,45.0,92.58666666666666,152.56,0.0,70.0,88.70333333333333,,0.0,,403.0,,69.84,,,67.0,69.0,,,28.729999999999997,0.0
2025-02-16 09:00:00,151.85333333333332,0.0,0.0,45.333333333333336,92.81,152.56,0.0,70.0,89.61666666666667,,0.0,,403.0,,69.84333333333333,,,67.0,69.0,,,28.86,0.0
2025-02-16 09:15:00,150.44,-4.240000000000009,0.0,45.166666666666664,92.91333333333334,152.56,0.0,70.0,90.47666666666667,,0.0,,403.0,,69.85333333333334,,,67.0,69.0,,,29.18,0.0
2025-02-16 09:30:00,150.44,-2.1200000000000045,0.0,44.833333333333336,92.81666666666666,152.56,0.0,70.0,91.64666666666666,,0.0,,405.0,,69.84666666666666,,,67.0,69.0,,,29.22,0.0
2025-02-16 09:45:00,151.14666666666668,-2.1200000000000045,0.0,44.333333333333336,92.7,152.56,0.0,70.0,92.55,,0.0,,405.6666666666667,,69.85666666666667,,,67.0,69.0,,,29.740000000000002,0.0
2025-02-16 10:00:00,153.97333333333333,0.0,0.0,45.0,92.03333333333335,152.56,0.0,70.0,93.81666666666666,,0.0,,405.0,,69.84,,,67.0,69.0,,,29.89,0.0
2025-02-16 10:15:00,151.14666666666668,-4.240000000000009,0.0,44.666666666666664,91.54666666666667,152.56,0.0,70.0,95.82666666666667,,0.0,,404.3333333333333,,69.80333333333333,,,67.0,69.0,,,30.199999999999996,0.0
2025-02-16 10:30:00,151.14666666666668,-2.1200000000000045,0.0,45.0,91.19,152.56,0.0,70.0,99.59333333333332,,0.0,,403.0,,69.68333333333334,,,67.0,69.0,,,30.689999999999998,0.0
2025-02-16 10:45:00,151.14666666666668,-4.240000000000009,0.0,44.5,90.22333333333334,152.56,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.55,,,67.0,69.0,,,30.64,0.0
2025-02-16 11:00:00,150.44,-4.240000000000009,0.0,45.0,90.13333333333333,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.53666666666668,,,67.0,69.0,,,30.779999999999994,0.0
2025-02-16 11:15:00,150.44,0.0,0.0,45.166666666666664,89.83999999999999,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.41333333333334,,,67.0,69.0,,,30.809999999999995,0.0
2025-02-16 11:30:00,151.85333333333332,0.0,0.0,45.166666666666664,89.75333333333333,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.3,,,67.0,69.0,,,30.629999999999995,0.0
2025-02-16 11:45:00,153.97333333333333,2.1200000000000045,0.0,45.166666666666664,89.46,152.56,0.0,70.0,100.0,,0.0,,398.3333333333333,,69.25333333333333,,,67.0,69.0,,,30.629999999999995,0.0
2025-02-16 12:00:00,153.97333333333333,4.240000000000009,0.0,44.666666666666664,89.00999999999999,152.56,0.0,70.0,100.0,,0.0,,399.0,,69.24666666666667,,,67.0,69.0,,,30.6,0.0
2025-02-16 12:15:00,151.85333333333332,-2.1200000000000045,0.0,44.833333333333336,88.65333333333335,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.16333333333334,,,67.0,69.0,,,30.96,0.0
2025-02-16 12:30:00,153.26666666666668,0.0,0.0,45.166666666666664,88.15333333333335,152.56,0.0,70.0,100.0,,0.0,,399.0,,69.06,,,67.0,69.0,,,30.75,0.0
2025-02-16 12:45:00,150.44,-4.240000000000009,0.0,44.666666666666664,88.52999999999999,152.56,0.0,70.0,100.0,,0.0,,400.3333333333333,,69.01,,,67.0,69.0,,,30.849999999999994,0.0
2025-02-16 13:00:00,150.44,-4.240000000000009,0.0,44.666666666666664,88.73,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.11333333333333,,,67.0,69.0,,,31.160000000000004,0.0
2025-02-16 13:15:00,149.02666666666667,-4.240000000000009,0.0,44.5,88.90666666666668,152.56,0.0,70.0,100.0,,0.0,,400.3333333333333,,69.12333333333333,,,67.0,69.0,,,31.010000000000005,0.0
2025-02-16 13:30:00,153.26666666666668,2.1200000000000045,0.0,44.833333333333336,89.33333333333333,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.04333333333334,,,67.0,69.0,,,31.019999999999996,0.0
2025-02-16 13:45:00,151.14666666666668,-2.1200000000000045,0.0,44.833333333333336,89.28333333333335,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.07,,,67.0,69.0,,,30.83,0.0
2025-02-16 14:00:00,150.44,-4.240000000000009,0.0,44.5,89.22666666666667,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.12666666666667,,,67.0,69.0,,,30.910000000000004,0.0
2025-02-16 14:15:00,153.26666666666668,2.1200000000000045,0.0,44.666666666666664,89.03000000000002,152.56,0.0,70.0,100.0,,0.0,,401.6666666666667,,69.14333333333333,,,67.0,69.0,,,30.419999999999995,0.0
2025-02-16 14:30:00,152.56,0.0,0.0,44.666666666666664,89.12333333333333,152.56,0.0,70.0,100.0,,0.0,,401.6666666666667,,69.15,,,67.0,69.0,,,30.269999999999996,0.0
2025-02-16 14:45:00,152.56,,0.0,44.666666666666664,88.89333333333333,152.56,0.0,70.0,100.0,,0.0,,404.3333333333333,,69.15,,,67.0,69.0,,,,
2025-02-16 15:00:00,153.26666666666668,0.0,0.0,44.5,88.37666666666667,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.23,,,67.0,69.0,,,30.119999999999997,0.0
2025-02-16 15:15:00,149.73333333333332,0.0,0.0,44.5,88.61666666666667,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.26,,,67.0,69.0,,,30.24000000000001,0.0
2025-02-16 15:30:00,151.14666666666668,-2.1200000000000045,0.0,44.833333333333336,88.43666666666667,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.24666666666667,,,67.0,69.0,,,30.049999999999997,0.0
2025-02-16 15:45:00,151.85333333333332,0.0,0.0,44.833333333333336,88.36000000000001,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.21333333333332,,,67.0,69.0,,,30.39,0.0
2025-02-16 16:00:00,151.85333333333332,0.0,0.0,45.5,88.75333333333333,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.26666666666667,,,67.0,69.0,,,30.519999999999996,0.0
2025-02-16 16:15:00,151.14666666666668,0.0,0.0,45.166666666666664,88.46666666666665,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.28,,,67.0,69.0,,,30.430000000000007,0.0
2025-02-16 16:30:00,153.97333333333333,0.0,0.0,45.666666666666664,88.69,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.25333333333333,,,67.0,69.0,,,30.060000000000002,0.0
2025-02-16 16:45:00,151.14666666666668,-2.1200000000000045,0.0,45.833333333333336,88.35000000000001,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.20333333333333,,,67.0,69.0,,,30.260000000000005,0.0
2025-02-16 17:00:00,153.26666666666668,0.0,0.0,45.166666666666664,88.19666666666667,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.21666666666665,,,67.0,69.0,,,30.210000000000008,0.0
2025-02-16 17:15:00,150.44,-2.1200000000000045,0.0,45.666666666666664,88.20666666666666,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.24,,,67.0,69.0,,,30.239999999999995,0.0
2025-02-16 17:30:00,151.14666666666668,-2.1200000000000045,0.0,45.333333333333336,88.04666666666667,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.15,,,67.0,69.0,,,30.14,0.0
2025-02-16 17:45:00,152.56,0.0,0.0,45.5,88.13,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.15,,,67.0,69.0,,,30.0,0.0
2025-02-16 18:00:00,151.14666666666668,2.1200000000000045,0.0,45.333333333333336,88.24000000000001,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.22333333333334,,,67.0,69.0,,,30.31000000000001,0.0
2025-02-16 18:15:00,151.85333333333332,0.0,0.0,45.166666666666664,88.42,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.26666666666667,,,67.0,69.0,,,30.590000000000003,0.0
2025-02-16 18:30:00,150.44,-4.240000000000009,0.0,45.166666666666664,88.67666666666666,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.25333333333333,,,67.0,69.0,,,30.4,0.0
2025-02-16 18:45:00,151.14666666666668,0.0,0.0,45.0,88.5,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.26666666666667,,,67.0,69.0,,,30.059999999999995,0.0
2025-02-16 19:00:00,149.73333333333332,-2.1200000000000045,0.0,45.0,88.39666666666666,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.29333333333334,,,67.0,69.0,,,29.910000000000004,0.0
2025-02-16 19:15:00,151.14666666666668,2.1200000000000045,0.0,45.5,88.14333333333333,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.28,,,67.0,69.0,,,30.060000000000002,0.0
2025-02-16 19:30:00,151.14666666666668,-2.1200000000000045,0.0,45.0,87.95,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.27333333333333,,,67.0,69.0,,,30.120000000000005,0.0
2025-02-16 19:45:00,151.85333333333332,-2.1200000000000045,0.0,45.5,88.00666666666666,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.19333333333333,,,67.0,69.0,,,29.979999999999997,0.0
2025-02-16 20:00:00,150.44,-4.240000000000009,0.0,44.833333333333336,88.08999999999999,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.28,,,67.0,69.0,,,30.18,0.0
2025-02-16 20:15:00,151.85333333333332,2.1200000000000045,0.0,45.5,87.52999999999999,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.23666666666666,,,67.0,69.0,,,30.169999999999995,0.0
2025-02-16 20:30:00,151.14666666666668,-2.1200000000000045,0.0,45.0,87.50999999999999,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.15,,,67.0,69.0,,,30.14999999999999,0.0
2025-02-16 20:45:00,156.09333333333333,4.240000000000009,0.0,45.166666666666664,87.72666666666667,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.15,,,67.0,69.0,,,30.270000000000003,0.0
2025-02-16 21:00:00,152.56,2.1200000000000045,0.0,44.833333333333336,87.89666666666666,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.23666666666666,,,67.0,69.0,,,30.32,0.0
2025-02-16 21:15:00,149.02666666666667,-4.240000000000009,0.0,45.333333333333336,87.68333333333334,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.15666666666668,,,67.0,69.0,,,30.21,0.0
2025-02-16 21:30:00,150.44,0.0,0.0,44.5,88.23666666666666,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.13666666666667,,,67.0,69.0,,,30.809999999999995,0.0
2025-02-16 21:45:00,151.14666666666668,0.0,0.0,44.5,88.17333333333333,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.21,,,67.0,69.0,,,30.68,0.0
2025-02-16 22:00:00,150.44,0.0,0.0,44.666666666666664,88.30666666666666,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.24666666666667,,,67.0,69.0,,,30.699999999999996,0.0
2025-02-16 22:15:00,151.14666666666668,-2.1200000000000045,0.0,44.166666666666664,88.09333333333332,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.24,,,67.0,69.0,,,30.93999999999999,0.0
2025-02-16 22:30:00,150.44,-4.240000000000009,0.0,44.333333333333336,87.92999999999999,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.17333333333333,,,67.0,69.0,,,30.669999999999995,0.0
2025-02-16 22:45:00,151.5,0.0,0.0,45.0,88.045,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.235,,,67.0,69.0,,,30.78,0.0
2025-02-16 23:00:00,151.14666666666668,-6.360000000000014,0.0,44.5,87.87333333333333,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.26,,,67.0,69.0,,,30.669999999999995,0.0
2025-02-16 23:15:00,149.73333333333332,-4.240000000000009,0.0,44.5,87.8,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.24666666666667,,,67.0,69.0,,,30.690000000000005,0.0
2025-02-16 23:30:00,149.73333333333332,-2.1200000000000045,0.0,45.166666666666664,87.52333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.15666666666668,,,67.0,69.0,,,30.759999999999998,0.0
2025-02-16 23:45:00,151.14666666666668,-2.1200000000000045,0.0,44.666666666666664,87.44666666666666,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.0,,,67.0,69.0,,,30.68,0.0
2025-02-17 00:00:00,148.32,-6.360000000000014,0.0,44.833333333333336,87.07333333333334,152.56,0.0,70.0,100.0,,0.0,,419.6666666666667,,68.94,,,67.0,69.0,,,30.380000000000003,0.0
2025-02-17 00:15:00,151.14666666666668,0.0,0.0,44.5,87.41000000000001,152.56,0.0,70.0,100.0,,0.0,,413.0,,69.01,,,67.0,69.0,,,30.61,0.0
2025-02-17 00:30:00,151.85333333333332,0.0,0.0,44.333333333333336,87.49000000000001,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,69.01666666666667,,,67.0,69.0,,,30.260000000000005,0.0
2025-02-17 00:45:00,152.56,-2.1200000000000045,0.0,44.833333333333336,87.42999999999999,152.56,0.0,70.0,100.0,,0.0,,410.3333333333333,,69.10666666666667,,,67.0,69.0,,,30.57999999999999,0.0
2025-02-17 01:00:00,152.56,2.1200000000000045,0.0,44.333333333333336,87.26666666666667,152.56,0.0,70.0,100.0,,0.0,,409.3333333333333,,69.10000000000001,,,67.0,69.0,,,30.53,0.0
2025-02-17 01:15:00,149.02666666666667,-4.240000000000009,0.0,44.833333333333336,87.26,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.01666666666667,,,67.0,69.0,,,30.680000000000007,0.0
2025-02-17 01:30:00,152.56,-2.1200000000000045,0.0,44.333333333333336,87.06666666666666,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.01666666666667,,,67.0,69.0,,,30.509999999999998,0.0
2025-02-17 01:45:00,149.73333333333332,-2.1200000000000045,0.0,44.333333333333336,87.18666666666667,152.56,0.0,70.0,100.0,,0.0,,408.3333333333333,,69.08,,,67.0,69.0,,,30.479999999999997,0.0
2025-02-17 02:00:00,150.44,-4.240000000000009,0.0,44.0,86.99666666666667,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.06666666666666,,,67.0,69.0,,,30.540000000000006,0.0
2025-02-17 02:15:00,150.44,-2.1200000000000045,0.0,44.166666666666664,87.08333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.01666666666667,,,67.0,69.0,,,30.570000000000007,0.0
2025-02-17 02:30:00,151.85333333333332,0.0,0.0,43.833333333333336,87.44,152.56,0.0,70.0,100.0,,0.0,,411.0,,69.02333333333333,,,67.0,69.0,,,30.57,0.0
2025-02-17 02:45:00,151.14666666666668,-2.1200000000000045,0.0,44.166666666666664,86.96333333333332,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.11333333333333,,,67.0,69.0,,,30.660000000000004,0.0
2025-02-17 03:00:00,149.73333333333332,-2.1200000000000045,0.0,43.5,87.11,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.02666666666667,,,67.0,69.0,,,30.67000000000001,0.0
2025-02-17 03:15:00,152.56,-4.240000000000009,0.0,44.0,87.05666666666666,152.56,0.0,70.0,100.0,,0.0,,413.0,,68.97666666666667,,,67.0,69.0,,,30.68999999999999,0.0
2025-02-17 03:30:00,151.14666666666668,-2.1200000000000045,0.0,44.333333333333336,87.13333333333333,152.56,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.98333333333333,,,67.0,69.0,,,30.929999999999993,0.0
2025-02-17 03:45:00,151.85333333333332,-2.1200000000000045,0.0,44.0,86.91333333333334,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.01,,,67.0,69.0,,,30.699999999999996,0.0
2025-02-17 04:00:00,149.73333333333332,-2.1200000000000045,0.0,44.166666666666664,86.64333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,68.98333333333333,,,67.0,69.0,,,30.75,0.0
2025-02-17 04:15:00,151.85333333333332,-2.1200000000000045,0.0,44.0,86.47666666666667,152.56,0.0,70.0,100.0,,0.0,,409.0,,68.88,,,67.0,69.0,,,30.690000000000005,0.0
2025-02-17 04:30:00,149.73333333333332,-4.240000000000009,0.0,44.333333333333336,86.46333333333332,152.56,0.0,70.0,100.0,,0.0,,409.0,,68.94,,,67.0,69.0,,,30.910000000000004,0.0
2025-02-17 04:45:00,151.85333333333332,-2.1200000000000045,0.0,44.333333333333336,86.42666666666666,152.56,0.0,70.0,100.0,,0.0,,413.0,,68.94666666666667,,,67.0,69.0,,,30.769999999999996,0.0
2025-02-17 05:00:00,149.02666666666667,-4.240000000000009,0.0,44.5,86.29,152.56,0.0,70.0,100.0,,0.0,,415.0,,68.88666666666667,,,67.0,69.0,,,30.779999999999994,0.0
2025-02-17 05:15:00,151.14666666666668,-2.1200000000000045,0.0,44.0,86.20666666666666,152.56,0.0,70.0,100.0,,0.0,,419.0,,68.88,,,67.0,69.0,,,31.14,0.0
2025-02-17 05:30:00,151.85333333333332,0.0,0.0,44.0,85.97333333333331,152.56,0.0,70.0,100.0,,0.0,,419.6666666666667,,68.89999999999999,,,67.0,69.0,,,30.979999999999997,0.0
2025-02-17 05:45:00,151.85333333333332,-2.1200000000000045,0.0,44.0,85.85666666666667,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,68.87333333333333,,,67.0,69.0,,,30.78,0.0
2025-02-17 06:00:00,149.02666666666667,-4.240000000000009,0.0,44.5,85.14333333333333,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,68.85333333333334,,,67.0,69.0,,,31.080000000000005,0.0
2025-02-17 06:15:00,151.14666666666668,2.1200000000000045,0.0,44.833333333333336,85.34666666666668,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,68.84666666666666,,,67.0,69.0,,,30.770000000000003,0.0
2025-02-17 06:30:00,151.14666666666668,0.0,0.0,44.833333333333336,85.02666666666666,152.56,0.0,70.0,100.0,,0.0,,410.3333333333333,,68.90333333333332,,,67.0,69.0,,,30.769999999999996,0.0
2025-02-17 06:45:00,150.44,-4.240000000000009,0.0,44.833333333333336,85.33,152.56,0.0,70.0,100.0,,0.0,,411.6666666666667,,68.88,,,67.0,69.0,,,31.160000000000004,0.0
2025-02-17 07:00:00,151.85333333333332,2.1200000000000045,0.0,44.666666666666664,85.33666666666666,152.56,0.0,70.0,100.0,,0.0,,413.0,,68.84333333333332,,,67.0,69.0,,,30.97,0.0
2025-02-17 07:15:00,151.85333333333332,-2.1200000000000045,0.0,45.333333333333336,86.30666666666667,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,68.85333333333334,,,67.0,69.0,,,31.049999999999997,0.0
2025-02-17 07:30:00,153.26666666666668,0.0,0.0,44.666666666666664,85.57333333333332,152.56,0.0,70.0,100.0,,0.0,,409.0,,68.91333333333334,,,67.0,69.0,,,30.93999999999999,0.0
2025-02-17 07:45:00,149.73333333333332,-4.240000000000009,0.0,45.0,85.63333333333333,152.56,0.0,70.0,100.0,,0.0,,415.0,,68.86666666666666,,,67.0,69.0,,,31.050000000000004,0.0
2025-02-17 08:00:00,152.56,-2.1200000000000045,0.0,45.166666666666664,85.42,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,68.84666666666666,,,67.0,69.0,,,30.840000000000003,0.0
2025-02-17 08:15:00,151.14666666666668,0.0,0.0,45.0,85.27333333333333,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,68.84666666666666,,,67.0,69.0,,,31.0,0.0
2025-02-17 08:30:00,151.85333333333332,2.1200000000000045,0.0,45.0,84.84333333333335,152.56,0.0,70.0,100.0,,0.0,,411.6666666666667,,68.87333333333333,,,67.0,69.0,,,30.810000000000002,0.0
2025-02-17 08:45:00,151.14666666666668,2.1200000000000045,0.0,44.833333333333336,85.20666666666666,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,68.83999999999999,,,67.0,69.0,,,30.85,0.0
2025-02-17 09:00:00,149.73333333333332,-2.1200000000000045,0.0,44.333333333333336,85.05333333333334,152.56,0.0,70.0,100.0,,0.0,,411.0,,68.83666666666666,,,67.0,69.0,,,30.730000000000004,0.0
2025-02-17 09:15:00,151.14666666666668,-2.1200000000000045,0.0,44.833333333333336,85.21333333333332,152.56,0.0,70.0,100.0,,0.0,,413.0,,68.82333333333334,,,67.0,69.0,,,30.979999999999997,0.0
2025-02-17 09:30:00,149.73333333333332,-2.1200000000000045,0.0,44.333333333333336,85.31666666666666,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,68.87333333333333,,,67.0,69.0,,,31.310000000000002,0.0
2025-02-17 09:45:00,151.85333333333332,0.0,0.0,44.166666666666664,85.37666666666667,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,68.83999999999999,,,67.0,69.0,,,30.64999999999999,0.0
2025-02-17 10:00:00,150.44,0.0,0.0,44.333333333333336,84.96666666666667,152.56,0.0,70.0,100.0,,0.0,,413.0,,68.74666666666667,,,67.0,69.0,,,30.709999999999994,0.0
2025-02-17 10:15:00,149.73333333333332,-2.1200000000000045,0.0,45.333333333333336,84.7,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,68.79333333333334,,,67.0,69.0,,,31.040000000000006,0.0
2025-02-17 10:30:00,153.26666666666668,-2.1200000000000045,0.0,45.166666666666664,84.38,152.56,0.0,70.0,100.0,,0.0,,417.6666666666667,,68.86999999999999,,,67.0,69.0,,,30.869999999999997,0.0
2025-02-17 10:45:00,153.62,2.1200000000000045,0.0,45.0,84.32,152.56,0.0,70.0,100.0,,0.0,,418.0,,68.775,,,67.0,69.0,,,31.060000000000002,0.0
2025-02-17 11:00:00,151.14666666666668,-2.1200000000000045,0.0,44.333333333333336,84.24000000000001,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,68.71,,,67.0,69.0,,,31.08,0.0
2025-02-17 11:15:00,149.73333333333332,0.0,0.0,44.666666666666664,84.06,152.56,0.0,70.0,100.0,,0.0,,419.6666666666667,,68.68333333333334,,,67.0,69.0,,,31.090000000000003,0.0
2025-02-17 11:30:00,151.14666666666668,-2.1200000000000045,0.0,45.5,84.02666666666666,152.56,0.0,70.0,100.0,,0.0,,423.0,,68.71333333333332,,,67.0,69.0,,,31.15,0.0
2025-02-17 11:45:00,149.73333333333332,-2.1200000000000045,0.0,45.166666666666664,84.25,152.56,0.0,70.0,100.0,,0.0,,423.0,,68.65333333333334,,,67.0,69.0,,,31.250000000000007,0.0
2025-02-17 12:00:00,149.73333333333332,0.0,0.0,44.666666666666664,84.14333333333333,152.56,0.0,70.0,100.0,,0.0,,428.3333333333333,,68.42333333333333,,,67.0,69.0,,,31.269999999999996,0.0
2025-02-17 12:15:00,150.44,0.0,0.0,45.0,83.97666666666667,152.56,0.0,70.0,100.0,,0.0,,429.3333333333333,,68.47666666666667,,,67.0,69.0,,,31.290000000000006,0.0
2025-02-17 12:30:00,151.85333333333332,-2.1200000000000045,0.0,45.166666666666664,84.01,152.56,0.0,70.0,100.0,,0.0,,428.6666666666667,,68.52333333333333,,,67.0,69.0,,,31.409999999999997,0.0
2025-02-17 12:45:00,151.14666666666668,0.0,0.0,45.166666666666664,83.90666666666668,152.56,0.0,70.0,100.0,,0.0,,430.0,,68.39999999999999,,,67.0,69.0,,,31.430000000000007,0.0
2025-02-17 13:00:00,149.73333333333332,-4.240000000000009,0.0,45.0,83.94666666666667,152.56,0.0,70.0,100.0,,0.0,,434.6666666666667,,67.94,,,67.0,69.0,,,31.430000000000007,0.0
2025-02-17 13:15:00,149.02666666666667,-2.1200000000000045,0.0,44.666666666666664,84.07666666666667,152.56,0.0,70.0,100.0,,0.0,,446.6666666666667,,67.52333333333333,,,67.0,69.0,,,31.480000000000004,0.0
2025-02-17 13:30:00,150.44,-4.240000000000009,0.0,44.333333333333336,84.26,152.56,0.0,70.0,100.0,,0.0,,457.3333333333333,,67.50666666666667,,,67.0,69.0,,,31.36,0.0
2025-02-17 13:45:00,151.85333333333332,2.1200000000000045,0.0,44.166666666666664,84.12,152.56,0.0,70.0,100.0,,0.0,,455.3333333333333,,67.72,,,67.0,69.0,,,31.299999999999997,0.0
2025-02-17 14:00:00,154.68,2.1200000000000045,0.0,44.166666666666664,84.14,152.56,0.0,70.0,100.0,,0.0,,456.3333333333333,,67.87333333333333,,,67.0,69.0,,,31.370000000000005,0.0
2025-02-17 14:15:00,153.26666666666668,4.240000000000009,0.0,45.5,84.08333333333333,152.56,0.0,70.0,100.0,,0.0,,468.6666666666667,,68.11333333333333,,,67.0,69.0,,,31.46,0.0
2025-02-17 14:30:00,151.85333333333332,0.0,0.0,44.833333333333336,84.29666666666667,152.56,0.0,70.0,100.0,,0.0,,472.3333333333333,,67.90666666666667,,,67.0,69.0,,,30.99000000000001,0.0
2025-02-17 14:45:00,150.44,-2.1200000000000045,0.0,44.5,84.38,152.56,0.0,70.0,100.0,,0.0,,478.3333333333333,,67.86333333333333,,,67.0,69.0,,,31.270000000000003,0.0
2025-02-17 15:00:00,153.26666666666668,2.1200000000000045,0.0,44.666666666666664,84.58333333333333,152.56,0.0,70.0,100.0,,0.0,,484.3333333333333,,67.96666666666668,,,67.0,69.0,,,30.810000000000002,0.0
2025-02-17 15:15:00,151.85333333333332,0.0,0.0,44.166666666666664,84.97666666666667,152.56,0.0,70.0,100.0,,0.0,,483.0,,68.19333333333334,,,67.0,69.0,,,30.61,0.0
2025-02-17 15:30:00,151.85333333333332,0.0,0.0,44.666666666666664,84.97333333333334,152.56,0.0,70.0,100.0,,0.0,,481.6666666666667,,68.27666666666666,,,67.0,69.0,,,31.020000000000003,0.0
2025-02-17 15:45:00,151.14666666666668,-2.1200000000000045,0.0,44.0,84.89333333333333,152.56,0.0,70.0,100.0,,0.0,,498.3333333333333,,68.32,,,67.0,69.0,,,31.060000000000002,0.0
2025-02-17 16:00:00,151.14666666666668,-2.1200000000000045,0.0,44.0,85.52333333333333,152.56,0.0,70.0,100.0,,0.0,,488.3333333333333,,68.3,,,67.0,69.0,,,30.880000000000003,0.0
2025-02-17 16:15:00,152.56,2.1200000000000045,0.0,44.0,85.66333333333334,152.56,0.0,70.0,100.0,,0.0,,483.6666666666667,,68.28,,,67.0,69.0,,,30.760000000000005,0.0
2025-02-17 16:30:00,150.44,0.0,0.0,43.833333333333336,85.73666666666666,152.56,0.0,70.0,100.0,,0.0,,477.0,,68.32666666666667,,,67.0,69.0,,,31.11,0.0
2025-02-17 16:45:00,152.56,-4.240000000000009,0.0,43.833333333333336,85.86,152.56,0.0,70.0,100.0,,0.0,,473.0,,68.44333333333334,,,67.0,69.0,,,30.890000000000008,0.0
2025-02-17 17:00:00,150.44,-2.1200000000000045,0.0,44.166666666666664,86.11,152.56,0.0,70.0,100.0,,0.0,,474.3333333333333,,68.54666666666667,,,67.0,69.0,,,30.68,0.0
2025-02-17 17:15:00,149.02666666666667,-4.240000000000009,0.0,44.166666666666664,85.93333333333334,152.56,0.0,70.0,100.0,,0.0,,487.0,,68.57000000000001,,,67.0,69.0,,,30.809999999999995,0.0
2025-02-17 17:30:00,150.44,-2.1200000000000045,0.0,44.5,86.31333333333333,152.56,0.0,70.0,100.0,,0.0,,492.0,,68.59666666666668,,,67.0,69.0,,,30.740000000000002,0.0
2025-02-17 17:45:00,151.14666666666668,-2.1200000000000045,0.0,43.833333333333336,86.59666666666668,152.56,0.0,70.0,100.0,,0.0,,522.6666666666666,,68.83333333333333,,,67.0,69.0,,,30.639999999999993,0.0
2025-02-17 18:00:00,152.56,2.1200000000000045,0.0,44.166666666666664,86.65333333333335,152.56,0.0,70.0,100.0,,0.0,,521.3333333333334,,68.96666666666667,,,67.0,69.0,,,30.660000000000004,0.0
2025-02-17 18:15:00,150.44,-2.1200000000000045,0.0,44.0,87.0,152.56,0.0,70.0,100.0,,0.0,,515.3333333333334,,68.67666666666666,,,67.0,69.0,,,30.769999999999996,0.0
2025-02-17 18:30:00,151.85333333333332,2.1200000000000045,0.0,43.5,87.35666666666667,152.56,0.0,70.0,100.0,,0.0,,514.6666666666666,,68.57,,,67.0,69.0,,,30.480000000000004,0.0
2025-02-17 18:45:00,154.68,0.0,0.0,43.833333333333336,87.12333333333333,152.56,0.0,70.0,100.0,,0.0,,528.0,,68.96,,,67.0,69.0,,,30.779999999999994,0.0
2025-02-17 19:00:00,153.97333333333333,2.1200000000000045,0.0,43.833333333333336,86.78666666666668,152.56,0.0,70.0,100.0,,0.0,,519.3333333333334,,68.89999999999999,,,67.0,69.0,,,30.440000000000005,0.0
2025-02-17 19:15:00,152.56,-2.1200000000000045,0.0,43.666666666666664,86.83,152.56,0.0,70.0,100.0,,0.0,,512.6666666666666,,68.73333333333333,,,67.0,69.0,,,30.46,0.0
2025-02-17 19:30:00,151.14666666666668,2.1200000000000045,0.0,43.5,87.08666666666666,152.56,0.0,70.0,100.0,,0.0,,514.0,,68.93333333333334,,,67.0,69.0,,,30.54,0.0
2025-02-17 19:45:00,150.44,-2.1200000000000045,0.0,43.333333333333336,87.19,152.56,0.0,70.0,100.0,,0.0,,515.3333333333334,,69.08,,,67.0,69.0,,,30.519999999999996,0.0
2025-02-17 20:00:00,150.44,0.0,0.0,44.0,87.14,152.56,0.0,70.0,100.0,,0.0,,513.3333333333334,,69.06333333333333,,,67.0,69.0,,,30.75,0.0
2025-02-17 20:15:00,151.5,-2.1200000000000045,0.0,43.0,87.055,152.56,0.0,70.0,100.0,,0.0,,518.0,,69.14,,,67.0,69.0,,,30.410000000000004,0.0
2025-02-17 20:30:00,150.44,-2.1200000000000045,0.0,44.0,87.02666666666666,152.56,0.0,70.0,100.0,,0.0,,510.0,,69.15666666666667,,,67.0,69.0,,,30.869999999999997,0.0
