time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-23 15:00:00,151.85333333333332,-2.1200000000000045,0.0,49.333333333333336,90.83666666666666,152.56,0.0,70.0,100.0,,0.0,,460.0,,68.63666666666667,,,67.0,69.0,,,30.890000000000008,0.0
2025-02-23 15:15:00,151.14666666666668,2.1200000000000045,0.0,48.666666666666664,91.21333333333332,152.56,0.0,70.0,100.0,,0.0,,458.0,,68.70666666666666,,,67.0,69.0,,,30.549999999999997,0.0
2025-02-23 15:30:00,151.85333333333332,-2.1200000000000045,0.0,48.833333333333336,91.35333333333334,152.56,0.0,70.0,100.0,,0.0,,455.3333333333333,,68.66333333333334,,,67.0,69.0,,,30.54,0.0
2025-02-23 15:45:00,149.73333333333332,-4.240000000000009,0.0,48.833333333333336,91.62666666666667,152.56,0.0,70.0,100.0,,0.0,,452.0,,68.68666666666667,,,67.0,69.0,,,30.689999999999998,0.0
2025-02-23 16:00:00,152.56,0.0,0.0,48.666666666666664,91.86666666666667,152.56,0.0,70.0,100.0,,0.0,,447.3333333333333,,68.72666666666667,,,67.0,69.0,,,30.359999999999992,0.0
2025-02-23 16:15:00,150.44,-2.1200000000000045,0.0,49.166666666666664,92.35333333333334,152.56,0.0,70.0,100.0,,0.0,,445.3333333333333,,68.77,,,67.0,69.0,,,30.370000000000005,0.0
2025-02-23 16:30:00,152.56,0.0,0.0,48.666666666666664,92.35333333333334,152.56,0.0,70.0,100.0,,0.0,,444.6666666666667,,68.74,,,67.0,69.0,,,30.10000000000001,0.0
2025-02-23 16:45:00,150.44,-2.1200000000000045,0.0,48.333333333333336,92.52333333333333,152.56,0.0,70.0,100.0,,0.0,,444.0,,68.74,,,67.0,69.0,,,30.42,0.0
2025-02-23 17:00:00,151.14666666666668,0.0,0.0,48.833333333333336,92.83,152.56,0.0,70.0,100.0,,0.0,,442.0,,68.81666666666666,,,67.0,69.0,,,30.300000000000004,0.0
2025-02-23 17:15:00,151.14666666666668,0.0,0.0,48.5,92.93,152.56,0.0,70.0,100.0,,0.0,,438.0,,68.86,,,67.0,69.0,,,30.310000000000002,0.0
2025-02-23 17:30:00,149.73333333333332,-4.240000000000009,0.0,48.666666666666664,93.11666666666667,152.56,0.0,70.0,100.0,,0.0,,435.6666666666667,,68.88,,,67.0,69.0,,,30.369999999999997,0.0
2025-02-23 17:45:00,152.56,0.0,0.0,48.333333333333336,93.53666666666668,152.56,0.0,70.0,100.0,,0.0,,432.6666666666667,,68.86333333333333,,,67.0,69.0,,,29.97,0.0
2025-02-23 18:00:00,150.44,0.0,0.0,47.833333333333336,93.80333333333333,152.56,0.0,70.0,100.0,,0.0,,430.6666666666667,,68.96,,,67.0,69.0,,,29.990000000000002,0.0
2025-02-23 18:15:00,150.44,-2.1200000000000045,0.0,48.166666666666664,93.93333333333334,152.56,0.0,70.0,100.0,,0.0,,429.3333333333333,,69.01,,,67.0,69.0,,,30.159999999999997,0.0
2025-02-23 18:30:00,152.56,2.1200000000000045,0.0,48.666666666666664,94.36,152.56,0.0,70.0,100.0,,0.0,,428.6666666666667,,69.02,,,67.0,69.0,,,30.11,0.0
2025-02-23 18:45:00,151.85333333333332,,0.0,48.166666666666664,94.45333333333333,152.56,0.0,70.0,100.0,,0.0,,428.0,,69.01666666666667,,,67.0,69.0,,,,
2025-02-23 19:00:00,152.56,4.240000000000009,0.0,47.833333333333336,94.57333333333334,152.56,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.11,,,67.0,69.0,,,29.89,0.0
2025-02-23 19:15:00,148.32,-6.360000000000014,0.0,47.5,94.72333333333331,152.56,0.0,70.0,100.0,,0.0,,426.0,,69.11,,,67.0,69.0,,,30.129999999999995,0.0
2025-02-23 19:30:00,151.85333333333332,0.0,0.0,47.5,94.92999999999999,152.56,0.0,70.0,100.0,,0.0,,427.0,,69.11999999999999,,,67.0,69.0,,,30.040000000000006,0.0
2025-02-23 19:45:00,153.26666666666668,0.0,0.0,47.0,95.07333333333334,152.56,0.0,70.0,100.0,,0.0,,426.6666666666667,,69.11666666666666,,,67.0,69.0,,,30.03,0.0
2025-02-23 20:00:00,153.26666666666668,0.0,0.0,46.833333333333336,95.20333333333333,152.56,0.0,70.0,100.0,,0.0,,425.6666666666667,,69.15666666666667,,,67.0,69.0,,,29.959999999999994,0.0
2025-02-23 20:15:00,151.14666666666668,-2.1200000000000045,0.0,46.333333333333336,95.63666666666666,152.56,0.0,70.0,100.0,,0.0,,424.0,,69.23666666666666,,,67.0,69.0,,,30.129999999999995,0.0
2025-02-23 20:30:00,151.14666666666668,-2.1200000000000045,0.0,46.166666666666664,95.64,152.56,0.0,70.0,100.0,,0.0,,421.0,,69.21666666666667,,,67.0,69.0,,,30.28,0.0
2025-02-23 20:45:00,151.85333333333332,2.1200000000000045,0.0,46.166666666666664,95.77,152.56,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.23,,,67.0,69.0,,,30.159999999999997,0.0
2025-02-23 21:00:00,149.73333333333332,-4.240000000000009,0.0,46.166666666666664,95.77,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.24666666666667,,,67.0,69.0,,,30.429999999999993,0.0
2025-02-23 21:15:00,151.14666666666668,-4.240000000000009,0.0,46.5,95.81666666666666,152.56,0.0,70.0,100.0,,0.0,,411.0,,69.27333333333333,,,67.0,69.0,,,30.210000000000008,0.0
2025-02-23 21:30:00,149.73333333333332,-2.1200000000000045,0.0,46.0,95.73666666666666,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.26,,,67.0,69.0,,,30.200000000000003,0.0
2025-02-23 21:45:00,151.14666666666668,0.0,0.0,46.166666666666664,95.44666666666666,152.56,0.0,70.0,100.0,,0.0,,406.3333333333333,,69.24666666666667,,,67.0,69.0,,,29.94999999999999,0.0
2025-02-23 22:00:00,149.73333333333332,-2.1200000000000045,0.0,46.5,95.27666666666666,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.18333333333334,,,67.0,69.0,,,30.08,0.0
2025-02-23 22:15:00,151.14666666666668,0.0,0.0,46.333333333333336,95.07333333333334,152.56,0.0,70.0,100.0,,0.0,,404.3333333333333,,69.17,,,67.0,69.0,,,30.16000000000001,0.0
2025-02-23 22:30:00,149.73333333333332,-4.240000000000009,0.0,46.333333333333336,94.82666666666667,152.56,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.14333333333333,,,67.0,69.0,,,29.980000000000004,0.0
2025-02-23 22:45:00,151.85333333333332,0.0,0.0,46.0,94.58666666666666,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.13,,,67.0,69.0,,,30.049999999999997,0.0
2025-02-23 23:00:00,151.85333333333332,0.0,0.0,45.833333333333336,94.12333333333333,152.56,0.0,70.0,100.0,,0.0,,401.6666666666667,,69.14333333333333,,,67.0,69.0,,,30.08,0.0
2025-02-23 23:15:00,150.44,0.0,0.0,45.833333333333336,93.69,152.56,0.0,70.0,100.0,,0.0,,401.6666666666667,,69.13666666666667,,,67.0,69.0,,,30.040000000000006,0.0
2025-02-23 23:30:00,151.14666666666668,0.0,0.0,45.666666666666664,93.20333333333333,152.56,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.11999999999999,,,67.0,69.0,,,29.93,0.0
2025-02-23 23:45:00,151.85333333333332,0.0,0.0,46.0,93.05,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.11333333333333,,,67.0,69.0,,,29.93,0.0
2025-02-24 00:00:00,151.14666666666668,-2.1200000000000045,0.0,45.333333333333336,92.31666666666666,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.02333333333333,,,67.0,69.0,,,29.979999999999997,0.0
2025-02-24 00:15:00,149.73333333333332,-4.240000000000009,0.0,45.833333333333336,92.03000000000002,152.56,0.0,70.0,100.0,,0.0,,411.6666666666667,,68.98333333333333,,,67.0,69.0,,,29.96,0.0
2025-02-24 00:30:00,150.44,0.0,0.0,46.333333333333336,92.04333333333334,152.56,0.0,70.0,100.0,,0.0,,413.0,,68.92333333333333,,,67.0,69.0,,,30.04,0.0
2025-02-24 00:45:00,152.56,2.1200000000000045,0.0,46.666666666666664,91.73333333333333,152.56,0.0,70.0,100.0,,0.0,,412.6666666666667,,68.86666666666666,,,67.0,69.0,,,30.17,0.0
2025-02-24 01:00:00,152.56,-2.1200000000000045,0.0,46.5,91.75999999999999,152.56,0.0,70.0,100.0,,0.0,,413.0,,68.86333333333333,,,67.0,69.0,,,30.250000000000007,0.0
2025-02-24 01:15:00,151.85333333333332,0.0,0.0,46.333333333333336,92.07666666666667,152.56,0.0,70.0,100.0,,0.0,,415.0,,68.87333333333333,,,67.0,69.0,,,29.779999999999994,0.0
2025-02-24 01:30:00,149.73333333333332,-2.1200000000000045,0.0,46.833333333333336,91.83,152.56,0.0,70.0,100.0,,0.0,,415.0,,68.87333333333333,,,67.0,69.0,,,29.909999999999997,0.0
2025-02-24 01:45:00,149.73333333333332,-2.1200000000000045,0.0,46.666666666666664,90.90666666666668,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,68.79333333333334,,,67.0,69.0,,,30.009999999999998,0.0
2025-02-24 02:00:00,149.73333333333332,-2.1200000000000045,0.0,47.0,90.50333333333333,152.56,0.0,70.0,100.0,,0.0,,424.3333333333333,,68.75,,,67.0,69.0,,,30.10000000000001,0.0
2025-02-24 02:15:00,152.56,2.1200000000000045,0.0,47.5,90.37333333333333,152.56,0.0,70.0,100.0,,0.0,,427.3333333333333,,68.72666666666667,,,67.0,69.0,,,30.279999999999994,0.0
2025-02-24 02:30:00,149.73333333333332,-2.1200000000000045,0.0,47.333333333333336,90.19,152.56,0.0,70.0,100.0,,0.0,,437.3333333333333,,68.72666666666667,,,67.0,69.0,,,30.200000000000003,0.0
2025-02-24 02:45:00,149.73333333333332,-4.240000000000009,0.0,47.5,90.07666666666667,152.56,0.0,70.0,100.0,,0.0,,446.0,,68.72,,,67.0,69.0,,,30.080000000000005,0.0
2025-02-24 03:00:00,151.14666666666668,0.0,0.0,47.5,90.17,152.56,0.0,70.0,100.0,,0.0,,448.6666666666667,,68.74,,,67.0,69.0,,,30.21,0.0
2025-02-24 03:15:00,151.85333333333332,0.0,0.0,47.5,90.10666666666667,152.56,0.0,70.0,100.0,,0.0,,449.3333333333333,,68.72,,,67.0,69.0,,,30.320000000000007,0.0
2025-02-24 03:30:00,153.26666666666668,0.0,0.0,47.333333333333336,89.86333333333333,152.56,0.0,70.0,100.0,,0.0,,453.3333333333333,,68.7,,,67.0,69.0,,,30.43999999999999,0.0
2025-02-24 03:45:00,152.56,0.0,0.0,47.333333333333336,89.60000000000001,152.56,0.0,70.0,100.0,,0.0,,458.0,,68.70333333333333,,,67.0,69.0,,,30.400000000000006,0.0
2025-02-24 04:00:00,151.85333333333332,-4.240000000000009,0.0,46.833333333333336,89.44333333333333,152.56,0.0,70.0,100.0,,0.0,,462.6666666666667,,68.70666666666666,,,67.0,69.0,,,30.159999999999997,0.0
2025-02-24 04:15:00,152.56,0.0,0.0,47.166666666666664,89.35666666666667,152.56,0.0,70.0,100.0,,0.0,,468.3333333333333,,69.04333333333334,,,67.0,69.0,,,30.379999999999995,0.0
2025-02-24 04:30:00,150.44,-2.1200000000000045,0.0,47.333333333333336,89.24666666666667,152.56,0.0,70.0,100.0,,0.0,,463.6666666666667,,69.57333333333334,,,67.0,69.0,,,30.510000000000005,0.0
2025-02-24 04:45:00,152.56,4.240000000000009,0.0,47.833333333333336,89.04666666666667,152.56,0.0,70.0,100.0,,0.0,,467.0,,69.69666666666667,,,67.0,69.0,,,30.46,0.0
2025-02-24 05:00:00,152.56,0.0,0.0,47.833333333333336,88.73,152.56,0.0,70.0,100.0,,0.0,,484.3333333333333,,69.64666666666666,,,67.0,69.0,,,30.150000000000006,0.0
2025-02-24 05:15:00,152.56,0.0,0.0,47.666666666666664,89.06666666666668,152.56,0.0,70.0,100.0,,0.0,,489.0,,69.28,,,67.0,69.0,,,30.470000000000006,0.0
2025-02-24 05:30:00,153.26666666666668,2.1200000000000045,0.0,47.666666666666664,89.24666666666667,152.56,0.0,70.0,100.0,,0.0,,487.0,,69.19333333333333,,,67.0,69.0,,,30.439999999999998,0.0
2025-02-24 05:45:00,151.85333333333332,0.0,0.0,47.166666666666664,89.18333333333334,152.56,0.0,70.0,100.0,,0.0,,485.6666666666667,,69.15,,,67.0,69.0,,,30.25,0.0
2025-02-24 06:00:00,151.14666666666668,-4.240000000000009,0.0,47.166666666666664,89.43333333333334,152.56,0.0,70.0,100.0,,0.0,,481.0,,69.17,,,67.0,69.0,,,30.53000000000001,0.0
2025-02-24 06:15:00,150.44,-4.240000000000009,0.0,47.0,89.11333333333334,152.56,0.0,70.0,100.0,,0.0,,478.3333333333333,,69.15,,,67.0,69.0,,,30.439999999999998,0.0
2025-02-24 06:30:00,149.73333333333332,-2.1200000000000045,0.0,47.333333333333336,89.17333333333333,152.56,0.0,70.0,100.0,,0.0,,478.3333333333333,,69.12666666666667,,,67.0,69.0,,,30.440000000000005,0.0
2025-02-24 06:45:00,149.73333333333332,-4.240000000000009,0.0,47.5,89.17333333333333,152.56,0.0,70.0,100.0,,0.0,,477.6666666666667,,69.13333333333334,,,67.0,69.0,,,30.720000000000006,0.0
2025-02-24 07:00:00,151.14666666666668,-2.1200000000000045,0.0,47.333333333333336,89.25,152.56,0.0,70.0,100.0,,0.0,,477.0,,69.11333333333333,,,67.0,69.0,,,30.629999999999995,0.0
2025-02-24 07:15:00,152.56,0.0,0.0,47.666666666666664,88.95333333333333,152.56,0.0,70.0,100.0,,0.0,,475.0,,69.07000000000001,,,67.0,69.0,,,30.519999999999996,0.0
2025-02-24 07:30:00,151.5,-2.1200000000000045,0.0,47.5,89.08500000000001,152.56,0.0,70.0,100.0,,0.0,,473.0,,69.075,,,67.0,69.0,,,30.290000000000006,0.0
2025-02-24 07:45:00,150.44,0.0,0.0,48.166666666666664,89.01333333333334,152.56,0.0,70.0,100.0,,0.0,,477.6666666666667,,69.03333333333335,,,67.0,69.0,,,30.35000000000001,0.0
2025-02-24 08:00:00,151.85333333333332,2.1200000000000045,0.0,47.666666666666664,88.8,152.56,0.0,70.0,100.0,,0.0,,473.6666666666667,,69.03333333333335,,,67.0,69.0,,,30.259999999999998,0.0
2025-02-24 08:15:00,152.56,0.0,0.0,47.166666666666664,88.84333333333332,152.56,0.0,70.0,100.0,,0.0,,471.6666666666667,,69.02333333333333,,,67.0,69.0,,,30.369999999999997,0.0
2025-02-24 08:30:00,149.73333333333332,-2.1200000000000045,0.0,47.833333333333336,88.86333333333334,152.56,0.0,70.0,100.0,,0.0,,471.3333333333333,,69.01666666666667,,,67.0,69.0,,,30.720000000000006,0.0
2025-02-24 08:45:00,151.14666666666668,-2.1200000000000045,0.0,48.166666666666664,88.61333333333334,152.56,0.0,70.0,100.0,,0.0,,472.3333333333333,,69.06333333333333,,,67.0,69.0,,,30.510000000000005,0.0
2025-02-24 09:00:00,150.44,0.0,0.0,46.833333333333336,88.64333333333333,152.56,0.0,70.0,100.0,,0.0,,472.3333333333333,,69.01,,,67.0,69.0,,,30.29999999999999,0.0
2025-02-24 09:15:00,151.14666666666668,-2.1200000000000045,0.0,46.5,88.59333333333332,152.56,0.0,70.0,100.0,,0.0,,468.3333333333333,,69.01666666666667,,,67.0,69.0,,,30.549999999999997,0.0
2025-02-24 09:30:00,151.14666666666668,-2.1200000000000045,0.0,46.5,88.42,152.56,0.0,70.0,100.0,,0.0,,469.0,,69.00333333333333,,,67.0,69.0,,,30.38000000000001,0.0
2025-02-24 09:45:00,150.44,-2.1200000000000045,0.0,46.833333333333336,88.52,152.56,0.0,70.0,100.0,,0.0,,471.6666666666667,,69.01,,,67.0,69.0,,,30.360000000000007,0.0
2025-02-24 10:00:00,152.56,-2.1200000000000045,0.0,46.666666666666664,88.11,152.56,0.0,70.0,100.0,,0.0,,473.6666666666667,,68.97666666666667,,,67.0,69.0,,,30.42,0.0
2025-02-24 10:15:00,151.14666666666668,0.0,0.0,47.333333333333336,88.00999999999999,152.56,0.0,70.0,100.0,,0.0,,475.0,,68.96666666666665,,,67.0,69.0,,,29.879999999999995,0.0
2025-02-24 10:30:00,150.44,-2.1200000000000045,0.0,47.166666666666664,88.21999999999998,152.56,0.0,70.0,100.0,,0.0,,480.3333333333333,,68.98333333333333,,,67.0,69.0,,,29.949999999999996,0.0
2025-02-24 10:45:00,152.56,2.1200000000000045,0.0,47.5,88.43666666666667,152.56,0.0,70.0,100.0,,0.0,,479.6666666666667,,69.04,,,67.0,69.0,,,30.29,0.0
2025-02-24 11:00:00,150.44,-2.1200000000000045,0.0,47.5,88.43666666666667,152.56,0.0,70.0,100.0,,0.0,,483.0,,69.01666666666667,,,67.0,69.0,,,30.260000000000005,0.0
2025-02-24 11:15:00,150.44,-2.1200000000000045,0.0,48.0,88.30666666666667,152.56,0.0,70.0,100.0,,0.0,,488.3333333333333,,69.00333333333333,,,67.0,69.0,,,30.460000000000008,0.0
2025-02-24 11:30:00,151.85333333333332,-2.1200000000000045,0.0,48.166666666666664,88.29,152.56,0.0,70.0,100.0,,0.0,,480.3333333333333,,68.99,,,67.0,69.0,,,30.29,0.0
2025-02-24 11:45:00,153.26666666666668,0.0,0.0,47.833333333333336,88.24333333333334,152.56,0.0,70.0,100.0,,0.0,,478.3333333333333,,69.01,,,67.0,69.0,,,30.189999999999998,0.0
2025-02-24 12:00:00,149.02666666666667,-2.1200000000000045,0.0,47.666666666666664,88.27,152.56,0.0,70.0,100.0,,0.0,,481.6666666666667,,69.04,,,67.0,69.0,,,30.409999999999997,0.0
2025-02-24 12:15:00,150.44,-2.1200000000000045,0.0,47.833333333333336,88.25666666666666,152.56,0.0,70.0,100.0,,0.0,,482.3333333333333,,69.01,,,67.0,69.0,,,30.410000000000004,0.0
2025-02-24 12:30:00,151.85333333333332,0.0,0.0,47.666666666666664,88.36333333333334,152.56,0.0,70.0,100.0,,0.0,,484.3333333333333,,69.00333333333333,,,67.0,69.0,,,30.260000000000005,0.0
2025-02-24 12:45:00,149.73333333333332,-4.240000000000009,0.0,48.166666666666664,88.38333333333333,152.56,0.0,70.0,100.0,,0.0,,487.0,,68.99666666666667,,,67.0,69.0,,,30.18999999999999,0.0
2025-02-24 13:00:00,151.85333333333332,-2.1200000000000045,0.0,47.666666666666664,88.83333333333333,152.56,0.0,70.0,100.0,,0.0,,487.0,,68.82333333333332,,,67.0,69.0,,,30.35000000000001,0.0
2025-02-24 13:15:00,151.14666666666668,0.0,0.0,47.666666666666664,89.50333333333333,152.56,0.0,70.0,100.0,,0.0,,504.6666666666667,,68.59666666666666,,,67.0,69.0,,,30.389999999999993,0.0
2025-02-24 13:30:00,150.44,-2.1200000000000045,0.0,47.833333333333336,90.01666666666667,152.56,0.0,70.0,100.0,,0.0,,509.3333333333333,,68.5,,,67.0,69.0,,,30.340000000000003,0.0
2025-02-24 13:45:00,153.26666666666668,-2.1200000000000045,0.0,48.0,90.42333333333333,152.56,0.0,70.0,100.0,,0.0,,500.3333333333333,,68.60666666666667,,,67.0,69.0,,,30.009999999999998,0.0
2025-02-24 14:00:00,149.73333333333332,-2.1200000000000045,0.0,47.666666666666664,90.83,152.56,0.0,70.0,100.0,,0.0,,502.0,,68.82333333333334,,,67.0,69.0,,,29.690000000000005,0.0
2025-02-24 14:15:00,152.56,-4.240000000000009,0.0,47.5,91.45666666666666,152.56,0.0,70.0,100.0,,0.0,,509.3333333333333,,68.97333333333334,,,67.0,69.0,,,29.71,0.0
2025-02-24 14:30:00,152.56,0.0,0.0,47.0,91.82666666666667,152.56,0.0,70.0,100.0,,0.0,,512.6666666666666,,69.03333333333335,,,67.0,69.0,,,29.320000000000007,0.0
2025-02-24 14:45:00,151.85333333333332,0.0,0.0,46.833333333333336,92.39,152.56,0.0,70.0,100.0,,0.0,,506.6666666666667,,69.07666666666667,,,67.0,69.0,,,29.260000000000005,0.0
2025-02-24 15:00:00,151.14666666666668,0.0,0.0,46.666666666666664,93.14666666666666,152.56,0.0,70.0,100.0,,0.0,,511.3333333333333,,69.21666666666667,,,67.0,69.0,,,29.06000000000001,0.0
2025-02-24 15:15:00,151.85333333333332,0.0,0.0,46.666666666666664,93.39999999999999,152.56,0.0,70.0,100.0,,0.0,,513.3333333333334,,69.37333333333333,,,67.0,69.0,,,28.939999999999998,0.0
2025-02-24 15:30:00,151.85333333333332,2.1200000000000045,0.0,47.0,93.89,152.56,0.0,70.0,100.0,,0.0,,520.3333333333334,,69.49333333333334,,,67.0,69.0,,,28.849999999999994,0.0
2025-02-24 15:45:00,149.73333333333332,-2.1200000000000045,0.0,47.0,94.46,152.56,0.0,70.0,100.0,,0.0,,529.3333333333334,,69.58,,,67.0,69.0,,,28.97,0.0
2025-02-24 16:00:00,153.26666666666668,4.240000000000009,0.0,46.833333333333336,94.64,152.56,0.0,70.0,100.0,,0.0,,534.3333333333334,,69.67666666666666,,,67.0,69.0,,,28.939999999999998,0.0
2025-02-24 16:15:00,152.56,0.0,0.0,47.0,94.88666666666666,152.56,0.0,70.0,100.0,,0.0,,514.0,,69.70333333333333,,,67.0,69.0,,,28.89,0.0
2025-02-24 16:30:00,150.44,-2.1200000000000045,0.0,46.5,95.13666666666666,152.56,0.0,70.0,100.0,,0.0,,506.6666666666667,,69.78333333333333,,,67.0,69.0,,,28.83,0.0
2025-02-24 16:45:00,149.02666666666667,-2.1200000000000045,0.0,47.0,95.36,152.56,0.0,70.0,100.0,,0.0,,500.0,,69.83333333333333,,,67.0,69.0,,,28.760000000000005,0.0
2025-02-24 17:00:00,151.85333333333332,-2.1200000000000045,0.0,46.833333333333336,95.44333333333333,152.56,0.0,70.0,100.0,,0.0,,495.3333333333333,,69.84,,,67.0,69.0,,,28.439999999999998,0.0
2025-02-24 17:15:00,151.85333333333332,0.0,0.0,46.833333333333336,95.72000000000001,152.56,0.0,70.0,100.0,,0.0,,485.0,,69.87666666666667,,,67.0,69.0,,,28.49000000000001,0.0
2025-02-24 17:30:00,151.85333333333332,2.1200000000000045,0.0,47.5,87.94,152.56,0.0,70.0,100.0,,0.0,,479.0,,69.75999999999999,,,67.0,69.0,,,30.020000000000003,0.0
2025-02-24 17:45:00,151.85333333333332,-2.1200000000000045,0.0,47.333333333333336,91.91000000000001,152.56,0.0,70.0,100.0,,0.0,,472.3333333333333,,69.60333333333334,,,67.0,69.0,,,29.680000000000007,0.0
2025-02-24 18:00:00,151.85333333333332,2.1200000000000045,0.0,46.833333333333336,87.94333333333334,152.56,0.0,70.0,100.0,,0.0,,464.6666666666667,,69.63333333333333,,,67.0,69.0,,,29.68,0.0
2025-02-24 18:15:00,153.26666666666668,-2.1200000000000045,0.0,47.0,87.21666666666665,152.56,0.0,70.0,100.0,,0.0,,489.6666666666667,,69.78666666666668,,,67.0,69.0,,,29.42,0.0
2025-02-24 18:30:00,151.85333333333332,0.0,0.0,46.333333333333336,87.63666666666667,152.56,0.0,70.0,100.0,,0.0,,475.0,,69.72,,,67.0,69.0,,,29.340000000000003,0.0
2025-02-24 18:45:00,152.56,0.0,0.0,46.5,87.83333333333333,152.56,0.0,70.0,100.0,,0.0,,458.0,,69.36,,,67.0,69.0,,,29.539999999999992,0.0
2025-02-24 19:00:00,150.44,-2.1200000000000045,0.0,46.5,87.68666666666667,152.56,0.0,70.0,100.0,,0.0,,459.6666666666667,,69.29,,,67.0,69.0,,,29.36,0.0
2025-02-24 19:15:00,150.44,0.0,0.0,46.0,87.74000000000001,152.56,0.0,70.0,100.0,,0.0,,436.3333333333333,,69.23666666666666,,,67.0,69.0,,,29.459999999999994,0.0
2025-02-24 19:30:00,152.56,0.0,0.0,46.333333333333336,87.84666666666668,152.56,0.0,70.0,100.0,,0.0,,437.6666666666667,,69.13,,,67.0,69.0,,,29.700000000000003,0.0
2025-02-24 19:45:00,153.26666666666668,-2.1200000000000045,0.0,46.0,88.14,152.56,0.0,70.0,100.0,,0.0,,429.0,,69.14333333333333,,,67.0,69.0,,,29.46999999999999,0.0
2025-02-24 20:00:00,151.14666666666668,0.0,0.0,45.833333333333336,87.89666666666666,152.56,0.0,70.0,100.0,,0.0,,421.6666666666667,,69.13000000000001,,,67.0,69.0,,,29.330000000000005,0.0
2025-02-24 20:15:00,151.85333333333332,0.0,0.0,46.166666666666664,87.63,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.08,,,67.0,69.0,,,29.630000000000003,0.0
2025-02-24 20:30:00,151.14666666666668,0.0,0.0,46.666666666666664,87.52666666666666,152.56,0.0,70.0,100.0,,0.0,,415.0,,68.98333333333333,,,67.0,69.0,,,29.410000000000004,0.0
2025-02-24 20:45:00,151.85333333333332,0.0,0.0,46.333333333333336,87.49333333333334,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,68.99666666666667,,,67.0,69.0,,,29.340000000000003,0.0
2025-02-24 21:00:00,150.44,0.0,0.0,46.333333333333336,87.43333333333334,152.56,0.0,70.0,100.0,,0.0,,415.0,,68.99,,,67.0,69.0,,,29.539999999999992,0.0
2025-02-24 21:15:00,151.14666666666668,2.1200000000000045,0.0,45.833333333333336,87.45,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,68.89333333333333,,,67.0,69.0,,,29.430000000000007,0.0
2025-02-24 21:30:00,151.85333333333332,-2.1200000000000045,0.0,46.333333333333336,87.42333333333333,152.56,0.0,70.0,100.0,,0.0,,415.0,,68.85000000000001,,,67.0,69.0,,,29.550000000000004,0.0
2025-02-24 21:45:00,149.73333333333332,-2.1200000000000045,0.0,46.166666666666664,88.00999999999999,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,68.85333333333334,,,67.0,69.0,,,29.43,0.0
2025-02-24 22:00:00,151.14666666666668,-2.1200000000000045,0.0,46.166666666666664,92.79,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.00666666666667,,,67.0,69.0,,,28.190000000000012,0.0
2025-02-24 22:15:00,149.73333333333332,-4.240000000000009,0.0,46.666666666666664,89.29,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,68.99666666666667,,,67.0,69.0,,,29.630000000000003,0.0
2025-02-24 22:30:00,151.14666666666668,0.0,0.0,45.833333333333336,91.69333333333333,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,68.99666666666667,,,67.0,69.0,,,28.069999999999993,0.0
2025-02-24 22:45:00,151.85333333333332,0.0,0.0,46.666666666666664,91.87,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,68.99666666666667,,,67.0,69.0,,,29.699999999999996,0.0
2025-02-24 23:00:00,151.14666666666668,-2.1200000000000045,0.0,46.0,89.75999999999999,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.04333333333334,,,67.0,69.0,,,26.989999999999995,0.0
2025-02-24 23:15:00,151.14666666666668,0.0,0.0,47.0,92.18,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,68.97666666666667,,,67.0,69.0,,,29.54,0.0
2025-02-24 23:30:00,150.44,2.1200000000000045,0.0,46.333333333333336,89.96,152.56,0.0,70.0,100.0,,0.0,,407.0,,68.97333333333333,,,67.0,69.0,,,27.539999999999992,0.0
2025-02-24 23:45:00,150.44,-2.1200000000000045,0.0,46.833333333333336,94.19333333333333,152.56,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.12666666666667,,,67.0,69.0,,,28.340000000000003,0.0
2025-02-25 00:00:00,151.85333333333332,0.0,0.0,46.666666666666664,90.16000000000001,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.12666666666667,,,67.0,69.0,,,28.53,0.0
2025-02-25 00:15:00,151.85333333333332,-4.240000000000009,0.0,46.5,92.56333333333333,152.56,0.0,70.0,100.0,,0.0,,415.0,,68.99666666666667,,,67.0,69.0,,,29.25,0.0
2025-02-25 00:30:00,151.85333333333332,-2.1200000000000045,0.0,46.833333333333336,89.57,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.04666666666667,,,67.0,69.0,,,29.54,0.0
2025-02-25 00:45:00,152.56,2.1200000000000045,0.0,46.666666666666664,93.13666666666666,152.56,0.0,70.0,100.0,,0.0,,411.0,,69.17,,,67.0,69.0,,,28.42,0.0
2025-02-25 01:00:00,151.14666666666668,0.0,0.0,47.333333333333336,90.50666666666666,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.23,,,67.0,69.0,,,30.200000000000003,0.0
2025-02-25 01:15:00,150.44,-4.240000000000009,0.0,46.666666666666664,92.50333333333333,152.56,0.0,70.0,100.0,,0.0,,413.0,,69.33666666666666,,,67.0,69.0,,,28.879999999999995,0.0
2025-02-25 01:30:00,150.44,-6.360000000000014,0.0,47.666666666666664,91.91666666666667,152.56,0.0,70.0,100.0,,0.0,,408.3333333333333,,69.21333333333334,,,67.0,69.0,,,30.200000000000003,0.0
2025-02-25 01:45:00,153.26666666666668,2.1200000000000045,0.0,47.666666666666664,90.60666666666667,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.26,,,67.0,69.0,,,28.960000000000008,0.0
2025-02-25 02:00:00,150.44,-4.240000000000009,0.0,47.5,92.17666666666666,152.56,0.0,70.0,100.0,,0.0,,406.6666666666667,,69.10000000000001,,,67.0,69.0,,,31.54999999999999,0.0
2025-02-25 02:15:00,153.97333333333333,2.1200000000000045,0.0,47.5,95.04333333333334,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.21,,,67.0,69.0,,,29.08,0.0
2025-02-25 02:30:00,151.14666666666668,0.0,0.0,47.333333333333336,94.89666666666666,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.39666666666666,,,67.0,69.0,,,28.86,0.0
2025-02-25 02:45:00,151.14666666666668,-2.1200000000000045,0.0,47.166666666666664,94.84666666666665,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,69.45666666666666,,,67.0,69.0,,,29.040000000000006,0.0
2025-02-25 03:00:00,152.56,0.0,0.0,47.166666666666664,95.02333333333333,152.56,0.0,70.0,100.0,,0.0,,420.6666666666667,,69.42,,,67.0,69.0,,,28.730000000000004,0.0
2025-02-25 03:15:00,150.44,-2.1200000000000045,0.0,48.0,89.31666666666666,152.56,0.0,70.0,100.0,,0.0,,433.0,,69.57666666666667,,,67.0,69.0,,,29.509999999999998,0.0
2025-02-25 03:30:00,151.14666666666668,0.0,0.0,47.833333333333336,94.60000000000001,152.56,0.0,70.0,100.0,,0.0,,419.6666666666667,,69.17999999999999,,,67.0,69.0,,,28.689999999999998,0.0
2025-02-25 03:45:00,149.73333333333332,-4.240000000000009,0.0,48.0,94.81333333333333,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.32666666666667,,,67.0,69.0,,,29.0,0.0
2025-02-25 04:00:00,150.44,-4.240000000000009,0.0,47.833333333333336,94.73333333333333,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.2,,,67.0,69.0,,,29.02000000000001,0.0
2025-02-25 04:15:00,151.85333333333332,2.1200000000000045,0.0,47.666666666666664,92.48333333333333,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,69.12666666666667,,,67.0,69.0,,,29.040000000000006,0.0
2025-02-25 04:30:00,151.85333333333332,-2.1200000000000045,0.0,48.166666666666664,91.73,152.56,0.0,70.0,100.0,,0.0,,413.0,,69.05,,,67.0,69.0,,,29.82,0.0
2025-02-25 04:45:00,152.56,0.0,0.0,48.0,95.11333333333334,152.56,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.25333333333333,,,67.0,69.0,,,29.03,0.0
2025-02-25 05:00:00,151.14666666666668,-2.1200000000000045,0.0,48.666666666666664,91.2,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.14333333333333,,,67.0,69.0,,,28.429999999999993,0.0
2025-02-25 05:15:00,151.14666666666668,0.0,0.0,48.666666666666664,94.53333333333335,152.56,0.0,70.0,100.0,,0.0,,413.3333333333333,,69.04666666666667,,,67.0,69.0,,,28.700000000000003,0.0
2025-02-25 05:30:00,153.26666666666668,4.240000000000009,0.0,48.166666666666664,94.98666666666666,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.65666666666667,,,67.0,69.0,,,28.739999999999995,0.0
2025-02-25 05:45:00,150.44,-4.240000000000009,0.0,48.333333333333336,90.75333333333333,152.56,0.0,70.0,99.53333333333335,,0.0,,411.6666666666667,,69.97,,,67.0,69.0,,,27.870000000000005,0.0
2025-02-25 06:00:00,149.02666666666667,-2.1200000000000045,0.0,48.666666666666664,94.53333333333335,152.56,0.0,70.0,100.0,,0.0,,412.0,,69.72,,,67.0,69.0,,,28.349999999999994,0.0
2025-02-25 06:15:00,150.44,-2.1200000000000045,0.0,49.166666666666664,89.67,152.56,0.0,70.0,100.0,,0.0,,409.6666666666667,,69.57333333333332,,,67.0,69.0,,,29.349999999999994,0.0
2025-02-25 06:30:00,150.44,-2.1200000000000045,0.0,48.333333333333336,92.48,152.56,0.0,70.0,100.0,,0.0,,411.6666666666667,,69.55,,,67.0,69.0,,,28.460000000000008,0.0
2025-02-25 06:45:00,154.68,4.240000000000009,0.0,49.333333333333336,91.41333333333334,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.75,,,67.0,69.0,,,30.120000000000005,0.0
2025-02-25 07:00:00,149.73333333333332,-6.360000000000014,0.0,49.0,91.30666666666667,152.56,0.0,70.0,99.01333333333334,,0.0,,412.3333333333333,,69.89666666666666,,,67.0,69.0,,,28.66000000000001,0.0
2025-02-25 07:15:00,153.26666666666668,2.1200000000000045,0.0,49.166666666666664,92.09666666666665,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.58333333333333,,,67.0,69.0,,,30.07,0.0
2025-02-25 07:30:00,150.44,-4.240000000000009,0.0,49.166666666666664,90.44666666666666,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.64999999999999,,,67.0,69.0,,,29.049999999999997,0.0
2025-02-25 07:45:00,149.02666666666667,-4.240000000000009,0.0,49.166666666666664,92.64999999999999,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.50666666666666,,,67.0,69.0,,,30.400000000000006,0.0
2025-02-25 08:00:00,149.73333333333332,-4.240000000000009,0.0,48.666666666666664,89.81666666666666,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.51333333333334,,,67.0,69.0,,,28.36,0.0
2025-02-25 08:15:00,150.44,0.0,0.0,48.666666666666664,93.94333333333333,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.48333333333333,,,67.0,69.0,,,28.919999999999995,0.0
2025-02-25 08:30:00,149.73333333333332,-4.240000000000009,0.0,48.833333333333336,95.09333333333332,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.57,,,67.0,69.0,,,29.25999999999999,0.0
2025-02-25 08:45:00,151.14666666666668,-4.240000000000009,0.0,48.666666666666664,95.08999999999999,152.56,0.0,70.0,98.36,,0.0,,403.0,,70.01666666666667,,,67.0,69.0,,,29.189999999999998,0.0
2025-02-25 09:00:00,153.26666666666668,2.1200000000000045,0.0,48.5,94.87333333333333,152.56,0.0,70.0,94.21999999999998,,0.0,,416.0,,70.24666666666667,,,67.0,69.0,,,29.049999999999997,0.0
2025-02-25 09:15:00,149.02666666666667,-2.1200000000000045,0.0,48.666666666666664,94.91333333333334,152.56,0.0,70.0,95.49333333333334,,0.0,,409.0,,70.11333333333333,,,67.0,69.0,,,28.63000000000001,0.0
2025-02-25 09:30:00,150.44,0.0,0.0,48.833333333333336,95.08999999999999,152.56,0.0,70.0,97.91333333333334,,0.0,,404.3333333333333,,69.96,,,67.0,69.0,,,29.33,0.0
2025-02-25 09:45:00,151.14666666666668,-2.1200000000000045,0.0,48.333333333333336,92.22333333333334,152.56,0.0,70.0,99.17333333333333,,0.0,,404.3333333333333,,69.85000000000001,,,67.0,69.0,,,29.060000000000002,0.0
2025-02-25 10:00:00,151.85333333333332,-2.1200000000000045,0.0,49.166666666666664,91.39999999999999,152.56,0.0,70.0,100.0,,0.0,,403.6666666666667,,69.56,,,67.0,69.0,,,30.010000000000005,0.0
2025-02-25 10:15:00,150.44,0.0,0.0,49.0,87.72000000000001,152.56,0.0,70.0,100.0,,0.0,,403.0,,69.50999999999999,,,67.0,69.0,,,29.119999999999997,0.0
2025-02-25 10:30:00,151.85333333333332,0.0,0.0,48.833333333333336,90.95666666666666,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.39333333333333,,,67.0,69.0,,,30.020000000000003,0.0
2025-02-25 10:45:00,152.56,0.0,0.0,49.0,85.94333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.32000000000001,,,67.0,69.0,,,30.440000000000005,0.0
2025-02-25 11:00:00,150.44,-2.1200000000000045,0.0,48.833333333333336,91.08,152.56,0.0,70.0,100.0,,0.0,,411.0,,69.19666666666667,,,67.0,69.0,,,29.789999999999992,0.0
2025-02-25 11:15:00,149.73333333333332,-6.360000000000014,0.0,48.833333333333336,87.8,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.29,,,67.0,69.0,,,30.239999999999995,0.0
2025-02-25 11:30:00,151.14666666666668,-2.1200000000000045,0.0,48.666666666666664,93.08333333333333,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.36666666666667,,,67.0,69.0,,,28.450000000000003,0.0
2025-02-25 11:45:00,150.44,0.0,0.0,49.333333333333336,93.05666666666667,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.41333333333334,,,67.0,69.0,,,28.840000000000003,0.0
2025-02-25 12:00:00,151.85333333333332,-2.1200000000000045,0.0,49.166666666666664,92.90333333333332,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.42,,,67.0,69.0,,,29.119999999999997,0.0
2025-02-25 12:15:00,150.44,-4.240000000000009,0.0,48.833333333333336,93.13333333333333,152.56,0.0,70.0,100.0,,0.0,,419.0,,69.54333333333334,,,67.0,69.0,,,29.049999999999997,0.0
2025-02-25 12:30:00,150.44,-2.1200000000000045,0.0,49.0,93.06666666666666,152.56,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.55,,,67.0,69.0,,,29.120000000000005,0.0
2025-02-25 12:45:00,150.44,-4.240000000000009,0.0,49.0,93.35333333333334,152.56,0.0,70.0,100.0,,0.0,,421.6666666666667,,69.52999999999999,,,67.0,69.0,,,29.299999999999997,0.0
2025-02-25 13:00:00,151.85333333333332,-2.1200000000000045,0.0,49.5,93.61333333333334,152.56,0.0,70.0,100.0,,0.0,,425.3333333333333,,69.54333333333334,,,67.0,69.0,,,29.239999999999995,0.0
2025-02-25 13:15:00,151.14666666666668,0.0,0.0,49.333333333333336,93.77666666666666,152.56,0.0,70.0,100.0,,0.0,,431.3333333333333,,69.59333333333332,,,67.0,69.0,,,29.040000000000006,0.0
2025-02-25 13:30:00,151.85333333333332,0.0,0.0,49.333333333333336,93.89666666666666,152.56,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.67333333333333,,,67.0,69.0,,,29.049999999999997,0.0
2025-02-25 13:45:00,151.85333333333332,0.0,0.0,49.166666666666664,94.23,152.56,0.0,70.0,100.0,,0.0,,442.6666666666667,,69.67666666666666,,,67.0,69.0,,,29.02000000000001,0.0
2025-02-25 14:00:00,151.14666666666668,,0.0,50.0,94.50666666666666,152.56,0.0,70.0,100.0,,0.0,,447.3333333333333,,69.66,,,67.0,69.0,,,,
2025-02-25 14:15:00,151.85333333333332,0.0,0.0,49.666666666666664,94.79666666666667,152.56,0.0,70.0,100.0,,0.0,,457.3333333333333,,69.81666666666666,,,67.0,69.0,,,28.63000000000001,0.0
2025-02-25 14:30:00,149.73333333333332,-2.1200000000000045,0.0,48.833333333333336,94.80333333333333,152.56,0.0,70.0,93.58666666666666,,0.0,,461.0,,70.21333333333332,,,67.0,69.0,,,28.75999999999999,0.0
2025-02-25 14:45:00,149.73333333333332,-6.360000000000014,0.0,49.166666666666664,93.18666666666667,152.56,0.0,70.0,82.54,,0.0,,461.3333333333333,,70.64,,,67.0,69.0,,,27.25,0.0
2025-02-25 15:00:00,151.85333333333332,-2.1200000000000045,0.0,49.5,86.96,152.56,0.0,70.0,73.52333333333333,,0.0,,462.0,,70.82333333333334,,,67.0,69.0,,,25.17,0.0
2025-02-25 15:15:00,152.56,2.1200000000000045,0.0,50.833333333333336,79.29333333333334,152.56,0.0,70.0,64.68333333333332,,0.0,,505.6666666666667,,70.92,,,67.0,69.0,,,19.35000000000001,0.0
2025-02-25 15:30:00,151.85333333333332,-2.1200000000000045,0.0,50.333333333333336,83.14666666666666,152.56,0.0,70.0,78.34333333333333,,0.0,,469.0,,70.07333333333332,,,67.0,69.0,,,24.699999999999996,0.0
2025-02-25 15:45:00,151.85333333333332,2.1200000000000045,0.0,49.833333333333336,84.51666666666667,152.56,0.0,70.0,83.10000000000001,,0.0,,464.6666666666667,,69.86333333333333,,,67.0,69.0,,,26.03,0.0
2025-02-25 16:00:00,151.14666666666668,0.0,0.0,50.333333333333336,85.30666666666667,152.56,0.0,70.0,84.22333333333334,,0.0,,457.0,,69.86,,,67.0,69.0,,,27.03,0.0
2025-02-25 16:15:00,151.14666666666668,0.0,0.0,49.666666666666664,86.17333333333333,152.56,0.0,70.0,87.59666666666665,,0.0,,447.6666666666667,,69.75333333333333,,,67.0,69.0,,,26.97,0.0
2025-02-25 16:30:00,150.44,-2.1200000000000045,0.0,50.0,87.41666666666667,152.56,0.0,70.0,90.42666666666666,,0.0,,444.0,,69.71,,,67.0,69.0,,,27.929999999999993,0.0
2025-02-25 16:45:00,150.44,-4.240000000000009,0.0,49.666666666666664,88.38666666666666,152.56,0.0,70.0,92.12,,0.0,,442.6666666666667,,69.72666666666667,,,67.0,69.0,,,28.589999999999996,0.0
2025-02-25 17:00:00,151.85333333333332,-2.1200000000000045,0.0,49.166666666666664,89.01666666666667,152.56,0.0,70.0,93.11,,0.0,,430.3333333333333,,69.79,,,67.0,69.0,,,29.360000000000007,0.0
2025-02-25 17:15:00,151.85333333333332,-2.1200000000000045,0.0,49.0,89.24000000000001,152.56,0.0,70.0,91.81,,0.0,,426.6666666666667,,69.89666666666666,,,67.0,69.0,,,29.020000000000003,0.0
2025-02-25 17:30:00,148.32,-4.240000000000009,0.0,48.5,89.27,152.56,0.0,70.0,91.71999999999998,,0.0,,426.0,,69.92,,,67.0,69.0,,,28.36,0.0
2025-02-25 17:45:00,150.44,-2.1200000000000045,0.0,49.0,89.76333333333332,152.56,0.0,70.0,92.07666666666667,,0.0,,430.0,,69.93666666666667,,,67.0,69.0,,,29.33,0.0
2025-02-25 18:00:00,151.85333333333332,0.0,0.0,48.666666666666664,89.09333333333332,152.56,0.0,70.0,88.14333333333333,,0.0,,436.6666666666667,,70.11333333333333,,,67.0,69.0,,,27.939999999999998,0.0
2025-02-25 18:15:00,151.14666666666668,0.0,0.0,48.333333333333336,88.66666666666667,152.56,0.0,70.0,87.18333333333334,,0.0,,448.0,,70.11333333333333,,,67.0,69.0,,,27.810000000000002,0.0
2025-02-25 18:30:00,151.85333333333332,-2.1200000000000045,0.0,48.5,88.69333333333334,152.56,0.0,70.0,87.32,,0.0,,436.0,,70.06666666666666,,,67.0,69.0,,,27.689999999999998,0.0
2025-02-25 18:45:00,149.73333333333332,-4.240000000000009,0.0,48.166666666666664,88.97000000000001,152.56,0.0,70.0,87.13666666666667,,0.0,,432.3333333333333,,70.05333333333333,,,67.0,69.0,,,27.940000000000005,0.0
2025-02-25 19:00:00,151.85333333333332,-4.240000000000009,0.0,48.166666666666664,88.49666666666667,152.56,0.0,70.0,85.79,,0.0,,426.3333333333333,,70.09666666666668,,,67.0,69.0,,,27.440000000000005,0.0
2025-02-25 19:15:00,150.44,-4.240000000000009,0.0,48.0,88.26666666666667,152.56,0.0,70.0,84.84,,0.0,,421.0,,70.09666666666666,,,67.0,69.0,,,27.22,0.0
2025-02-25 19:30:00,150.44,0.0,0.0,47.833333333333336,88.08333333333333,152.56,0.0,70.0,83.12333333333333,,0.0,,457.6666666666667,,70.13666666666667,,,67.0,69.0,,,27.03,0.0
2025-02-25 19:45:00,152.56,-2.1200000000000045,0.0,47.666666666666664,85.75,152.56,0.0,70.0,74.04,,0.0,,584.3333333333334,,70.47666666666667,,,67.0,69.0,,,26.009999999999998,0.0
2025-02-25 20:00:00,150.44,-4.240000000000009,0.0,47.666666666666664,80.77,152.56,0.0,70.0,59.0,,0.0,,679.3333333333334,,70.97666666666667,,,67.0,69.0,,,22.36999999999999,0.0
2025-02-25 20:15:00,152.56,0.0,0.0,47.166666666666664,72.36333333333333,152.56,0.0,70.0,38.876666666666665,,0.0,,693.0,,71.48,,,67.0,69.0,,,14.54,0.0
2025-02-25 20:30:00,150.44,-2.1200000000000045,0.0,47.333333333333336,71.93,152.56,0.0,70.0,41.52333333333333,,0.0,,425.6666666666667,,70.89999999999999,,,67.0,69.0,,,7.750000000000007,0.0
2025-02-25 20:45:00,151.14666666666668,0.0,0.0,47.5,75.73333333333333,152.56,0.0,70.0,50.126666666666665,,0.0,,407.6666666666667,,70.26,,,67.0,69.0,,,13.519999999999996,0.0
2025-02-25 21:00:00,153.97333333333333,0.0,0.0,47.666666666666664,78.14999999999999,152.56,0.0,70.0,55.26333333333333,,0.0,,403.3333333333333,,69.96666666666665,,,67.0,69.0,,,16.28,0.0
2025-02-25 21:15:00,151.85333333333332,0.0,0.0,47.5,79.45666666666666,152.56,0.0,70.0,58.76,,0.0,,402.3333333333333,,69.81333333333333,,,67.0,69.0,,,18.549999999999997,0.0
2025-02-25 21:30:00,150.44,-4.240000000000009,0.0,47.166666666666664,80.92333333333333,152.56,0.0,70.0,62.88666666666666,,0.0,,398.6666666666667,,69.71,,,67.0,69.0,,,19.830000000000005,0.0
2025-02-25 21:45:00,152.56,-2.1200000000000045,0.0,48.0,81.07666666666667,152.56,0.0,70.0,63.44666666666666,,0.0,,398.3333333333333,,69.75333333333333,,,67.0,69.0,,,21.18,0.0
2025-02-25 22:00:00,151.14666666666668,-4.240000000000009,0.0,48.0,82.39,152.56,0.0,70.0,69.43333333333334,,0.0,,397.0,,69.60333333333334,,,67.0,69.0,,,22.150000000000006,0.0
2025-02-25 22:15:00,149.73333333333332,-4.240000000000009,0.0,47.833333333333336,83.80333333333333,152.56,0.0,70.0,73.33,,0.0,,398.3333333333333,,69.55,,,67.0,69.0,,,24.18,0.0
2025-02-25 22:30:00,151.14666666666668,0.0,0.0,47.833333333333336,84.56666666666666,152.56,0.0,70.0,76.44,,0.0,,399.0,,69.57,,,67.0,69.0,,,24.980000000000004,0.0
2025-02-25 22:45:00,151.14666666666668,-2.1200000000000045,0.0,47.666666666666664,84.55666666666667,152.56,0.0,70.0,76.61333333333333,,0.0,,399.0,,69.71,,,67.0,69.0,,,25.690000000000005,0.0
2025-02-25 23:00:00,152.56,-2.1200000000000045,0.0,48.166666666666664,84.32666666666667,152.56,0.0,70.0,77.68666666666667,,0.0,,399.6666666666667,,69.74,,,67.0,69.0,,,25.190000000000005,0.0
2025-02-25 23:15:00,151.85333333333332,0.0,0.0,48.0,85.12333333333333,152.56,0.0,70.0,81.20666666666666,,0.0,,396.3333333333333,,69.67999999999999,,,67.0,69.0,,,26.53,0.0
2025-02-25 23:30:00,150.44,-6.360000000000014,0.0,48.0,85.15333333333334,152.56,0.0,70.0,81.64333333333333,,0.0,,397.6666666666667,,69.74666666666667,,,67.0,69.0,,,26.5,0.0
2025-02-25 23:45:00,149.73333333333332,-2.1200000000000045,0.0,47.5,85.15666666666668,152.56,0.0,70.0,81.53333333333335,,0.0,,399.6666666666667,,69.83333333333333,,,67.0,69.0,,,26.710000000000008,0.0
2025-02-26 00:00:00,151.85333333333332,0.0,0.0,48.0,85.56,152.56,0.0,70.0,83.63333333333334,,0.0,,400.3333333333333,,69.79,,,67.0,69.0,,,26.980000000000004,0.0
2025-02-26 00:15:00,152.56,0.0,0.0,49.166666666666664,86.28333333333335,152.56,0.0,70.0,86.42333333333333,,0.0,,399.0,,69.73333333333333,,,67.0,69.0,,,27.290000000000006,0.0
2025-02-26 00:30:00,151.14666666666668,-2.1200000000000045,0.0,48.666666666666664,86.78000000000002,152.56,0.0,70.0,89.77,,0.0,,402.3333333333333,,69.66666666666667,,,67.0,69.0,,,28.160000000000004,0.0
2025-02-26 00:45:00,152.56,-2.1200000000000045,0.0,49.166666666666664,87.33,152.56,0.0,70.0,92.14666666666666,,0.0,,409.0,,69.67,,,67.0,69.0,,,29.289999999999992,0.0
2025-02-26 01:00:00,153.26666666666668,0.0,0.0,48.833333333333336,87.61666666666667,152.56,0.0,70.0,94.45333333333333,,0.0,,405.0,,69.67666666666666,,,67.0,69.0,,,29.619999999999997,0.0
2025-02-26 01:15:00,151.14666666666668,0.0,0.0,49.666666666666664,87.83666666666666,152.56,0.0,70.0,99.12333333333333,,0.0,,403.6666666666667,,69.57,,,67.0,69.0,,,29.689999999999998,0.0
2025-02-26 01:30:00,151.14666666666668,-2.1200000000000045,0.0,49.333333333333336,87.69666666666667,152.56,0.0,70.0,100.0,,0.0,,406.3333333333333,,69.53333333333332,,,67.0,69.0,,,29.75,0.0
2025-02-26 01:45:00,149.73333333333332,-2.1200000000000045,0.0,50.166666666666664,92.36666666666667,152.56,0.0,70.0,100.0,,0.0,,410.3333333333333,,69.49666666666667,,,67.0,69.0,,,30.129999999999995,0.0
2025-02-26 02:00:00,151.14666666666668,0.0,0.0,49.5,89.92333333333333,152.56,0.0,70.0,100.0,,0.0,,408.3333333333333,,69.63,,,67.0,69.0,,,27.38000000000001,0.0
2025-02-26 02:15:00,151.85333333333332,-2.1200000000000045,0.0,49.5,92.56333333333333,152.56,0.0,70.0,100.0,,0.0,,408.3333333333333,,69.57333333333332,,,67.0,69.0,,,29.810000000000002,0.0
2025-02-26 02:30:00,149.73333333333332,-2.1200000000000045,0.0,49.5,90.23666666666666,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.56666666666666,,,67.0,69.0,,,28.85,0.0
2025-02-26 02:45:00,151.14666666666668,-4.240000000000009,0.0,49.333333333333336,94.75333333333333,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.61333333333333,,,67.0,69.0,,,28.560000000000002,0.0
2025-02-26 03:00:00,149.73333333333332,-2.1200000000000045,0.0,49.166666666666664,90.88,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.83666666666666,,,67.0,69.0,,,29.200000000000003,0.0
2025-02-26 03:15:00,153.97333333333333,-4.240000000000009,0.0,49.666666666666664,92.12666666666667,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.77666666666666,,,67.0,69.0,,,30.21,0.0
2025-02-26 03:30:00,151.14666666666668,-4.240000000000009,0.0,49.166666666666664,94.88333333333333,152.56,0.0,70.0,100.0,,0.0,,419.0,,69.85333333333334,,,67.0,69.0,,,29.17,0.0
2025-02-26 03:45:00,150.44,-4.240000000000009,0.0,49.5,94.94,152.56,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.89,,,67.0,69.0,,,29.25,0.0
2025-02-26 04:00:00,152.56,0.0,0.0,49.5,94.42333333333333,152.56,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.95333333333333,,,67.0,69.0,,,29.429999999999993,0.0
2025-02-26 04:15:00,152.56,0.0,0.0,49.5,94.33,152.56,0.0,70.0,100.0,,0.0,,423.0,,69.92999999999999,,,67.0,69.0,,,29.570000000000007,0.0
2025-02-26 04:30:00,152.56,0.0,0.0,49.833333333333336,94.34333333333332,152.56,0.0,70.0,100.0,,0.0,,423.3333333333333,,69.94666666666667,,,67.0,69.0,,,29.72,0.0
2025-02-26 04:45:00,152.56,-2.1200000000000045,0.0,49.833333333333336,94.10333333333334,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.91666666666667,,,67.0,69.0,,,29.64,0.0
2025-02-26 05:00:00,152.56,-2.1200000000000045,0.0,49.833333333333336,94.02,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.91000000000001,,,67.0,69.0,,,29.689999999999998,0.0
2025-02-26 05:15:00,152.56,2.1200000000000045,0.0,50.0,94.04,152.56,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.94333333333333,,,67.0,69.0,,,29.480000000000004,0.0
2025-02-26 05:30:00,149.73333333333332,-2.1200000000000045,0.0,50.166666666666664,93.8,152.56,0.0,70.0,100.0,,0.0,,425.3333333333333,,69.90666666666667,,,67.0,69.0,,,29.61,0.0
2025-02-26 05:45:00,151.85333333333332,0.0,0.0,49.166666666666664,93.66000000000001,152.56,0.0,70.0,97.46,,0.0,,421.6666666666667,,70.02,,,67.0,69.0,,,29.819999999999993,0.0
2025-02-26 06:00:00,149.73333333333332,-4.240000000000009,0.0,49.666666666666664,93.12666666666667,152.56,0.0,70.0,90.35666666666667,,0.0,,417.6666666666667,,70.36333333333333,,,67.0,69.0,,,29.65,0.0
2025-02-26 06:15:00,153.26666666666668,0.0,0.0,49.333333333333336,91.21,152.56,0.0,70.0,83.35333333333334,,0.0,,426.6666666666667,,70.53666666666668,,,67.0,69.0,,,28.669999999999995,0.0
2025-02-26 06:30:00,150.44,-2.1200000000000045,0.0,49.833333333333336,91.90333333333332,152.56,0.0,70.0,88.04,,0.0,,423.0,,70.16000000000001,,,67.0,69.0,,,28.309999999999995,0.0
2025-02-26 06:45:00,153.97333333333333,2.1200000000000045,0.0,50.333333333333336,92.0,152.56,0.0,70.0,89.82,,0.0,,423.3333333333333,,70.03666666666668,,,67.0,69.0,,,29.0,0.0
2025-02-26 07:00:00,151.14666666666668,-4.240000000000009,0.0,50.833333333333336,91.75666666666666,152.56,0.0,70.0,90.85333333333334,,0.0,,427.3333333333333,,69.97333333333334,,,67.0,69.0,,,29.43,0.0
2025-02-26 07:15:00,151.14666666666668,-2.1200000000000045,0.0,50.5,91.98,152.56,0.0,70.0,92.41666666666667,,0.0,,433.3333333333333,,69.90333333333334,,,67.0,69.0,,,29.720000000000006,0.0
2025-02-26 07:30:00,150.44,-4.240000000000009,0.0,50.333333333333336,92.09333333333332,152.56,0.0,70.0,94.89999999999999,,0.0,,438.0,,69.83333333333333,,,67.0,69.0,,,30.130000000000003,0.0
2025-02-26 07:45:00,149.73333333333332,0.0,0.0,50.666666666666664,91.91666666666667,152.56,0.0,70.0,96.42,,0.0,,442.0,,69.81333333333333,,,67.0,69.0,,,30.060000000000002,0.0
2025-02-26 08:00:00,152.56,2.1200000000000045,0.0,51.166666666666664,91.91000000000001,152.56,0.0,70.0,97.58333333333333,,0.0,,446.6666666666667,,69.82666666666667,,,67.0,69.0,,,30.410000000000004,0.0
2025-02-26 08:15:00,152.56,0.0,0.0,51.333333333333336,91.73,152.56,0.0,70.0,99.19333333333333,,0.0,,449.3333333333333,,69.79,,,67.0,69.0,,,30.36,0.0
2025-02-26 08:30:00,153.26666666666668,2.1200000000000045,0.0,51.333333333333336,91.58,152.56,0.0,70.0,100.0,,0.0,,450.0,,69.70333333333333,,,67.0,69.0,,,30.090000000000003,0.0
2025-02-26 08:45:00,152.56,-2.1200000000000045,0.0,51.333333333333336,91.40666666666668,152.56,0.0,70.0,100.0,,0.0,,452.0,,69.71,,,67.0,69.0,,,30.129999999999995,0.0
2025-02-26 09:00:00,152.56,-2.1200000000000045,0.0,51.333333333333336,91.30333333333333,152.56,0.0,70.0,100.0,,0.0,,455.6666666666667,,69.71,,,67.0,69.0,,,30.409999999999997,0.0
2025-02-26 09:15:00,153.97333333333333,2.1200000000000045,0.0,51.666666666666664,91.38999999999999,152.56,0.0,70.0,100.0,,0.0,,456.6666666666667,,69.70333333333333,,,67.0,69.0,,,30.119999999999997,0.0
2025-02-26 09:30:00,151.85333333333332,-2.1200000000000045,0.0,51.5,91.53333333333335,152.56,0.0,70.0,100.0,,0.0,,456.6666666666667,,69.69,,,67.0,69.0,,,30.08,0.0
2025-02-26 09:45:00,152.56,-2.1200000000000045,0.0,51.666666666666664,91.49666666666667,152.56,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.69666666666666,,,67.0,69.0,,,30.11,0.0
2025-02-26 10:00:00,151.85333333333332,0.0,0.0,51.5,91.49333333333334,152.56,0.0,70.0,100.0,,0.0,,460.6666666666667,,69.71666666666665,,,67.0,69.0,,,30.189999999999998,0.0
2025-02-26 10:15:00,153.26666666666668,-2.1200000000000045,0.0,51.333333333333336,91.27666666666666,152.56,0.0,70.0,100.0,,0.0,,461.6666666666667,,69.75333333333333,,,67.0,69.0,,,30.189999999999998,0.0
2025-02-26 10:30:00,151.85333333333332,-2.1200000000000045,0.0,51.333333333333336,91.12333333333333,152.56,0.0,70.0,100.0,,0.0,,466.3333333333333,,69.71,,,67.0,69.0,,,30.150000000000006,0.0
2025-02-26 10:45:00,151.14666666666668,0.0,0.0,51.666666666666664,91.23333333333333,152.56,0.0,70.0,100.0,,0.0,,471.6666666666667,,69.71666666666665,,,67.0,69.0,,,30.009999999999998,0.0
2025-02-26 11:00:00,149.73333333333332,-4.240000000000009,0.0,51.166666666666664,91.06666666666666,152.56,0.0,70.0,100.0,,0.0,,475.0,,69.78333333333333,,,67.0,69.0,,,30.049999999999997,0.0
