time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-01 07:15:00,151.14666666666668,0.0,0.0,55.5,94.51666666666667,152.56,0.0,70.0,100.0,,0.0,,393.3333333333333,,69.63333333333333,,,67.0,69.0,,,29.11,0.0
2025-03-01 07:30:00,151.85333333333332,-2.1200000000000045,0.0,55.333333333333336,95.22666666666667,152.56,0.0,70.0,100.0,,0.0,,393.6666666666667,,69.69,,,67.0,69.0,,,29.650000000000006,0.0
2025-03-01 07:45:00,151.14666666666668,0.0,0.0,56.0,95.10000000000001,152.56,0.0,70.0,100.0,,0.0,,393.3333333333333,,69.69,,,67.0,69.0,,,29.760000000000005,0.0
2025-03-01 08:00:00,149.73333333333332,0.0,0.0,55.166666666666664,94.76666666666667,152.56,0.0,70.0,100.0,,0.0,,393.3333333333333,,69.68333333333334,,,67.0,69.0,,,29.58,0.0
2025-03-01 08:15:00,152.56,2.1200000000000045,0.0,55.166666666666664,94.51333333333334,152.56,0.0,70.0,100.0,,0.0,,393.0,,69.67333333333333,,,67.0,69.0,,,29.739999999999995,0.0
2025-03-01 08:30:00,151.14666666666668,-2.1200000000000045,0.0,55.833333333333336,94.46666666666665,152.56,0.0,70.0,100.0,,0.0,,393.0,,69.60000000000001,,,67.0,69.0,,,29.959999999999994,0.0
2025-03-01 08:45:00,149.73333333333332,-2.1200000000000045,0.0,55.666666666666664,94.03666666666668,152.56,0.0,70.0,100.0,,0.0,,393.0,,69.62333333333333,,,67.0,69.0,,,29.909999999999997,0.0
2025-03-01 09:00:00,152.56,0.0,0.0,56.333333333333336,93.63666666666667,152.56,0.0,70.0,100.0,,0.0,,393.0,,69.64666666666666,,,67.0,69.0,,,29.66000000000001,0.0
2025-03-01 09:15:00,153.97333333333333,2.1200000000000045,0.0,55.666666666666664,93.38,152.56,0.0,70.0,100.0,,0.0,,393.0,,69.67333333333333,,,67.0,69.0,,,29.819999999999993,0.0
2025-03-01 09:30:00,153.26666666666668,0.0,0.0,56.166666666666664,93.30333333333333,152.56,0.0,70.0,100.0,,0.0,,394.6666666666667,,69.6,,,67.0,69.0,,,29.859999999999992,0.0
2025-03-01 09:45:00,151.14666666666668,-2.1200000000000045,0.0,56.166666666666664,93.16333333333334,152.56,0.0,70.0,100.0,,0.0,,394.0,,69.57,,,67.0,69.0,,,29.999999999999993,0.0
2025-03-01 10:00:00,150.44,-2.1200000000000045,0.0,56.5,92.98,152.56,0.0,70.0,100.0,,0.0,,394.0,,69.56333333333333,,,67.0,69.0,,,30.240000000000002,0.0
2025-03-01 10:15:00,151.85333333333332,0.0,0.0,56.5,92.67333333333333,152.56,0.0,70.0,100.0,,0.0,,394.3333333333333,,69.55,,,67.0,69.0,,,30.080000000000005,0.0
2025-03-01 10:30:00,152.56,0.0,0.0,57.0,92.46666666666665,152.56,0.0,70.0,100.0,,0.0,,394.3333333333333,,69.48666666666666,,,67.0,69.0,,,29.909999999999997,0.0
2025-03-01 10:45:00,153.97333333333333,2.1200000000000045,0.0,57.166666666666664,92.13,152.56,0.0,70.0,100.0,,0.0,,395.0,,69.43333333333334,,,67.0,69.0,,,30.090000000000003,0.0
2025-03-01 11:00:00,151.85333333333332,0.0,0.0,57.0,91.87,152.56,0.0,70.0,100.0,,0.0,,396.6666666666667,,69.42,,,67.0,69.0,,,30.120000000000005,0.0
2025-03-01 11:15:00,149.73333333333332,-2.1200000000000045,0.0,57.166666666666664,91.79,152.56,0.0,70.0,100.0,,0.0,,395.6666666666667,,69.43333333333334,,,67.0,69.0,,,30.359999999999992,0.0
2025-03-01 11:30:00,151.14666666666668,-2.1200000000000045,0.0,57.0,91.36333333333334,152.56,0.0,70.0,100.0,,0.0,,397.0,,69.42,,,67.0,69.0,,,30.229999999999997,0.0
2025-03-01 11:45:00,152.56,0.0,0.0,57.0,91.21000000000001,152.56,0.0,70.0,100.0,,0.0,,397.0,,69.39500000000001,,,67.0,69.0,,,30.29,0.0
2025-03-01 12:00:00,153.26666666666668,0.0,0.0,57.166666666666664,90.98666666666666,152.56,0.0,70.0,100.0,,0.0,,397.6666666666667,,69.29333333333334,,,67.0,69.0,,,30.319999999999993,0.0
2025-03-01 12:15:00,152.56,2.1200000000000045,0.0,57.333333333333336,90.99666666666667,152.56,0.0,70.0,100.0,,0.0,,399.0,,69.33999999999999,,,67.0,69.0,,,30.4,0.0
2025-03-01 12:30:00,151.85333333333332,0.0,0.0,57.166666666666664,90.85000000000001,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.32666666666667,,,67.0,69.0,,,30.440000000000005,0.0
2025-03-01 12:45:00,150.44,-2.1200000000000045,0.0,57.166666666666664,90.71666666666665,152.56,0.0,70.0,100.0,,0.0,,401.6666666666667,,69.3,,,67.0,69.0,,,30.369999999999997,0.0
2025-03-01 13:00:00,153.26666666666668,4.240000000000009,0.0,57.166666666666664,90.32333333333332,152.56,0.0,70.0,100.0,,0.0,,400.3333333333333,,69.27333333333333,,,67.0,69.0,,,30.679999999999993,0.0
2025-03-01 13:15:00,153.26666666666668,0.0,0.0,57.333333333333336,90.07333333333334,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.31,,,67.0,69.0,,,30.560000000000002,0.0
2025-03-01 13:30:00,151.14666666666668,-4.240000000000009,0.0,57.166666666666664,90.15666666666665,152.56,0.0,70.0,100.0,,0.0,,400.3333333333333,,69.28666666666668,,,67.0,69.0,,,30.739999999999995,0.0
2025-03-01 13:45:00,151.85333333333332,0.0,0.0,57.166666666666664,90.25333333333333,152.56,0.0,70.0,100.0,,0.0,,399.0,,69.25333333333333,,,67.0,69.0,,,30.690000000000005,0.0
2025-03-01 14:00:00,150.44,-4.240000000000009,0.0,57.333333333333336,90.2,152.56,0.0,70.0,100.0,,0.0,,399.0,,69.23666666666666,,,67.0,69.0,,,30.589999999999996,0.0
2025-03-01 14:15:00,151.14666666666668,-2.1200000000000045,0.0,57.333333333333336,90.38333333333333,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.27333333333333,,,67.0,69.0,,,30.689999999999998,0.0
2025-03-01 14:30:00,152.56,0.0,0.0,57.166666666666664,90.53000000000002,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.28666666666668,,,67.0,69.0,,,30.639999999999993,0.0
2025-03-01 14:45:00,152.56,-2.1200000000000045,0.0,57.166666666666664,90.97666666666667,152.56,0.0,70.0,100.0,,0.0,,400.0,,69.27333333333333,,,67.0,69.0,,,30.410000000000004,0.0
2025-03-01 15:00:00,151.14666666666668,-2.1200000000000045,0.0,57.166666666666664,91.02333333333333,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.29333333333334,,,67.0,69.0,,,30.709999999999994,0.0
2025-03-01 15:15:00,151.85333333333332,2.1200000000000045,0.0,56.833333333333336,91.18666666666667,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.31,,,67.0,69.0,,,30.340000000000003,0.0
2025-03-01 15:30:00,149.73333333333332,0.0,0.0,57.0,91.16666666666667,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.40333333333334,,,67.0,69.0,,,30.450000000000003,0.0
2025-03-01 15:45:00,149.73333333333332,-2.1200000000000045,0.0,56.5,91.36,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.39333333333333,,,67.0,69.0,,,30.559999999999995,0.0
2025-03-01 16:00:00,151.85333333333332,2.1200000000000045,0.0,56.666666666666664,91.52,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.39333333333333,,,67.0,69.0,,,30.270000000000003,0.0
2025-03-01 16:15:00,151.85333333333332,0.0,0.0,56.666666666666664,91.54333333333334,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.42666666666666,,,67.0,69.0,,,30.410000000000004,0.0
2025-03-01 16:30:00,151.14666666666668,-4.240000000000009,0.0,56.0,91.46999999999998,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.47333333333334,,,67.0,69.0,,,30.269999999999996,0.0
2025-03-01 16:45:00,151.85333333333332,-2.1200000000000045,0.0,56.666666666666664,91.49666666666667,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.42666666666666,,,67.0,69.0,,,30.339999999999996,0.0
2025-03-01 17:00:00,151.85333333333332,0.0,0.0,56.166666666666664,91.72333333333334,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.45,,,67.0,69.0,,,30.630000000000003,0.0
2025-03-01 17:15:00,149.73333333333332,0.0,0.0,56.0,92.13,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.51666666666667,,,67.0,69.0,,,30.409999999999997,0.0
2025-03-01 17:30:00,151.85333333333332,0.0,0.0,56.5,92.05333333333334,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.53666666666668,,,67.0,69.0,,,30.050000000000004,0.0
2025-03-01 17:45:00,155.38666666666668,2.1200000000000045,0.0,56.0,92.18666666666667,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.50666666666666,,,67.0,69.0,,,30.21,0.0
2025-03-01 18:00:00,153.26666666666668,0.0,0.0,56.5,92.02999999999999,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.51666666666667,,,67.0,69.0,,,30.4,0.0
2025-03-01 18:15:00,151.14666666666668,-2.1200000000000045,0.0,56.0,92.05333333333333,152.56,0.0,70.0,100.0,,0.0,,401.6666666666667,,69.52,,,67.0,69.0,,,30.08,0.0
2025-03-01 18:30:00,152.56,2.1200000000000045,0.0,55.666666666666664,92.18666666666667,152.56,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.56333333333333,,,67.0,69.0,,,30.339999999999996,0.0
2025-03-01 18:45:00,150.44,-2.1200000000000045,0.0,55.833333333333336,91.99666666666667,152.56,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.54333333333334,,,67.0,69.0,,,30.54,0.0
2025-03-01 19:00:00,149.73333333333332,0.0,0.0,55.833333333333336,92.07333333333332,152.56,0.0,70.0,100.0,,0.0,,403.6666666666667,,69.45666666666666,,,67.0,69.0,,,30.559999999999995,0.0
2025-03-01 19:15:00,151.85333333333332,2.1200000000000045,0.0,55.666666666666664,92.34666666666665,152.56,0.0,70.0,100.0,,0.0,,403.0,,69.45666666666666,,,67.0,69.0,,,30.019999999999996,0.0
2025-03-01 19:30:00,152.56,0.0,0.0,55.333333333333336,92.87,152.56,0.0,70.0,100.0,,0.0,,403.0,,69.55,,,67.0,69.0,,,30.490000000000002,0.0
2025-03-01 19:45:00,150.44,-4.240000000000009,0.0,54.833333333333336,92.58666666666666,152.56,0.0,70.0,100.0,,0.0,,403.6666666666667,,69.56333333333333,,,67.0,69.0,,,30.410000000000004,0.0
2025-03-01 20:00:00,149.73333333333332,-4.240000000000009,0.0,54.666666666666664,92.10666666666667,152.56,0.0,70.0,100.0,,0.0,,403.0,,69.53,,,67.0,69.0,,,30.459999999999994,0.0
2025-03-01 20:15:00,151.85333333333332,-2.1200000000000045,0.0,54.833333333333336,92.30333333333334,152.56,0.0,70.0,100.0,,0.0,,403.6666666666667,,69.44666666666667,,,67.0,69.0,,,30.4,0.0
2025-03-01 20:30:00,152.56,0.0,0.0,54.5,92.00333333333333,152.56,0.0,70.0,100.0,,0.0,,403.6666666666667,,69.53,,,67.0,69.0,,,30.800000000000004,0.0
2025-03-01 20:45:00,150.44,-2.1200000000000045,0.0,54.833333333333336,92.02666666666666,152.56,0.0,70.0,100.0,,0.0,,404.3333333333333,,69.53666666666668,,,67.0,69.0,,,30.759999999999998,0.0
2025-03-01 21:00:00,151.85333333333332,0.0,0.0,54.666666666666664,91.92666666666666,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.45666666666666,,,67.0,69.0,,,30.459999999999994,0.0
2025-03-01 21:15:00,151.14666666666668,-2.1200000000000045,0.0,54.833333333333336,91.94666666666667,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.42,,,67.0,69.0,,,30.540000000000006,0.0
2025-03-01 21:30:00,151.85333333333332,0.0,0.0,54.666666666666664,91.48666666666666,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.42,,,67.0,69.0,,,30.569999999999993,0.0
2025-03-01 21:45:00,151.85333333333332,-2.1200000000000045,0.0,54.5,91.28333333333335,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.42,,,67.0,69.0,,,30.799999999999997,0.0
2025-03-01 22:00:00,149.73333333333332,-4.240000000000009,0.0,54.333333333333336,91.29666666666667,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.41333333333334,,,67.0,69.0,,,30.889999999999993,0.0
2025-03-01 22:15:00,150.44,-4.240000000000009,0.0,54.333333333333336,91.21,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.39333333333333,,,67.0,69.0,,,30.929999999999993,0.0
2025-03-01 22:30:00,152.56,-2.1200000000000045,0.0,54.166666666666664,91.02333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.39,,,67.0,69.0,,,31.11,0.0
2025-03-01 22:45:00,150.44,-2.1200000000000045,0.0,54.833333333333336,90.96,152.56,0.0,70.0,100.0,,0.0,,411.0,,69.36666666666667,,,67.0,69.0,,,30.979999999999997,0.0
2025-03-01 23:00:00,151.85333333333332,2.1200000000000045,0.0,54.666666666666664,90.67333333333333,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,69.31,,,67.0,69.0,,,30.75,0.0
2025-03-01 23:15:00,152.56,2.1200000000000045,0.0,54.5,90.63,152.56,0.0,70.0,100.0,,0.0,,413.0,,69.31,,,67.0,69.0,,,30.669999999999995,0.0
2025-03-01 23:30:00,152.56,0.0,0.0,55.166666666666664,90.25999999999999,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.28666666666668,,,67.0,69.0,,,30.9,0.0
2025-03-01 23:45:00,153.26666666666668,0.0,0.0,54.833333333333336,90.00666666666666,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.26666666666667,,,67.0,69.0,,,30.92,0.0
2025-03-02 00:00:00,151.85333333333332,-4.240000000000009,0.0,55.5,89.82666666666667,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.20666666666666,,,67.0,69.0,,,31.069999999999993,0.0
2025-03-02 00:15:00,151.14666666666668,0.0,0.0,55.166666666666664,89.73333333333333,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.14333333333333,,,67.0,69.0,,,30.990000000000002,0.0
2025-03-02 00:30:00,151.14666666666668,0.0,0.0,55.166666666666664,89.65333333333335,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.14333333333333,,,67.0,69.0,,,30.870000000000005,0.0
2025-03-02 00:45:00,151.85333333333332,0.0,0.0,55.333333333333336,89.44333333333333,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.13,,,67.0,69.0,,,31.050000000000004,0.0
2025-03-02 01:00:00,149.73333333333332,-4.240000000000009,0.0,55.166666666666664,89.19666666666667,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.12666666666667,,,67.0,69.0,,,30.970000000000006,0.0
2025-03-02 01:15:00,151.14666666666668,-2.1200000000000045,0.0,55.0,88.83666666666666,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.06333333333333,,,67.0,69.0,,,31.07,0.0
2025-03-02 01:30:00,151.85333333333332,-2.1200000000000045,0.0,55.0,88.68666666666667,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.06333333333333,,,67.0,69.0,,,31.15,0.0
2025-03-02 01:45:00,151.85333333333332,-4.240000000000009,0.0,55.666666666666664,88.63666666666666,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.12,,,67.0,69.0,,,31.290000000000006,0.0
2025-03-02 02:00:00,151.85333333333332,-2.1200000000000045,0.0,55.5,88.41666666666667,152.56,0.0,70.0,100.0,,0.0,,418.6666666666667,,69.05333333333333,,,67.0,69.0,,,31.130000000000003,0.0
2025-03-02 02:15:00,151.14666666666668,-2.1200000000000045,0.0,55.666666666666664,88.26333333333332,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.02333333333333,,,67.0,69.0,,,31.240000000000002,0.0
2025-03-02 02:30:00,151.14666666666668,-2.1200000000000045,0.0,55.666666666666664,88.03333333333335,152.56,0.0,70.0,100.0,,0.0,,419.0,,69.01666666666667,,,67.0,69.0,,,31.009999999999998,0.0
2025-03-02 02:45:00,149.73333333333332,-4.240000000000009,0.0,55.833333333333336,87.96666666666665,152.56,0.0,70.0,100.0,,0.0,,419.6666666666667,,69.04,,,67.0,69.0,,,31.169999999999995,0.0
2025-03-02 03:00:00,152.56,2.1200000000000045,0.0,55.666666666666664,88.13,152.56,0.0,70.0,100.0,,0.0,,419.6666666666667,,68.99,,,67.0,69.0,,,31.20000000000001,0.0
2025-03-02 03:15:00,153.97333333333333,0.0,0.0,55.166666666666664,88.04666666666667,152.56,0.0,70.0,100.0,,0.0,,421.0,,68.96333333333332,,,67.0,69.0,,,31.400000000000006,0.0
2025-03-02 03:30:00,152.56,-2.1200000000000045,0.0,55.5,87.83,152.56,0.0,70.0,100.0,,0.0,,421.0,,68.97333333333334,,,67.0,69.0,,,31.360000000000007,0.0
2025-03-02 03:45:00,152.56,0.0,0.0,55.166666666666664,87.77,152.56,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.00333333333333,,,67.0,69.0,,,31.189999999999998,0.0
2025-03-02 04:00:00,153.26666666666668,4.240000000000009,0.0,55.666666666666664,87.88666666666666,152.56,0.0,70.0,100.0,,0.0,,423.0,,68.96666666666665,,,67.0,69.0,,,31.369999999999997,0.0
2025-03-02 04:15:00,151.14666666666668,0.0,0.0,55.833333333333336,87.64333333333333,152.56,0.0,70.0,100.0,,0.0,,423.0,,68.91000000000001,,,67.0,69.0,,,31.07,0.0
2025-03-02 04:30:00,151.14666666666668,0.0,0.0,55.5,87.60000000000001,152.56,0.0,70.0,100.0,,0.0,,423.0,,68.91666666666667,,,67.0,69.0,,,31.32,0.0
2025-03-02 04:45:00,150.44,-2.1200000000000045,0.0,55.333333333333336,87.51333333333332,152.56,0.0,70.0,100.0,,0.0,,423.6666666666667,,68.99,,,67.0,69.0,,,31.29,0.0
2025-03-02 05:00:00,151.14666666666668,-2.1200000000000045,0.0,55.166666666666664,87.62666666666667,152.56,0.0,70.0,100.0,,0.0,,425.0,,68.99,,,67.0,69.0,,,31.229999999999997,0.0
2025-03-02 05:15:00,149.73333333333332,-2.1200000000000045,0.0,55.166666666666664,87.58333333333333,152.56,0.0,70.0,100.0,,0.0,,425.3333333333333,,68.91,,,67.0,69.0,,,31.409999999999997,0.0
2025-03-02 05:30:00,152.56,0.0,0.0,55.166666666666664,87.51333333333332,152.56,0.0,70.0,100.0,,0.0,,426.3333333333333,,68.88666666666667,,,67.0,69.0,,,31.470000000000006,0.0
2025-03-02 05:45:00,149.73333333333332,-4.240000000000009,0.0,55.166666666666664,87.38999999999999,152.56,0.0,70.0,100.0,,0.0,,426.6666666666667,,68.99666666666667,,,67.0,69.0,,,31.379999999999995,0.0
2025-03-02 06:00:00,153.26666666666668,-2.1200000000000045,0.0,55.166666666666664,87.34333333333332,152.56,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.00333333333333,,,67.0,69.0,,,31.50999999999999,0.0
2025-03-02 06:15:00,150.44,-2.1200000000000045,0.0,55.5,87.34333333333332,152.56,0.0,70.0,100.0,,0.0,,426.3333333333333,,68.92333333333333,,,67.0,69.0,,,31.629999999999995,0.0
2025-03-02 06:30:00,151.85333333333332,0.0,0.0,55.333333333333336,87.21333333333332,152.56,0.0,70.0,100.0,,0.0,,427.6666666666667,,68.88666666666667,,,67.0,69.0,,,31.419999999999995,0.0
2025-03-02 06:45:00,151.14666666666668,-2.1200000000000045,0.0,55.333333333333336,87.19,152.56,0.0,70.0,100.0,,0.0,,428.0,,68.96666666666667,,,67.0,69.0,,,31.61999999999999,0.0
2025-03-02 07:00:00,151.85333333333332,0.0,0.0,55.166666666666664,87.16666666666667,152.56,0.0,70.0,100.0,,0.0,,428.3333333333333,,68.96666666666665,,,67.0,69.0,,,31.560000000000002,0.0
2025-03-02 07:15:00,151.85333333333332,-2.1200000000000045,0.0,54.666666666666664,86.96999999999998,152.56,0.0,70.0,100.0,,0.0,,428.6666666666667,,68.88666666666667,,,67.0,69.0,,,31.369999999999997,0.0
2025-03-02 07:30:00,151.85333333333332,-2.1200000000000045,0.0,54.833333333333336,86.78333333333335,152.56,0.0,70.0,100.0,,0.0,,428.6666666666667,,68.86,,,67.0,69.0,,,31.319999999999993,0.0
2025-03-02 07:45:00,152.56,0.0,0.0,54.833333333333336,86.81,152.56,0.0,70.0,100.0,,0.0,,430.0,,68.96,,,67.0,69.0,,,31.390000000000008,0.0
2025-03-02 08:00:00,149.73333333333332,-2.1200000000000045,0.0,54.666666666666664,86.78666666666668,152.56,0.0,70.0,100.0,,0.0,,430.3333333333333,,68.97333333333334,,,67.0,69.0,,,31.35,0.0
2025-03-02 08:15:00,151.85333333333332,2.1200000000000045,0.0,55.0,86.61666666666667,152.56,0.0,70.0,100.0,,0.0,,431.6666666666667,,68.87333333333333,,,67.0,69.0,,,31.699999999999996,0.0
2025-03-02 08:30:00,152.56,-2.1200000000000045,0.0,55.0,86.47333333333334,152.56,0.0,70.0,100.0,,0.0,,432.0,,68.84333333333332,,,67.0,69.0,,,31.440000000000005,0.0
2025-03-02 08:45:00,151.85333333333332,-2.1200000000000045,0.0,54.833333333333336,86.57000000000001,152.56,0.0,70.0,100.0,,0.0,,432.6666666666667,,68.88666666666667,,,67.0,69.0,,,31.46,0.0
2025-03-02 09:00:00,152.56,2.1200000000000045,0.0,55.166666666666664,86.36333333333334,152.56,0.0,70.0,100.0,,0.0,,432.0,,68.92999999999999,,,67.0,69.0,,,31.45000000000001,0.0
2025-03-02 09:15:00,151.14666666666668,-4.240000000000009,0.0,54.666666666666664,86.40333333333335,152.56,0.0,70.0,100.0,,0.0,,432.6666666666667,,68.86,,,67.0,69.0,,,31.590000000000003,0.0
2025-03-02 09:30:00,151.14666666666668,-2.1200000000000045,0.0,54.666666666666664,86.29,152.56,0.0,70.0,100.0,,0.0,,434.0,,68.85333333333334,,,67.0,69.0,,,31.49000000000001,0.0
2025-03-02 09:45:00,153.26666666666668,2.1200000000000045,0.0,54.833333333333336,86.19,152.56,0.0,70.0,100.0,,0.0,,434.6666666666667,,68.86666666666666,,,67.0,69.0,,,31.360000000000007,0.0
2025-03-02 10:00:00,150.44,0.0,0.0,54.5,86.13666666666666,152.56,0.0,70.0,100.0,,0.0,,434.0,,68.97333333333334,,,67.0,69.0,,,31.36,0.0
2025-03-02 10:15:00,149.73333333333332,-2.1200000000000045,0.0,54.833333333333336,86.21,152.56,0.0,70.0,100.0,,0.0,,434.0,,68.91,,,67.0,69.0,,,31.630000000000003,0.0
2025-03-02 10:30:00,151.14666666666668,-2.1200000000000045,0.0,55.333333333333336,86.18,152.56,0.0,70.0,100.0,,0.0,,434.0,,68.85666666666667,,,67.0,69.0,,,31.49000000000001,0.0
2025-03-02 10:45:00,153.97333333333333,2.1200000000000045,0.0,54.5,86.05333333333334,152.56,0.0,70.0,100.0,,0.0,,434.6666666666667,,68.83666666666666,,,67.0,69.0,,,31.310000000000002,0.0
2025-03-02 11:00:00,151.14666666666668,-2.1200000000000045,0.0,54.333333333333336,86.11000000000001,152.56,0.0,70.0,100.0,,0.0,,436.0,,68.92999999999999,,,67.0,69.0,,,31.58,0.0
2025-03-02 11:15:00,150.44,-4.240000000000009,0.0,54.5,85.98333333333333,152.56,0.0,70.0,100.0,,0.0,,436.0,,68.89333333333333,,,67.0,69.0,,,31.540000000000006,0.0
2025-03-02 11:30:00,152.56,0.0,0.0,54.666666666666664,85.88333333333333,152.56,0.0,70.0,100.0,,0.0,,436.0,,68.85666666666667,,,67.0,69.0,,,31.529999999999994,0.0
2025-03-02 11:45:00,153.26666666666668,2.1200000000000045,0.0,54.666666666666664,85.74000000000001,152.56,0.0,70.0,100.0,,0.0,,436.0,,68.83999999999999,,,67.0,69.0,,,31.550000000000004,0.0
2025-03-02 12:00:00,150.44,-4.240000000000009,0.0,54.333333333333336,85.65666666666668,152.56,0.0,70.0,100.0,,0.0,,437.3333333333333,,68.88666666666667,,,67.0,69.0,,,31.68,0.0
2025-03-02 12:15:00,152.56,-2.1200000000000045,0.0,54.833333333333336,85.56,152.56,0.0,70.0,100.0,,0.0,,437.6666666666667,,68.88,,,67.0,69.0,,,31.67000000000001,0.0
2025-03-02 12:30:00,152.56,0.0,0.0,54.333333333333336,85.51666666666667,152.56,0.0,70.0,100.0,,0.0,,436.0,,68.85000000000001,,,67.0,69.0,,,31.4,0.0
2025-03-02 12:45:00,150.44,-2.1200000000000045,0.0,54.833333333333336,85.69666666666667,152.56,0.0,70.0,100.0,,0.0,,437.3333333333333,,68.83333333333333,,,67.0,69.0,,,31.75,0.0
2025-03-02 13:00:00,149.73333333333332,-2.1200000000000045,0.0,54.333333333333336,85.78333333333335,152.56,0.0,70.0,100.0,,0.0,,442.0,,68.86666666666666,,,67.0,69.0,,,31.510000000000005,0.0
2025-03-02 13:15:00,150.44,-2.1200000000000045,0.0,54.666666666666664,86.25,152.56,0.0,70.0,100.0,,0.0,,444.0,,68.86999999999999,,,67.0,69.0,,,31.46,0.0
2025-03-02 13:30:00,151.85333333333332,0.0,0.0,54.166666666666664,86.34666666666668,152.56,0.0,70.0,100.0,,0.0,,442.0,,68.85333333333334,,,67.0,69.0,,,31.470000000000006,0.0
2025-03-02 13:45:00,150.44,-2.1200000000000045,0.0,54.666666666666664,86.52,152.56,0.0,70.0,100.0,,0.0,,439.6666666666667,,68.84333333333332,,,67.0,69.0,,,31.53,0.0
2025-03-02 14:00:00,150.44,-2.1200000000000045,0.0,54.5,86.83,152.56,0.0,70.0,100.0,,0.0,,440.0,,68.86666666666666,,,67.0,69.0,,,31.589999999999996,0.0
2025-03-02 14:15:00,149.02666666666667,-4.240000000000009,0.0,54.0,86.97666666666667,152.56,0.0,70.0,100.0,,0.0,,436.0,,68.88,,,67.0,69.0,,,31.559999999999995,0.0
2025-03-02 14:30:00,150.44,-2.1200000000000045,0.0,54.333333333333336,87.40333333333332,152.56,0.0,70.0,100.0,,0.0,,434.0,,68.88,,,67.0,69.0,,,31.57999999999999,0.0
2025-03-02 14:45:00,151.14666666666668,-6.360000000000014,0.0,54.333333333333336,87.60000000000001,152.56,0.0,70.0,100.0,,0.0,,434.0,,68.86333333333333,,,67.0,69.0,,,31.57,0.0
2025-03-02 15:00:00,150.44,-6.360000000000014,0.0,54.333333333333336,87.63,152.56,0.0,70.0,100.0,,0.0,,433.3333333333333,,68.94666666666666,,,67.0,69.0,,,31.32,0.0
2025-03-02 15:15:00,151.14666666666668,-4.240000000000009,0.0,54.166666666666664,88.00333333333333,152.56,0.0,70.0,100.0,,0.0,,432.0,,68.99,,,67.0,69.0,,,31.519999999999996,0.0
2025-03-02 15:30:00,151.14666666666668,0.0,0.0,54.166666666666664,88.21333333333332,152.56,0.0,70.0,100.0,,0.0,,430.3333333333333,,68.97666666666667,,,67.0,69.0,,,31.400000000000006,0.0
2025-03-02 15:45:00,151.85333333333332,-2.1200000000000045,0.0,54.5,88.37,152.56,0.0,70.0,100.0,,0.0,,430.0,,68.91666666666667,,,67.0,69.0,,,31.08,0.0
2025-03-02 16:00:00,151.85333333333332,0.0,0.0,53.833333333333336,88.62333333333333,152.56,0.0,70.0,100.0,,0.0,,432.0,,69.02666666666666,,,67.0,69.0,,,31.13000000000001,0.0
2025-03-02 16:15:00,150.44,-2.1200000000000045,0.0,53.666666666666664,88.63,152.56,0.0,70.0,100.0,,0.0,,431.0,,69.01,,,67.0,69.0,,,31.169999999999995,0.0
2025-03-02 16:30:00,147.61333333333332,-2.1200000000000045,0.0,53.666666666666664,88.98333333333333,152.56,0.0,70.0,100.0,,0.0,,429.6666666666667,,68.99,,,67.0,69.0,,,31.239999999999995,0.0
2025-03-02 16:45:00,153.26666666666668,-2.1200000000000045,0.0,54.0,89.15666666666668,152.56,0.0,70.0,100.0,,0.0,,429.6666666666667,,68.88666666666667,,,67.0,69.0,,,31.190000000000005,0.0
2025-03-02 17:00:00,149.02666666666667,-4.240000000000009,0.0,54.333333333333336,89.40666666666668,152.56,0.0,70.0,100.0,,0.0,,429.3333333333333,,68.97333333333334,,,67.0,69.0,,,31.14,0.0
2025-03-02 17:15:00,150.44,-4.240000000000009,0.0,54.166666666666664,89.61,152.56,0.0,70.0,100.0,,0.0,,430.6666666666667,,69.01666666666667,,,67.0,69.0,,,31.1,0.0
2025-03-02 17:30:00,153.26666666666668,2.1200000000000045,0.0,53.833333333333336,89.81666666666666,152.56,0.0,70.0,100.0,,0.0,,430.6666666666667,,69.01,,,67.0,69.0,,,31.060000000000002,0.0
2025-03-02 17:45:00,151.85333333333332,2.1200000000000045,0.0,54.166666666666664,89.81666666666666,152.56,0.0,70.0,100.0,,0.0,,430.3333333333333,,69.00333333333333,,,67.0,69.0,,,31.060000000000002,0.0
2025-03-02 18:00:00,152.56,0.0,0.0,54.166666666666664,90.17333333333333,152.56,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.05333333333334,,,67.0,69.0,,,30.960000000000008,0.0
2025-03-02 18:15:00,151.85333333333332,2.1200000000000045,0.0,53.666666666666664,90.24333333333334,152.56,0.0,70.0,100.0,,0.0,,428.6666666666667,,69.12333333333333,,,67.0,69.0,,,31.069999999999993,0.0
2025-03-02 18:30:00,152.56,0.0,0.0,54.0,90.37666666666667,152.56,0.0,70.0,100.0,,0.0,,426.6666666666667,,69.09333333333333,,,67.0,69.0,,,31.150000000000006,0.0
2025-03-02 18:45:00,152.56,0.0,0.0,54.0,90.80666666666667,152.56,0.0,70.0,100.0,,0.0,,426.0,,69.08,,,67.0,69.0,,,31.009999999999998,0.0
2025-03-02 19:00:00,149.73333333333332,-2.1200000000000045,0.0,53.833333333333336,91.07666666666667,152.56,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.09333333333333,,,67.0,69.0,,,31.03000000000001,0.0
2025-03-02 19:15:00,153.26666666666668,2.1200000000000045,0.0,53.0,91.11666666666667,152.56,0.0,70.0,100.0,,0.0,,426.0,,69.19333333333334,,,67.0,69.0,,,30.510000000000005,0.0
2025-03-02 19:30:00,151.14666666666668,0.0,0.0,53.833333333333336,91.28666666666668,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.25333333333333,,,67.0,69.0,,,30.93,0.0
2025-03-02 19:45:00,153.97333333333333,2.1200000000000045,0.0,53.333333333333336,91.39999999999999,152.56,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.22333333333333,,,67.0,69.0,,,30.630000000000003,0.0
2025-03-02 20:00:00,153.97333333333333,2.1200000000000045,0.0,52.166666666666664,91.39999999999999,152.56,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.24666666666667,,,67.0,69.0,,,30.53000000000001,0.0
2025-03-02 20:15:00,151.14666666666668,0.0,0.0,51.833333333333336,91.73666666666666,152.56,0.0,70.0,100.0,,0.0,,424.0,,69.28666666666668,,,67.0,69.0,,,30.85,0.0
2025-03-02 20:30:00,151.14666666666668,0.0,0.0,51.666666666666664,91.84333333333332,152.56,0.0,70.0,100.0,,0.0,,423.0,,69.28666666666668,,,67.0,69.0,,,30.650000000000006,0.0
2025-03-02 20:45:00,151.14666666666668,-2.1200000000000045,0.0,51.166666666666664,92.12333333333333,152.56,0.0,70.0,100.0,,0.0,,423.6666666666667,,69.29333333333334,,,67.0,69.0,,,30.72,0.0
2025-03-02 21:00:00,151.85333333333332,-2.1200000000000045,0.0,50.666666666666664,92.10666666666667,152.56,0.0,70.0,100.0,,0.0,,423.3333333333333,,69.32333333333334,,,67.0,69.0,,,30.64999999999999,0.0
2025-03-02 21:15:00,152.56,0.0,0.0,50.666666666666664,92.14333333333333,152.56,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.4,,,67.0,69.0,,,30.89,0.0
2025-03-02 21:30:00,151.85333333333332,-6.360000000000014,0.0,50.333333333333336,92.36666666666667,152.56,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.41000000000001,,,67.0,69.0,,,30.82999999999999,0.0
2025-03-02 21:45:00,150.44,-2.1200000000000045,0.0,50.166666666666664,92.38333333333333,152.56,0.0,70.0,100.0,,0.0,,423.0,,69.37,,,67.0,69.0,,,30.79,0.0
2025-03-02 22:00:00,152.56,0.0,0.0,50.5,92.46666666666665,152.56,0.0,70.0,100.0,,0.0,,423.6666666666667,,69.39333333333333,,,67.0,69.0,,,30.810000000000002,0.0
2025-03-02 22:15:00,149.73333333333332,-4.240000000000009,0.0,50.833333333333336,92.59333333333332,152.56,0.0,70.0,100.0,,0.0,,425.3333333333333,,69.42,,,67.0,69.0,,,30.759999999999998,0.0
2025-03-02 22:30:00,150.44,-2.1200000000000045,0.0,51.0,92.42666666666666,152.56,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.42,,,67.0,69.0,,,30.58,0.0
2025-03-02 22:45:00,151.85333333333332,0.0,0.0,50.5,92.19666666666667,152.56,0.0,70.0,100.0,,0.0,,426.6666666666667,,69.41333333333334,,,67.0,69.0,,,30.610000000000007,0.0
2025-03-02 23:00:00,151.14666666666668,-2.1200000000000045,0.0,50.833333333333336,92.05666666666667,152.56,0.0,70.0,100.0,,0.0,,430.0,,69.40666666666668,,,67.0,69.0,,,30.659999999999997,0.0
2025-03-02 23:15:00,150.44,-6.360000000000014,0.0,50.5,91.96333333333332,152.56,0.0,70.0,100.0,,0.0,,431.3333333333333,,69.42,,,67.0,69.0,,,30.849999999999994,0.0
2025-03-02 23:30:00,151.85333333333332,,0.0,50.0,91.72333333333331,152.56,0.0,70.0,100.0,,0.0,,434.6666666666667,,69.42,,,67.0,69.0,,,,
2025-03-02 23:45:00,151.14666666666668,-2.1200000000000045,0.0,50.166666666666664,91.33333333333333,152.56,0.0,70.0,100.0,,0.0,,445.3333333333333,,69.38333333333334,,,67.0,69.0,,,30.439999999999998,0.0
2025-03-03 00:00:00,151.14666666666668,0.0,0.0,50.833333333333336,91.23,152.56,0.0,70.0,100.0,,0.0,,456.6666666666667,,69.32333333333334,,,67.0,69.0,,,30.650000000000006,0.0
2025-03-03 00:15:00,149.73333333333332,-2.1200000000000045,0.0,51.333333333333336,90.82333333333334,152.56,0.0,70.0,100.0,,0.0,,454.3333333333333,,69.33,,,67.0,69.0,,,30.750000000000007,0.0
2025-03-03 00:30:00,152.56,0.0,0.0,52.0,90.37333333333333,152.56,0.0,70.0,100.0,,0.0,,455.3333333333333,,69.28333333333335,,,67.0,69.0,,,30.440000000000005,0.0
2025-03-03 00:45:00,151.85333333333332,0.0,0.0,51.833333333333336,90.08666666666666,152.56,0.0,70.0,100.0,,0.0,,455.3333333333333,,69.25333333333333,,,67.0,69.0,,,30.39999999999999,0.0
2025-03-03 01:00:00,152.56,0.0,0.0,52.333333333333336,89.97666666666667,152.56,0.0,70.0,100.0,,0.0,,456.0,,69.17,,,67.0,69.0,,,30.370000000000005,0.0
2025-03-03 01:15:00,151.14666666666668,-2.1200000000000045,0.0,52.333333333333336,89.57000000000001,152.56,0.0,70.0,100.0,,0.0,,457.0,,69.23666666666666,,,67.0,69.0,,,30.740000000000002,0.0
2025-03-03 01:30:00,151.85333333333332,0.0,0.0,52.666666666666664,89.34333333333332,152.56,0.0,70.0,100.0,,0.0,,460.6666666666667,,69.18,,,67.0,69.0,,,30.440000000000005,0.0
2025-03-03 01:45:00,151.14666666666668,0.0,0.0,52.166666666666664,89.11666666666667,152.56,0.0,70.0,100.0,,0.0,,463.6666666666667,,69.13666666666667,,,67.0,69.0,,,30.790000000000006,0.0
2025-03-03 02:00:00,151.85333333333332,0.0,0.0,52.333333333333336,89.36666666666667,152.56,0.0,70.0,100.0,,0.0,,466.3333333333333,,69.13000000000001,,,67.0,69.0,,,30.68,0.0
2025-03-03 02:15:00,152.56,-2.1200000000000045,0.0,52.166666666666664,89.11666666666667,152.56,0.0,70.0,100.0,,0.0,,469.0,,69.15,,,67.0,69.0,,,30.919999999999995,0.0
2025-03-03 02:30:00,151.85333333333332,0.0,0.0,52.166666666666664,88.82666666666667,152.56,0.0,70.0,100.0,,0.0,,471.0,,69.13666666666667,,,67.0,69.0,,,30.67,0.0
2025-03-03 02:45:00,151.14666666666668,-2.1200000000000045,0.0,52.0,88.68,152.56,0.0,70.0,100.0,,0.0,,476.3333333333333,,69.11666666666666,,,67.0,69.0,,,30.58,0.0
2025-03-03 03:00:00,151.85333333333332,-2.1200000000000045,0.0,52.166666666666664,88.69666666666667,152.56,0.0,70.0,100.0,,0.0,,479.0,,69.11666666666666,,,67.0,69.0,,,30.61,0.0
2025-03-03 03:15:00,150.44,-2.1200000000000045,0.0,51.833333333333336,88.66666666666667,152.56,0.0,70.0,100.0,,0.0,,481.0,,69.12666666666667,,,67.0,69.0,,,30.590000000000003,0.0
2025-03-03 03:30:00,152.56,-2.1200000000000045,0.0,52.166666666666664,88.59333333333332,152.56,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.11,,,67.0,69.0,,,30.669999999999995,0.0
2025-03-03 03:45:00,151.14666666666668,-4.240000000000009,0.0,52.5,88.82666666666667,152.56,0.0,70.0,100.0,,0.0,,479.6666666666667,,69.10666666666667,,,67.0,69.0,,,31.020000000000003,0.0
2025-03-03 04:00:00,151.14666666666668,-2.1200000000000045,0.0,52.666666666666664,88.64,152.56,0.0,70.0,100.0,,0.0,,477.6666666666667,,69.06333333333333,,,67.0,69.0,,,30.909999999999997,0.0
2025-03-03 04:15:00,151.85333333333332,-2.1200000000000045,0.0,52.833333333333336,88.5,152.56,0.0,70.0,100.0,,0.0,,477.0,,69.12333333333333,,,67.0,69.0,,,30.830000000000005,0.0
2025-03-03 04:30:00,153.97333333333333,4.240000000000009,0.0,52.833333333333336,88.21666666666665,152.56,0.0,70.0,100.0,,0.0,,479.0,,69.13666666666667,,,67.0,69.0,,,30.800000000000004,0.0
2025-03-03 04:45:00,151.14666666666668,-2.1200000000000045,0.0,52.833333333333336,88.41333333333334,152.56,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.12333333333333,,,67.0,69.0,,,30.58,0.0
2025-03-03 05:00:00,149.02666666666667,-4.240000000000009,0.0,52.833333333333336,88.25,152.56,0.0,70.0,100.0,,0.0,,480.6666666666667,,69.12,,,67.0,69.0,,,30.72,0.0
2025-03-03 05:15:00,151.85333333333332,-2.1200000000000045,0.0,52.666666666666664,88.00666666666666,152.56,0.0,70.0,100.0,,0.0,,485.0,,69.13,,,67.0,69.0,,,30.629999999999995,0.0
2025-03-03 05:30:00,150.44,-2.1200000000000045,0.0,52.166666666666664,87.91333333333334,152.56,0.0,70.0,100.0,,0.0,,483.0,,69.13,,,67.0,69.0,,,30.789999999999992,0.0
2025-03-03 05:45:00,152.56,0.0,0.0,52.333333333333336,87.84666666666665,152.56,0.0,70.0,100.0,,0.0,,481.6666666666667,,69.04666666666667,,,67.0,69.0,,,30.830000000000005,0.0
2025-03-03 06:00:00,149.73333333333332,-4.240000000000009,0.0,52.666666666666664,87.76666666666667,152.56,0.0,70.0,100.0,,0.0,,479.6666666666667,,69.01666666666667,,,67.0,69.0,,,30.870000000000005,0.0
2025-03-03 06:15:00,150.44,-2.1200000000000045,0.0,52.333333333333336,87.65333333333332,152.56,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.12,,,67.0,69.0,,,30.729999999999997,0.0
2025-03-03 06:30:00,149.73333333333332,-2.1200000000000045,0.0,52.5,87.43666666666667,152.56,0.0,70.0,100.0,,0.0,,482.3333333333333,,69.07666666666667,,,67.0,69.0,,,30.830000000000005,0.0
2025-03-03 06:45:00,151.85333333333332,-2.1200000000000045,0.0,52.333333333333336,87.38,152.56,0.0,70.0,100.0,,0.0,,481.0,,69.01,,,67.0,69.0,,,30.839999999999996,0.0
2025-03-03 07:00:00,151.85333333333332,-2.1200000000000045,0.0,52.5,87.43666666666667,152.56,0.0,70.0,100.0,,0.0,,479.0,,68.99,,,67.0,69.0,,,30.859999999999992,0.0
2025-03-03 07:15:00,151.85333333333332,2.1200000000000045,0.0,52.5,87.38,152.56,0.0,70.0,100.0,,0.0,,475.6666666666667,,69.01666666666667,,,67.0,69.0,,,30.75,0.0
2025-03-03 07:30:00,151.14666666666668,0.0,0.0,52.666666666666664,87.58666666666666,152.56,0.0,70.0,100.0,,0.0,,473.0,,69.01,,,67.0,69.0,,,30.93,0.0
2025-03-03 07:45:00,153.97333333333333,0.0,0.0,52.333333333333336,87.46999999999998,152.56,0.0,70.0,100.0,,0.0,,475.0,,68.99,,,67.0,69.0,,,30.71,0.0
2025-03-03 08:00:00,152.56,-2.1200000000000045,0.0,52.0,87.25666666666666,152.56,0.0,70.0,100.0,,0.0,,472.3333333333333,,68.98333333333333,,,67.0,69.0,,,31.019999999999996,0.0
2025-03-03 08:15:00,151.14666666666668,-4.240000000000009,0.0,52.0,87.21333333333332,152.56,0.0,70.0,100.0,,0.0,,474.3333333333333,,69.01,,,67.0,69.0,,,31.080000000000005,0.0
2025-03-03 08:30:00,149.02666666666667,-2.1200000000000045,0.0,52.166666666666664,87.20666666666666,152.56,0.0,70.0,100.0,,0.0,,472.0,,69.01,,,67.0,69.0,,,30.910000000000004,0.0
2025-03-03 08:45:00,150.44,0.0,0.0,52.166666666666664,87.16000000000001,152.56,0.0,70.0,100.0,,0.0,,467.6666666666667,,68.99,,,67.0,69.0,,,30.929999999999993,0.0
2025-03-03 09:00:00,151.85333333333332,0.0,0.0,52.666666666666664,87.04,152.56,0.0,70.0,100.0,,0.0,,467.0,,68.93333333333334,,,67.0,69.0,,,30.849999999999994,0.0
2025-03-03 09:15:00,151.14666666666668,-2.1200000000000045,0.0,52.333333333333336,86.91000000000001,152.56,0.0,70.0,100.0,,0.0,,465.6666666666667,,68.99666666666667,,,67.0,69.0,,,30.900000000000006,0.0
2025-03-03 09:30:00,150.44,-2.1200000000000045,0.0,51.833333333333336,86.94333333333333,152.56,0.0,70.0,100.0,,0.0,,462.6666666666667,,68.99,,,67.0,69.0,,,30.909999999999997,0.0
2025-03-03 09:45:00,150.44,-2.1200000000000045,0.0,51.666666666666664,87.03333333333335,152.56,0.0,70.0,100.0,,0.0,,460.0,,68.92999999999999,,,67.0,69.0,,,30.769999999999996,0.0
2025-03-03 10:00:00,149.73333333333332,-2.1200000000000045,0.0,51.833333333333336,87.01666666666667,152.56,0.0,70.0,100.0,,0.0,,460.0,,68.93,,,67.0,69.0,,,30.749999999999993,0.0
2025-03-03 10:15:00,150.44,-2.1200000000000045,0.0,52.166666666666664,86.83999999999999,152.56,0.0,70.0,100.0,,0.0,,461.6666666666667,,69.00333333333333,,,67.0,69.0,,,30.75999999999999,0.0
2025-03-03 10:30:00,149.02666666666667,-4.240000000000009,0.0,52.0,86.89333333333333,152.56,0.0,70.0,100.0,,0.0,,460.3333333333333,,68.99,,,67.0,69.0,,,30.490000000000002,0.0
2025-03-03 10:45:00,152.56,0.0,0.0,52.166666666666664,86.87666666666667,152.56,0.0,70.0,100.0,,0.0,,459.3333333333333,,68.93666666666667,,,67.0,69.0,,,30.229999999999997,0.0
2025-03-03 11:00:00,150.44,-2.1200000000000045,0.0,51.833333333333336,86.93666666666667,152.56,0.0,70.0,100.0,,0.0,,459.3333333333333,,68.93,,,67.0,69.0,,,30.289999999999992,0.0
2025-03-03 11:15:00,151.14666666666668,0.0,0.0,52.333333333333336,87.07666666666667,152.56,0.0,70.0,100.0,,0.0,,460.6666666666667,,69.02,,,67.0,69.0,,,30.360000000000007,0.0
2025-03-03 11:30:00,149.73333333333332,-2.1200000000000045,0.0,52.333333333333336,87.18333333333334,152.56,0.0,70.0,100.0,,0.0,,462.0,,68.99666666666667,,,67.0,69.0,,,30.61,0.0
2025-03-03 11:45:00,153.97333333333333,4.240000000000009,0.0,52.166666666666664,87.24333333333334,152.56,0.0,70.0,100.0,,0.0,,461.3333333333333,,68.99666666666667,,,67.0,69.0,,,30.429999999999993,0.0
2025-03-03 12:00:00,150.44,-4.240000000000009,0.0,52.333333333333336,87.32666666666667,152.56,0.0,70.0,100.0,,0.0,,464.3333333333333,,69.02666666666666,,,67.0,69.0,,,30.199999999999996,0.0
2025-03-03 12:15:00,150.44,-2.1200000000000045,0.0,52.5,87.50666666666666,152.56,0.0,70.0,100.0,,0.0,,463.6666666666667,,69.04,,,67.0,69.0,,,30.529999999999994,0.0
2025-03-03 12:30:00,149.02666666666667,-4.240000000000009,0.0,52.5,87.61333333333333,152.56,0.0,70.0,100.0,,0.0,,466.3333333333333,,69.04666666666667,,,67.0,69.0,,,30.36,0.0
2025-03-03 12:45:00,151.14666666666668,0.0,0.0,52.0,87.74000000000001,152.56,0.0,70.0,100.0,,0.0,,475.0,,69.10666666666667,,,67.0,69.0,,,30.33,0.0
2025-03-03 13:00:00,151.14666666666668,-2.1200000000000045,0.0,52.666666666666664,87.85333333333334,152.56,0.0,70.0,100.0,,0.0,,478.3333333333333,,69.04,,,67.0,69.0,,,30.6,0.0
2025-03-03 13:15:00,152.56,2.1200000000000045,0.0,52.5,88.03333333333335,152.56,0.0,70.0,100.0,,0.0,,494.0,,69.01,,,67.0,69.0,,,30.35,0.0
2025-03-03 13:30:00,151.14666666666668,-2.1200000000000045,0.0,52.333333333333336,88.20666666666666,152.56,0.0,70.0,100.0,,0.0,,502.6666666666667,,68.88666666666667,,,67.0,69.0,,,30.040000000000006,0.0
2025-03-03 13:45:00,151.85333333333332,0.0,0.0,52.166666666666664,88.70666666666666,152.56,0.0,70.0,100.0,,0.0,,504.3333333333333,,68.98333333333333,,,67.0,69.0,,,30.08,0.0
2025-03-03 14:00:00,151.14666666666668,2.1200000000000045,0.0,52.333333333333336,88.96333333333332,152.56,0.0,70.0,100.0,,0.0,,503.0,,69.14,,,67.0,69.0,,,29.9,0.0
2025-03-03 14:15:00,150.44,-2.1200000000000045,0.0,52.5,89.57,152.56,0.0,70.0,100.0,,0.0,,509.3333333333333,,69.22333333333333,,,67.0,69.0,,,29.92,0.0
2025-03-03 14:30:00,154.68,2.1200000000000045,0.0,52.0,89.93,152.56,0.0,70.0,100.0,,0.0,,506.3333333333333,,69.26,,,67.0,69.0,,,29.660000000000004,0.0
2025-03-03 14:45:00,149.73333333333332,-2.1200000000000045,0.0,52.0,90.38,152.56,0.0,70.0,100.0,,0.0,,510.0,,69.31,,,67.0,69.0,,,29.589999999999996,0.0
2025-03-03 15:00:00,152.56,0.0,0.0,51.833333333333336,90.82000000000001,152.56,0.0,70.0,100.0,,0.0,,512.6666666666666,,69.51333333333334,,,67.0,69.0,,,29.330000000000005,0.0
2025-03-03 15:15:00,151.85333333333332,-2.1200000000000045,0.0,52.0,91.13666666666666,152.56,0.0,70.0,100.0,,0.0,,512.6666666666666,,69.57,,,67.0,69.0,,,29.229999999999997,0.0
2025-03-03 15:30:00,151.85333333333332,-2.1200000000000045,0.0,51.833333333333336,91.52666666666666,152.56,0.0,70.0,100.0,,0.0,,532.3333333333334,,69.63666666666667,,,67.0,69.0,,,29.080000000000005,0.0
2025-03-03 15:45:00,152.56,0.0,0.0,52.0,92.01333333333332,152.56,0.0,70.0,100.0,,0.0,,541.6666666666666,,69.70333333333333,,,67.0,69.0,,,29.200000000000003,0.0
2025-03-03 16:00:00,151.14666666666668,0.0,0.0,51.833333333333336,92.25666666666666,152.56,0.0,70.0,100.0,,0.0,,534.0,,69.77666666666666,,,67.0,69.0,,,29.349999999999994,0.0
2025-03-03 16:15:00,151.14666666666668,-2.1200000000000045,0.0,51.833333333333336,92.48,152.56,0.0,70.0,100.0,,0.0,,522.6666666666666,,69.84666666666666,,,67.0,69.0,,,29.279999999999994,0.0
2025-03-03 16:30:00,151.85333333333332,2.1200000000000045,0.0,52.0,92.86333333333333,152.56,0.0,70.0,100.0,,0.0,,530.3333333333334,,69.89333333333333,,,67.0,69.0,,,29.089999999999996,0.0
2025-03-03 16:45:00,150.44,-4.240000000000009,0.0,51.666666666666664,93.14,152.56,0.0,70.0,100.0,,0.0,,544.3333333333334,,69.97333333333334,,,67.0,69.0,,,29.010000000000005,0.0
2025-03-03 17:00:00,152.56,-2.1200000000000045,0.0,52.0,93.46333333333332,152.56,0.0,70.0,100.0,,0.0,,539.0,,69.97333333333334,,,67.0,69.0,,,29.159999999999997,0.0
2025-03-03 17:15:00,153.26666666666668,0.0,0.0,51.5,93.79,152.56,0.0,70.0,100.0,,0.0,,542.3333333333334,,69.96666666666665,,,67.0,69.0,,,28.64,0.0
2025-03-03 17:30:00,152.56,-2.1200000000000045,0.0,51.666666666666664,94.0,152.56,0.0,70.0,100.0,,0.0,,544.3333333333334,,69.97333333333334,,,67.0,69.0,,,28.820000000000007,0.0
2025-03-03 17:45:00,151.85333333333332,-2.1200000000000045,0.0,52.0,94.39666666666666,152.56,0.0,70.0,99.27999999999999,,0.0,,541.0,,70.01,,,67.0,69.0,,,28.679999999999993,0.0
2025-03-03 18:00:00,149.73333333333332,0.0,0.0,52.166666666666664,94.8,152.56,0.0,70.0,99.34333333333332,,0.0,,536.0,,69.99,,,67.0,69.0,,,28.680000000000007,0.0
2025-03-03 18:15:00,153.26666666666668,0.0,0.0,51.666666666666664,94.85333333333334,152.56,0.0,70.0,98.24000000000001,,0.0,,542.0,,70.06,,,67.0,69.0,,,28.679999999999993,0.0
2025-03-03 18:30:00,151.85333333333332,2.1200000000000045,0.0,51.166666666666664,93.77666666666666,152.56,0.0,70.0,87.55333333333334,,0.0,,534.3333333333334,,70.48,,,67.0,69.0,,,28.760000000000005,0.0
2025-03-03 18:45:00,151.85333333333332,-2.1200000000000045,0.0,51.666666666666664,92.89666666666666,152.56,0.0,70.0,81.74,,0.0,,545.0,,70.57333333333334,,,67.0,69.0,,,25.400000000000006,0.0
2025-03-03 19:00:00,151.85333333333332,-2.1200000000000045,0.0,51.5,94.00999999999999,152.56,0.0,70.0,84.57666666666667,,0.0,,530.0,,70.27333333333333,,,67.0,69.0,,,26.790000000000006,0.0
2025-03-03 19:15:00,151.85333333333332,-2.1200000000000045,0.0,51.0,91.27333333333333,152.56,0.0,70.0,81.16333333333334,,0.0,,515.3333333333334,,70.31666666666666,,,67.0,69.0,,,26.049999999999997,0.0
2025-03-03 19:30:00,153.26666666666668,0.0,0.0,51.833333333333336,84.90666666666667,152.56,0.0,70.0,82.83666666666666,,0.0,,491.3333333333333,,70.13333333333334,,,67.0,69.0,,,26.909999999999997,0.0
2025-03-03 19:45:00,151.14666666666668,-2.1200000000000045,0.0,51.333333333333336,89.27,152.56,0.0,70.0,85.76666666666667,,0.0,,481.6666666666667,,69.99,,,67.0,69.0,,,27.720000000000006,0.0
2025-03-03 20:00:00,149.73333333333332,-4.240000000000009,0.0,52.166666666666664,84.46333333333332,152.56,0.0,70.0,80.2,,0.0,,484.3333333333333,,70.23,,,67.0,69.0,,,27.71,0.0
2025-03-03 20:15:00,151.14666666666668,-2.1200000000000045,0.0,51.166666666666664,85.40333333333332,152.56,0.0,70.0,76.69666666666667,,0.0,,474.3333333333333,,70.28666666666666,,,67.0,69.0,,,25.039999999999992,0.0
2025-03-03 20:30:00,151.85333333333332,0.0,0.0,49.833333333333336,86.36,152.56,0.0,70.0,75.12333333333333,,0.0,,463.3333333333333,,70.25999999999999,,,67.0,69.0,,,24.03,0.0
2025-03-03 20:45:00,151.14666666666668,0.0,0.0,49.333333333333336,82.05666666666667,152.56,0.0,70.0,72.5,,0.0,,458.0,,70.27999999999999,,,67.0,69.0,,,24.07,0.0
2025-03-03 21:00:00,152.56,2.1200000000000045,0.0,50.0,87.02333333333333,152.56,0.0,70.0,70.14,,0.0,,453.6666666666667,,70.29333333333334,,,67.0,69.0,,,23.36,0.0
2025-03-03 21:15:00,151.85333333333332,0.0,0.0,49.333333333333336,80.10666666666667,152.56,0.0,70.0,59.39333333333334,,0.0,,495.6666666666667,,70.67333333333333,,,67.0,69.0,,,22.430000000000007,0.0
2025-03-03 21:30:00,151.85333333333332,-2.1200000000000045,0.0,49.166666666666664,75.57,152.56,0.0,70.0,55.41,,0.0,,453.0,,70.64,,,67.0,69.0,,,14.079999999999998,0.0
2025-03-03 21:45:00,151.85333333333332,0.0,0.0,49.0,80.01333333333334,152.56,0.0,70.0,65.66666666666667,,0.0,,429.3333333333333,,70.02666666666667,,,67.0,69.0,,,20.36,0.0
2025-03-03 22:00:00,154.68,4.240000000000009,0.0,49.666666666666664,82.46666666666667,152.56,0.0,70.0,74.41000000000001,,0.0,,423.6666666666667,,69.67999999999999,,,67.0,69.0,,,23.580000000000005,0.0
2025-03-03 22:15:00,149.02666666666667,-6.360000000000014,0.0,48.833333333333336,83.72,152.56,0.0,70.0,79.19333333333334,,0.0,,421.6666666666667,,69.57,,,67.0,69.0,,,25.440000000000005,0.0
2025-03-03 22:30:00,150.44,-2.1200000000000045,0.0,49.166666666666664,84.66000000000001,152.56,0.0,70.0,82.98333333333333,,0.0,,420.3333333333333,,69.55666666666666,,,67.0,69.0,,,26.589999999999996,0.0
2025-03-03 22:45:00,156.09333333333333,4.240000000000009,0.0,49.5,84.99333333333333,152.56,0.0,70.0,86.15333333333335,,0.0,,423.0,,69.53,,,67.0,69.0,,,27.459999999999994,0.0
2025-03-03 23:00:00,151.14666666666668,2.1200000000000045,0.0,50.166666666666664,88.21333333333332,152.56,0.0,70.0,91.73666666666666,,0.0,,418.3333333333333,,69.44333333333333,,,67.0,69.0,,,28.54,0.0
2025-03-03 23:15:00,153.26666666666668,0.0,0.0,50.333333333333336,90.44333333333334,152.56,0.0,70.0,96.96,,0.0,,417.0,,69.41333333333334,,,67.0,69.0,,,28.49000000000001,0.0
2025-03-03 23:30:00,153.26666666666668,0.0,0.0,49.5,89.11333333333334,152.56,0.0,70.0,99.90333333333332,,0.0,,419.6666666666667,,69.40666666666668,,,67.0,69.0,,,29.85000000000001,0.0
2025-03-03 23:45:00,150.44,0.0,0.0,49.833333333333336,89.61333333333334,152.56,0.0,70.0,100.0,,0.0,,422.6666666666667,,69.41333333333334,,,67.0,69.0,,,28.36,0.0
2025-03-04 00:00:00,151.85333333333332,2.1200000000000045,0.0,50.333333333333336,93.67333333333333,152.56,0.0,70.0,100.0,,0.0,,426.6666666666667,,69.39666666666666,,,67.0,69.0,,,28.880000000000003,0.0
2025-03-04 00:15:00,150.44,0.0,0.0,50.5,94.60000000000001,152.56,0.0,70.0,100.0,,0.0,,429.3333333333333,,69.54,,,67.0,69.0,,,28.510000000000005,0.0
2025-03-04 00:30:00,152.56,0.0,0.0,51.166666666666664,94.34666666666668,152.56,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.69666666666666,,,67.0,69.0,,,28.900000000000006,0.0
2025-03-04 00:45:00,151.85333333333332,-2.1200000000000045,0.0,51.0,94.00999999999999,152.56,0.0,70.0,100.0,,0.0,,452.6666666666667,,69.70333333333333,,,67.0,69.0,,,28.570000000000007,0.0
2025-03-04 01:00:00,151.14666666666668,-4.240000000000009,0.0,51.333333333333336,93.91333333333334,152.56,0.0,70.0,100.0,,0.0,,456.0,,69.7,,,67.0,69.0,,,28.689999999999998,0.0
2025-03-04 01:15:00,149.73333333333332,-4.240000000000009,0.0,51.5,93.86666666666667,152.56,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.77,,,67.0,69.0,,,28.799999999999997,0.0
2025-03-04 01:30:00,151.85333333333332,-2.1200000000000045,0.0,51.833333333333336,93.82333333333334,152.56,0.0,70.0,100.0,,0.0,,459.0,,69.75666666666666,,,67.0,69.0,,,28.92,0.0
2025-03-04 01:45:00,150.44,-4.240000000000009,0.0,51.333333333333336,93.79,152.56,0.0,70.0,100.0,,0.0,,454.6666666666667,,69.69666666666666,,,67.0,69.0,,,29.129999999999995,0.0
2025-03-04 02:00:00,151.85333333333332,-4.240000000000009,0.0,51.833333333333336,93.65333333333335,152.56,0.0,70.0,100.0,,0.0,,450.0,,69.70333333333333,,,67.0,69.0,,,29.320000000000007,0.0
2025-03-04 02:15:00,151.85333333333332,-2.1200000000000045,0.0,51.833333333333336,93.36000000000001,152.56,0.0,70.0,100.0,,0.0,,448.0,,69.72666666666667,,,67.0,69.0,,,29.230000000000004,0.0
2025-03-04 02:30:00,151.14666666666668,-4.240000000000009,0.0,52.0,93.04,152.56,0.0,70.0,100.0,,0.0,,449.3333333333333,,69.67333333333333,,,67.0,69.0,,,29.409999999999997,0.0
2025-03-04 02:45:00,151.85333333333332,2.1200000000000045,0.0,52.0,92.62333333333333,152.56,0.0,70.0,100.0,,0.0,,456.0,,69.67,,,67.0,69.0,,,29.28,0.0
2025-03-04 03:00:00,151.14666666666668,-2.1200000000000045,0.0,52.333333333333336,92.61666666666667,152.56,0.0,70.0,100.0,,0.0,,458.6666666666667,,69.67,,,67.0,69.0,,,29.439999999999998,0.0
2025-03-04 03:15:00,151.85333333333332,0.0,0.0,53.0,92.67,152.56,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.61,,,67.0,69.0,,,29.43,0.0
2025-03-04 03:30:00,150.44,-2.1200000000000045,0.0,52.833333333333336,92.64,152.56,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.64333333333333,,,67.0,69.0,,,29.199999999999996,0.0
