time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-06 23:30:00,151.14666666666668,-4.240000000000009,0.0,56.5,92.77333333333333,152.56,0.0,70.0,100.0,,0.0,,500.0,,69.82333333333334,,,67.0,69.0,,,29.47,0.0
2025-03-06 23:45:00,153.26666666666668,0.0,0.0,56.166666666666664,92.35333333333334,152.56,0.0,70.0,100.0,,0.0,,497.3333333333333,,69.72666666666667,,,67.0,69.0,,,29.46,0.0
2025-03-07 00:00:00,152.56,2.1200000000000045,0.0,56.666666666666664,92.12,152.56,0.0,70.0,100.0,,0.0,,498.6666666666667,,69.66,,,67.0,69.0,,,29.50999999999999,0.0
2025-03-07 00:15:00,151.85333333333332,-2.1200000000000045,0.0,57.0,91.86333333333334,152.56,0.0,70.0,100.0,,0.0,,502.6666666666667,,69.58666666666666,,,67.0,69.0,,,29.809999999999995,0.0
2025-03-07 00:30:00,152.56,-2.1200000000000045,0.0,57.166666666666664,91.78333333333335,152.56,0.0,70.0,100.0,,0.0,,499.0,,69.45666666666666,,,67.0,69.0,,,29.949999999999996,0.0
2025-03-07 00:45:00,151.85333333333332,0.0,0.0,57.833333333333336,91.46,152.56,0.0,70.0,100.0,,0.0,,495.3333333333333,,69.41333333333334,,,67.0,69.0,,,29.82,0.0
2025-03-07 01:00:00,151.85333333333332,-2.1200000000000045,0.0,57.833333333333336,91.46999999999998,152.56,0.0,70.0,100.0,,0.0,,487.0,,69.36333333333333,,,67.0,69.0,,,29.740000000000002,0.0
2025-03-07 01:15:00,151.85333333333332,-2.1200000000000045,0.0,58.166666666666664,91.23,152.56,0.0,70.0,100.0,,0.0,,476.3333333333333,,69.28666666666668,,,67.0,69.0,,,30.049999999999997,0.0
2025-03-07 01:30:00,153.26666666666668,2.1200000000000045,0.0,58.0,91.14999999999999,152.56,0.0,70.0,100.0,,0.0,,466.3333333333333,,69.25333333333333,,,67.0,69.0,,,29.940000000000005,0.0
2025-03-07 01:45:00,151.14666666666668,0.0,0.0,58.5,90.91666666666667,152.56,0.0,70.0,100.0,,0.0,,459.6666666666667,,69.18,,,67.0,69.0,,,29.939999999999998,0.0
2025-03-07 02:00:00,150.44,-2.1200000000000045,0.0,58.5,90.84333333333332,152.56,0.0,70.0,100.0,,0.0,,452.6666666666667,,69.14999999999999,,,67.0,69.0,,,30.049999999999997,0.0
2025-03-07 02:15:00,151.14666666666668,-2.1200000000000045,0.0,58.5,90.64333333333333,152.56,0.0,70.0,100.0,,0.0,,447.3333333333333,,69.11333333333333,,,67.0,69.0,,,30.17,0.0
2025-03-07 02:30:00,149.73333333333332,-4.240000000000009,0.0,58.833333333333336,90.66666666666667,152.56,0.0,70.0,100.0,,0.0,,446.6666666666667,,69.06333333333333,,,67.0,69.0,,,30.270000000000003,0.0
2025-03-07 02:45:00,149.73333333333332,-4.240000000000009,0.0,58.833333333333336,90.43,152.56,0.0,70.0,100.0,,0.0,,445.3333333333333,,69.04666666666667,,,67.0,69.0,,,29.99000000000001,0.0
2025-03-07 03:00:00,151.85333333333332,2.1200000000000045,0.0,59.0,90.30333333333333,152.56,0.0,70.0,100.0,,0.0,,446.6666666666667,,69.07666666666667,,,67.0,69.0,,,30.139999999999993,0.0
2025-03-07 03:15:00,151.85333333333332,0.0,0.0,59.333333333333336,90.44,152.56,0.0,70.0,100.0,,0.0,,448.6666666666667,,69.02333333333333,,,67.0,69.0,,,30.210000000000008,0.0
2025-03-07 03:30:00,151.85333333333332,-2.1200000000000045,0.0,59.666666666666664,90.65666666666668,152.56,0.0,70.0,100.0,,0.0,,450.6666666666667,,69.01,,,67.0,69.0,,,30.010000000000005,0.0
2025-03-07 03:45:00,152.56,2.1200000000000045,0.0,59.0,90.55,152.56,0.0,70.0,100.0,,0.0,,455.3333333333333,,69.02666666666667,,,67.0,69.0,,,29.92,0.0
2025-03-07 04:00:00,153.26666666666668,0.0,0.0,59.5,90.55666666666667,152.56,0.0,70.0,100.0,,0.0,,454.6666666666667,,69.01666666666667,,,67.0,69.0,,,30.39,0.0
2025-03-07 04:15:00,151.14666666666668,-2.1200000000000045,0.0,58.833333333333336,90.53000000000002,152.56,0.0,70.0,100.0,,0.0,,456.6666666666667,,68.99,,,67.0,69.0,,,30.090000000000003,0.0
2025-03-07 04:30:00,151.14666666666668,0.0,0.0,58.833333333333336,90.68333333333332,152.56,0.0,70.0,100.0,,0.0,,462.3333333333333,,69.01,,,67.0,69.0,,,30.039999999999992,0.0
2025-03-07 04:45:00,149.73333333333332,-4.240000000000009,0.0,59.5,90.85666666666667,152.56,0.0,70.0,100.0,,0.0,,462.0,,69.06,,,67.0,69.0,,,30.299999999999997,0.0
2025-03-07 05:00:00,153.26666666666668,0.0,0.0,59.666666666666664,90.49333333333334,152.56,0.0,70.0,100.0,,0.0,,460.6666666666667,,69.05666666666667,,,67.0,69.0,,,29.860000000000007,0.0
2025-03-07 05:15:00,151.14666666666668,0.0,0.0,59.0,90.5,152.56,0.0,70.0,100.0,,0.0,,461.0,,69.02333333333333,,,67.0,69.0,,,30.099999999999994,0.0
2025-03-07 05:30:00,151.14666666666668,-4.240000000000009,0.0,59.0,90.23666666666666,152.56,0.0,70.0,100.0,,0.0,,464.3333333333333,,69.03666666666668,,,67.0,69.0,,,30.230000000000004,0.0
2025-03-07 05:45:00,151.85333333333332,0.0,0.0,59.833333333333336,90.20666666666666,152.56,0.0,70.0,100.0,,0.0,,467.6666666666667,,69.11666666666666,,,67.0,69.0,,,30.310000000000002,0.0
2025-03-07 06:00:00,151.85333333333332,0.0,0.0,59.0,90.03333333333335,152.56,0.0,70.0,100.0,,0.0,,471.0,,69.13333333333334,,,67.0,69.0,,,30.179999999999993,0.0
2025-03-07 06:15:00,148.32,-6.360000000000014,0.0,58.833333333333336,90.16333333333334,152.56,0.0,70.0,100.0,,0.0,,472.3333333333333,,69.11333333333333,,,67.0,69.0,,,30.47,0.0
2025-03-07 06:30:00,153.26666666666668,0.0,0.0,59.333333333333336,90.17333333333333,152.56,0.0,70.0,100.0,,0.0,,473.6666666666667,,69.12666666666667,,,67.0,69.0,,,30.38000000000001,0.0
2025-03-07 06:45:00,149.73333333333332,0.0,0.0,58.833333333333336,90.17,152.56,0.0,70.0,100.0,,0.0,,476.3333333333333,,69.15,,,67.0,69.0,,,30.429999999999993,0.0
2025-03-07 07:00:00,151.85333333333332,0.0,0.0,59.166666666666664,90.29,152.56,0.0,70.0,100.0,,0.0,,477.6666666666667,,69.15666666666668,,,67.0,69.0,,,30.449999999999996,0.0
2025-03-07 07:15:00,151.14666666666668,0.0,0.0,59.5,90.32000000000001,152.56,0.0,70.0,100.0,,0.0,,479.6666666666667,,69.15,,,67.0,69.0,,,30.39,0.0
2025-03-07 07:30:00,151.85333333333332,-2.1200000000000045,0.0,59.166666666666664,90.25,152.56,0.0,70.0,100.0,,0.0,,479.0,,69.14333333333333,,,67.0,69.0,,,30.39,0.0
2025-03-07 07:45:00,151.14666666666668,-4.240000000000009,0.0,59.666666666666664,90.25333333333333,152.56,0.0,70.0,100.0,,0.0,,477.6666666666667,,69.20666666666666,,,67.0,69.0,,,30.490000000000002,0.0
2025-03-07 08:00:00,152.56,2.1200000000000045,0.0,59.0,90.31333333333333,152.56,0.0,70.0,100.0,,0.0,,477.0,,69.17666666666666,,,67.0,69.0,,,30.22,0.0
2025-03-07 08:15:00,151.14666666666668,2.1200000000000045,0.0,59.166666666666664,90.44666666666667,152.56,0.0,70.0,100.0,,0.0,,475.6666666666667,,69.20333333333333,,,67.0,69.0,,,30.490000000000002,0.0
2025-03-07 08:30:00,150.44,-4.240000000000009,0.0,59.5,90.51333333333332,152.56,0.0,70.0,100.0,,0.0,,475.0,,69.22666666666667,,,67.0,69.0,,,30.479999999999997,0.0
2025-03-07 08:45:00,152.56,2.1200000000000045,0.0,58.833333333333336,90.39333333333333,152.56,0.0,70.0,100.0,,0.0,,473.6666666666667,,69.24333333333334,,,67.0,69.0,,,30.330000000000005,0.0
2025-03-07 09:00:00,151.85333333333332,0.0,0.0,58.666666666666664,90.53666666666668,152.56,0.0,70.0,100.0,,0.0,,473.0,,69.21,,,67.0,69.0,,,30.510000000000005,0.0
2025-03-07 09:15:00,151.14666666666668,0.0,0.0,58.666666666666664,90.71,152.56,0.0,70.0,100.0,,0.0,,473.6666666666667,,69.15,,,67.0,69.0,,,30.509999999999998,0.0
2025-03-07 09:30:00,151.85333333333332,2.1200000000000045,0.0,59.333333333333336,90.61333333333334,152.56,0.0,70.0,100.0,,0.0,,476.3333333333333,,69.12666666666667,,,67.0,69.0,,,30.5,0.0
2025-03-07 09:45:00,153.26666666666668,-2.1200000000000045,0.0,58.833333333333336,90.63333333333333,152.56,0.0,70.0,100.0,,0.0,,477.0,,69.15,,,67.0,69.0,,,30.5,0.0
2025-03-07 10:00:00,150.44,-2.1200000000000045,0.0,59.0,90.66000000000001,152.56,0.0,70.0,100.0,,0.0,,475.0,,69.12666666666667,,,67.0,69.0,,,30.4,0.0
2025-03-07 10:15:00,151.14666666666668,-2.1200000000000045,0.0,59.0,90.5,152.56,0.0,70.0,100.0,,0.0,,476.3333333333333,,69.14333333333333,,,67.0,69.0,,,30.32999999999999,0.0
2025-03-07 10:30:00,150.44,0.0,0.0,58.5,90.52333333333333,152.56,0.0,70.0,100.0,,0.0,,477.0,,69.13666666666667,,,67.0,69.0,,,30.29,0.0
2025-03-07 10:45:00,152.56,-4.240000000000009,0.0,59.166666666666664,90.75999999999999,152.56,0.0,70.0,100.0,,0.0,,475.0,,69.15,,,67.0,69.0,,,30.42,0.0
2025-03-07 11:00:00,152.56,0.0,0.0,59.333333333333336,90.57666666666667,152.56,0.0,70.0,100.0,,0.0,,475.6666666666667,,69.13666666666667,,,67.0,69.0,,,30.470000000000006,0.0
2025-03-07 11:15:00,153.97333333333333,0.0,0.0,59.333333333333336,90.40666666666668,152.56,0.0,70.0,100.0,,0.0,,475.0,,69.14333333333333,,,67.0,69.0,,,29.880000000000003,0.0
2025-03-07 11:30:00,151.14666666666668,-4.240000000000009,0.0,59.166666666666664,90.34666666666668,152.56,0.0,70.0,100.0,,0.0,,477.6666666666667,,69.18333333333332,,,67.0,69.0,,,30.03,0.0
2025-03-07 11:45:00,151.14666666666668,-2.1200000000000045,0.0,59.0,90.53000000000002,152.56,0.0,70.0,100.0,,0.0,,479.6666666666667,,69.2,,,67.0,69.0,,,29.78,0.0
2025-03-07 12:00:00,153.97333333333333,0.0,0.0,58.666666666666664,90.54,152.56,0.0,70.0,100.0,,0.0,,484.3333333333333,,69.21,,,67.0,69.0,,,29.9,0.0
2025-03-07 12:15:00,149.73333333333332,0.0,0.0,59.5,90.67333333333333,152.56,0.0,70.0,100.0,,0.0,,487.0,,69.15666666666668,,,67.0,69.0,,,30.260000000000005,0.0
2025-03-07 12:30:00,151.85333333333332,0.0,0.0,59.166666666666664,90.59666666666668,152.56,0.0,70.0,100.0,,0.0,,487.3333333333333,,69.25333333333333,,,67.0,69.0,,,29.940000000000005,0.0
2025-03-07 12:45:00,149.73333333333332,-2.1200000000000045,0.0,59.0,90.67666666666666,152.56,0.0,70.0,100.0,,0.0,,491.6666666666667,,69.27333333333333,,,67.0,69.0,,,30.0,0.0
2025-03-07 13:00:00,149.73333333333332,-4.240000000000009,0.0,59.5,90.86666666666667,152.56,0.0,70.0,100.0,,0.0,,499.0,,69.26666666666667,,,67.0,69.0,,,30.070000000000007,0.0
2025-03-07 13:15:00,154.68,2.1200000000000045,0.0,59.0,91.04,152.56,0.0,70.0,100.0,,0.0,,525.6666666666666,,69.26,,,67.0,69.0,,,29.990000000000002,0.0
2025-03-07 13:30:00,151.85333333333332,-2.1200000000000045,0.0,59.333333333333336,91.10666666666667,152.56,0.0,70.0,100.0,,0.0,,548.3333333333334,,69.27999999999999,,,67.0,69.0,,,29.990000000000002,0.0
2025-03-07 13:45:00,152.56,2.1200000000000045,0.0,59.333333333333336,91.47666666666667,152.56,0.0,70.0,100.0,,0.0,,549.6666666666666,,69.31333333333333,,,67.0,69.0,,,29.760000000000005,0.0
2025-03-07 14:00:00,151.14666666666668,-4.240000000000009,0.0,59.0,91.64666666666666,152.56,0.0,70.0,100.0,,0.0,,534.6666666666666,,69.3,,,67.0,69.0,,,30.039999999999992,0.0
2025-03-07 14:15:00,150.44,0.0,0.0,59.0,92.11333333333334,152.56,0.0,70.0,100.0,,0.0,,533.0,,69.35666666666667,,,67.0,69.0,,,29.650000000000006,0.0
2025-03-07 14:30:00,152.56,0.0,0.0,59.0,92.61666666666667,152.56,0.0,70.0,100.0,,0.0,,529.3333333333334,,69.48333333333333,,,67.0,69.0,,,29.29,0.0
2025-03-07 14:45:00,152.56,2.1200000000000045,0.0,58.833333333333336,92.89666666666666,152.56,0.0,70.0,100.0,,0.0,,530.6666666666666,,69.56333333333333,,,67.0,69.0,,,29.11,0.0
2025-03-07 15:00:00,153.26666666666668,0.0,0.0,59.166666666666664,93.19333333333333,152.56,0.0,70.0,100.0,,0.0,,531.3333333333334,,69.56333333333333,,,67.0,69.0,,,29.230000000000004,0.0
2025-03-07 15:15:00,150.44,-2.1200000000000045,0.0,59.5,93.29333333333334,152.56,0.0,70.0,100.0,,0.0,,530.6666666666666,,69.56333333333333,,,67.0,69.0,,,29.019999999999996,0.0
2025-03-07 15:30:00,151.85333333333332,-2.1200000000000045,0.0,59.166666666666664,93.63,152.56,0.0,70.0,100.0,,0.0,,528.0,,69.55666666666666,,,67.0,69.0,,,28.86999999999999,0.0
2025-03-07 15:45:00,150.44,-6.360000000000014,0.0,59.333333333333336,93.81,152.56,0.0,70.0,100.0,,0.0,,526.6666666666666,,69.59333333333332,,,67.0,69.0,,,29.070000000000007,0.0
2025-03-07 16:00:00,150.44,-4.240000000000009,0.0,59.333333333333336,94.68666666666667,152.56,0.0,70.0,100.0,,0.0,,526.0,,69.67666666666666,,,67.0,69.0,,,29.03,0.0
2025-03-07 16:15:00,153.97333333333333,2.1200000000000045,0.0,59.166666666666664,94.85666666666667,152.56,0.0,70.0,100.0,,0.0,,515.3333333333334,,69.69666666666666,,,67.0,69.0,,,28.67,0.0
2025-03-07 16:30:00,149.73333333333332,-2.1200000000000045,0.0,58.833333333333336,95.02333333333333,152.56,0.0,70.0,100.0,,0.0,,510.6666666666667,,69.77,,,67.0,69.0,,,29.0,0.0
2025-03-07 16:45:00,149.73333333333332,-4.240000000000009,0.0,59.166666666666664,94.88666666666666,152.56,0.0,70.0,100.0,,0.0,,504.0,,69.82666666666667,,,67.0,69.0,,,28.960000000000008,0.0
2025-03-07 17:00:00,151.85333333333332,-2.1200000000000045,0.0,59.5,95.02666666666666,152.56,0.0,70.0,100.0,,0.0,,495.0,,69.82,,,67.0,69.0,,,28.689999999999998,0.0
2025-03-07 17:15:00,151.14666666666668,0.0,0.0,58.833333333333336,95.49333333333334,152.56,0.0,70.0,100.0,,0.0,,483.0,,69.8,,,67.0,69.0,,,28.590000000000003,0.0
2025-03-07 17:30:00,151.14666666666668,-2.1200000000000045,0.0,59.5,95.77666666666666,152.56,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.91000000000001,,,67.0,69.0,,,28.83999999999999,0.0
2025-03-07 17:45:00,151.85333333333332,-2.1200000000000045,0.0,59.166666666666664,96.04666666666667,152.56,0.0,70.0,100.0,,0.0,,481.0,,69.91333333333334,,,67.0,69.0,,,28.709999999999994,0.0
2025-03-07 18:00:00,150.44,-2.1200000000000045,0.0,59.5,88.36666666666667,152.56,0.0,70.0,100.0,,0.0,,477.6666666666667,,69.72666666666667,,,67.0,69.0,,,29.260000000000005,0.0
2025-03-07 18:15:00,152.56,2.1200000000000045,0.0,60.5,91.39666666666666,152.56,0.0,70.0,100.0,,0.0,,491.0,,69.41666666666667,,,67.0,69.0,,,29.54,0.0
2025-03-07 18:30:00,149.73333333333332,-2.1200000000000045,0.0,60.666666666666664,90.23333333333333,152.56,0.0,70.0,100.0,,0.0,,487.0,,69.49,,,67.0,69.0,,,28.560000000000002,0.0
2025-03-07 18:45:00,152.56,2.1200000000000045,0.0,60.666666666666664,92.03000000000002,152.56,0.0,70.0,100.0,,0.0,,481.0,,69.36333333333333,,,67.0,69.0,,,29.440000000000005,0.0
2025-03-07 19:00:00,152.56,0.0,0.0,60.833333333333336,90.41000000000001,152.56,0.0,70.0,100.0,,0.0,,478.3333333333333,,69.35000000000001,,,67.0,69.0,,,28.480000000000004,0.0
2025-03-07 19:15:00,151.14666666666668,0.0,0.0,60.0,91.71999999999998,152.56,0.0,70.0,100.0,,0.0,,473.6666666666667,,69.21,,,67.0,69.0,,,28.290000000000006,0.0
2025-03-07 19:30:00,149.73333333333332,-4.240000000000009,0.0,61.0,86.46666666666665,152.56,0.0,70.0,100.0,,0.0,,464.6666666666667,,69.06,,,67.0,69.0,,,29.78,0.0
2025-03-07 19:45:00,150.44,-2.1200000000000045,0.0,60.833333333333336,86.13,152.56,0.0,70.0,100.0,,0.0,,469.0,,68.85666666666667,,,67.0,69.0,,,29.130000000000003,0.0
2025-03-07 20:00:00,151.14666666666668,0.0,0.0,60.666666666666664,86.3,152.56,0.0,70.0,100.0,,0.0,,469.0,,68.74333333333333,,,67.0,69.0,,,29.140000000000008,0.0
2025-03-07 20:15:00,150.44,-4.240000000000009,0.0,60.666666666666664,86.36,152.56,0.0,70.0,100.0,,0.0,,469.0,,68.67666666666666,,,67.0,69.0,,,29.269999999999996,0.0
2025-03-07 20:30:00,151.14666666666668,0.0,0.0,60.166666666666664,86.47000000000001,152.56,0.0,70.0,100.0,,0.0,,463.0,,68.63666666666667,,,67.0,69.0,,,29.35000000000001,0.0
2025-03-07 20:45:00,152.56,0.0,0.0,60.333333333333336,86.45,152.56,0.0,70.0,100.0,,0.0,,460.6666666666667,,68.72,,,67.0,69.0,,,29.32,0.0
2025-03-07 21:00:00,150.44,-2.1200000000000045,0.0,59.833333333333336,89.85666666666667,152.56,0.0,70.0,100.0,,0.0,,460.3333333333333,,68.73333333333333,,,67.0,69.0,,,29.33,0.0
2025-03-07 21:15:00,151.14666666666668,-4.240000000000009,0.0,59.0,90.90333333333335,152.56,0.0,70.0,100.0,,0.0,,460.0,,69.01666666666667,,,67.0,69.0,,,28.35000000000001,0.0
2025-03-07 21:30:00,152.56,0.0,0.0,60.0,91.45333333333333,152.56,0.0,70.0,100.0,,0.0,,456.0,,69.06333333333333,,,67.0,69.0,,,29.830000000000005,0.0
2025-03-07 21:45:00,150.44,0.0,0.0,59.166666666666664,90.49333333333334,152.56,0.0,70.0,100.0,,0.0,,445.3333333333333,,69.18666666666667,,,67.0,69.0,,,28.489999999999995,0.0
2025-03-07 22:00:00,149.73333333333332,-4.240000000000009,0.0,59.833333333333336,87.23333333333333,152.56,0.0,70.0,100.0,,0.0,,438.0,,69.04333333333334,,,67.0,69.0,,,29.32,0.0
2025-03-07 22:15:00,149.73333333333332,-2.1200000000000045,0.0,60.166666666666664,91.57,152.56,0.0,70.0,100.0,,0.0,,435.0,,68.95333333333333,,,67.0,69.0,,,29.29,0.0
2025-03-07 22:30:00,152.56,0.0,0.0,59.0,90.28666666666668,152.56,0.0,70.0,100.0,,0.0,,434.0,,69.23666666666666,,,67.0,69.0,,,27.92,0.0
2025-03-07 22:45:00,152.56,-2.1200000000000045,0.0,59.5,87.26666666666665,152.56,0.0,70.0,100.0,,0.0,,436.0,,69.14666666666666,,,67.0,69.0,,,29.379999999999995,0.0
2025-03-07 23:00:00,151.14666666666668,-2.1200000000000045,0.0,60.5,87.46,152.56,0.0,70.0,100.0,,0.0,,434.0,,68.94333333333333,,,67.0,69.0,,,29.310000000000002,0.0
2025-03-07 23:15:00,152.56,-2.1200000000000045,0.0,59.333333333333336,92.49333333333334,152.56,0.0,70.0,100.0,,0.0,,433.3333333333333,,69.03666666666668,,,67.0,69.0,,,27.760000000000005,0.0
2025-03-07 23:30:00,151.14666666666668,0.0,0.0,59.666666666666664,87.80666666666667,152.56,0.0,70.0,100.0,,0.0,,429.6666666666667,,69.12,,,67.0,69.0,,,29.610000000000007,0.0
2025-03-07 23:45:00,149.02666666666667,-2.1200000000000045,0.0,60.333333333333336,87.52666666666666,152.56,0.0,70.0,100.0,,0.0,,430.0,,69.04,,,67.0,69.0,,,29.310000000000002,0.0
2025-03-08 00:00:00,151.85333333333332,0.0,0.0,60.5,87.87666666666667,152.56,0.0,70.0,100.0,,0.0,,428.0,,68.98333333333333,,,67.0,69.0,,,29.690000000000005,0.0
2025-03-08 00:15:00,151.85333333333332,0.0,0.0,60.333333333333336,91.87333333333333,152.56,0.0,70.0,100.0,,0.0,,427.3333333333333,,68.92999999999999,,,67.0,69.0,,,30.060000000000002,0.0
2025-03-08 00:30:00,151.85333333333332,0.0,0.0,59.666666666666664,91.07666666666667,152.56,0.0,70.0,100.0,,0.0,,425.3333333333333,,69.23,,,67.0,69.0,,,28.930000000000007,0.0
2025-03-08 00:45:00,151.14666666666668,0.0,0.0,60.666666666666664,89.87,152.56,0.0,70.0,100.0,,0.0,,422.0,,69.03333333333333,,,67.0,69.0,,,29.910000000000004,0.0
2025-03-08 01:00:00,151.14666666666668,0.0,0.0,59.666666666666664,92.87,152.56,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.14,,,67.0,69.0,,,28.760000000000005,0.0
2025-03-08 01:15:00,151.14666666666668,-4.240000000000009,0.0,60.333333333333336,90.74000000000001,152.56,0.0,70.0,100.0,,0.0,,428.0,,69.04333333333334,,,67.0,69.0,,,30.240000000000002,0.0
2025-03-08 01:30:00,153.26666666666668,2.1200000000000045,0.0,59.833333333333336,91.8,152.56,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.28,,,67.0,69.0,,,29.060000000000002,0.0
2025-03-08 01:45:00,150.44,-4.240000000000009,0.0,60.333333333333336,92.38333333333333,152.56,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.07,,,67.0,69.0,,,31.179999999999993,0.0
2025-03-08 02:00:00,149.73333333333332,-4.240000000000009,0.0,60.0,90.61333333333334,152.56,0.0,70.0,100.0,,0.0,,428.6666666666667,,69.12,,,67.0,69.0,,,29.310000000000002,0.0
2025-03-08 02:15:00,153.26666666666668,0.0,0.0,60.166666666666664,93.58,152.56,0.0,70.0,100.0,,0.0,,428.0,,69.01,,,67.0,69.0,,,30.96,0.0
2025-03-08 02:30:00,152.56,0.0,0.0,59.833333333333336,95.38333333333333,152.56,0.0,70.0,100.0,,0.0,,430.6666666666667,,69.23666666666666,,,67.0,69.0,,,29.370000000000005,0.0
2025-03-08 02:45:00,151.14666666666668,-4.240000000000009,0.0,59.666666666666664,95.42,152.56,0.0,70.0,100.0,,0.0,,437.3333333333333,,69.36666666666666,,,67.0,69.0,,,29.580000000000013,0.0
2025-03-08 03:00:00,151.85333333333332,0.0,0.0,60.0,95.65333333333332,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,69.34333333333333,,,67.0,69.0,,,29.570000000000007,0.0
2025-03-08 03:15:00,151.85333333333332,-2.1200000000000045,0.0,60.333333333333336,91.71333333333332,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,69.31666666666666,,,67.0,69.0,,,29.730000000000004,0.0
2025-03-08 03:30:00,153.26666666666668,0.0,0.0,61.0,92.39666666666666,152.56,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.15666666666667,,,67.0,69.0,,,30.93,0.0
2025-03-08 03:45:00,153.26666666666668,-2.1200000000000045,0.0,59.833333333333336,93.06,152.56,0.0,70.0,100.0,,0.0,,444.6666666666667,,69.28,,,67.0,69.0,,,29.370000000000005,0.0
2025-03-08 04:00:00,153.26666666666668,0.0,0.0,60.666666666666664,91.72000000000001,152.56,0.0,70.0,100.0,,0.0,,452.0,,69.16666666666667,,,67.0,69.0,,,30.550000000000004,0.0
2025-03-08 04:15:00,151.85333333333332,-2.1200000000000045,0.0,59.666666666666664,94.91000000000001,152.56,0.0,70.0,100.0,,0.0,,460.6666666666667,,69.21333333333332,,,67.0,69.0,,,29.39,0.0
2025-03-08 04:30:00,150.44,-4.240000000000009,0.0,60.0,94.91000000000001,152.56,0.0,70.0,100.0,,0.0,,466.3333333333333,,69.37333333333333,,,67.0,69.0,,,29.650000000000006,0.0
2025-03-08 04:45:00,149.73333333333332,-4.240000000000009,0.0,59.833333333333336,95.02666666666666,152.56,0.0,70.0,100.0,,0.0,,473.0,,69.42,,,67.0,69.0,,,29.730000000000004,0.0
2025-03-08 05:00:00,152.56,-2.1200000000000045,0.0,60.5,95.02999999999999,152.56,0.0,70.0,100.0,,0.0,,474.3333333333333,,69.40333333333334,,,67.0,69.0,,,29.86,0.0
2025-03-08 05:15:00,150.44,0.0,0.0,60.0,95.04666666666667,152.56,0.0,70.0,100.0,,0.0,,473.6666666666667,,69.37333333333333,,,67.0,69.0,,,29.620000000000005,0.0
2025-03-08 05:30:00,152.56,0.0,0.0,60.5,95.04666666666667,152.56,0.0,70.0,100.0,,0.0,,475.0,,69.42,,,67.0,69.0,,,29.799999999999997,0.0
2025-03-08 05:45:00,149.73333333333332,-6.360000000000014,0.0,60.5,94.95666666666666,152.56,0.0,70.0,100.0,,0.0,,473.6666666666667,,69.42333333333333,,,67.0,69.0,,,29.789999999999992,0.0
2025-03-08 06:00:00,150.44,-4.240000000000009,0.0,60.333333333333336,94.75999999999999,152.56,0.0,70.0,100.0,,0.0,,469.6666666666667,,69.47000000000001,,,67.0,69.0,,,29.889999999999986,0.0
2025-03-08 06:15:00,150.44,-2.1200000000000045,0.0,60.166666666666664,94.07666666666667,152.56,0.0,70.0,100.0,,0.0,,465.0,,69.47666666666667,,,67.0,69.0,,,29.820000000000007,0.0
2025-03-08 06:30:00,149.73333333333332,-6.360000000000014,0.0,60.166666666666664,93.54333333333334,152.56,0.0,70.0,100.0,,0.0,,459.0,,69.50666666666667,,,67.0,69.0,,,30.03000000000001,0.0
2025-03-08 06:45:00,151.14666666666668,-4.240000000000009,0.0,60.166666666666664,93.16333333333334,152.56,0.0,70.0,100.0,,0.0,,450.6666666666667,,69.55,,,67.0,69.0,,,30.07,0.0
2025-03-08 07:00:00,152.56,0.0,0.0,60.333333333333336,92.63,152.56,0.0,70.0,100.0,,0.0,,442.6666666666667,,69.51333333333334,,,67.0,69.0,,,29.900000000000006,0.0
2025-03-08 07:15:00,151.14666666666668,0.0,0.0,60.833333333333336,92.45666666666666,152.56,0.0,70.0,100.0,,0.0,,437.3333333333333,,69.41000000000001,,,67.0,69.0,,,29.909999999999997,0.0
2025-03-08 07:30:00,151.85333333333332,0.0,0.0,60.833333333333336,92.48666666666666,152.56,0.0,70.0,100.0,,0.0,,434.0,,69.34666666666668,,,67.0,69.0,,,30.060000000000002,0.0
2025-03-08 07:45:00,149.73333333333332,-4.240000000000009,0.0,61.5,92.52333333333333,152.56,0.0,70.0,100.0,,0.0,,430.0,,69.38,,,67.0,69.0,,,30.04,0.0
2025-03-08 08:00:00,152.56,0.0,0.0,61.333333333333336,92.42333333333333,152.56,0.0,70.0,100.0,,0.0,,426.6666666666667,,69.31666666666666,,,67.0,69.0,,,30.029999999999994,0.0
2025-03-08 08:15:00,153.26666666666668,0.0,0.0,61.333333333333336,92.53666666666668,152.56,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.25333333333333,,,67.0,69.0,,,30.07,0.0
2025-03-08 08:30:00,151.14666666666668,0.0,0.0,61.5,92.39666666666666,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.26666666666667,,,67.0,69.0,,,29.92,0.0
2025-03-08 08:45:00,152.56,0.0,0.0,61.5,92.29333333333334,152.56,0.0,70.0,100.0,,0.0,,423.6666666666667,,69.28,,,67.0,69.0,,,29.950000000000003,0.0
2025-03-08 09:00:00,151.14666666666668,-2.1200000000000045,0.0,61.0,92.32,152.56,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.26,,,67.0,69.0,,,29.97999999999999,0.0
2025-03-08 09:15:00,151.85333333333332,-2.1200000000000045,0.0,61.333333333333336,92.34333333333332,152.56,0.0,70.0,100.0,,0.0,,421.0,,69.20333333333333,,,67.0,69.0,,,30.1,0.0
2025-03-08 09:30:00,151.85333333333332,-4.240000000000009,0.0,60.666666666666664,92.27999999999999,152.56,0.0,70.0,100.0,,0.0,,420.0,,69.15666666666668,,,67.0,69.0,,,30.029999999999994,0.0
2025-03-08 09:45:00,151.85333333333332,-2.1200000000000045,0.0,61.166666666666664,92.38,152.56,0.0,70.0,100.0,,0.0,,419.0,,69.16333333333334,,,67.0,69.0,,,30.139999999999993,0.0
2025-03-08 10:00:00,150.44,0.0,0.0,61.0,92.18666666666667,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.14333333333333,,,67.0,69.0,,,29.830000000000005,0.0
2025-03-08 10:15:00,152.56,2.1200000000000045,0.0,61.0,92.0,152.56,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.13666666666667,,,67.0,69.0,,,29.960000000000008,0.0
2025-03-08 10:30:00,154.68,2.1200000000000045,0.0,61.5,92.06333333333333,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.14333333333333,,,67.0,69.0,,,30.019999999999996,0.0
2025-03-08 10:45:00,149.73333333333332,-2.1200000000000045,0.0,61.333333333333336,91.98,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.12666666666667,,,67.0,69.0,,,30.040000000000006,0.0
2025-03-08 11:00:00,149.73333333333332,-6.360000000000014,0.0,61.333333333333336,91.92666666666668,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.08666666666666,,,67.0,69.0,,,30.080000000000005,0.0
2025-03-08 11:15:00,151.85333333333332,2.1200000000000045,0.0,61.166666666666664,91.78333333333335,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.06333333333333,,,67.0,69.0,,,29.78000000000001,0.0
2025-03-08 11:30:00,151.85333333333332,0.0,0.0,60.833333333333336,91.85666666666667,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.12333333333333,,,67.0,69.0,,,30.020000000000003,0.0
2025-03-08 11:45:00,150.44,-2.1200000000000045,0.0,60.833333333333336,91.75,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.09333333333333,,,67.0,69.0,,,30.04,0.0
2025-03-08 12:00:00,151.85333333333332,-2.1200000000000045,0.0,60.666666666666664,91.68666666666667,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.04666666666667,,,67.0,69.0,,,30.190000000000005,0.0
2025-03-08 12:15:00,153.97333333333333,0.0,0.0,60.833333333333336,91.67999999999999,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.01,,,67.0,69.0,,,30.069999999999993,0.0
2025-03-08 12:30:00,152.56,2.1200000000000045,0.0,60.666666666666664,91.56333333333333,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.04666666666667,,,67.0,69.0,,,30.160000000000004,0.0
2025-03-08 12:45:00,151.85333333333332,2.1200000000000045,0.0,61.5,91.37666666666667,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.11333333333333,,,67.0,69.0,,,30.300000000000004,0.0
2025-03-08 13:00:00,152.56,2.1200000000000045,0.0,60.666666666666664,91.38,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.01666666666667,,,67.0,69.0,,,30.22,0.0
2025-03-08 13:15:00,151.14666666666668,-4.240000000000009,0.0,60.666666666666664,91.58333333333333,152.56,0.0,70.0,100.0,,0.0,,419.6666666666667,,68.99,,,67.0,69.0,,,30.379999999999995,0.0
2025-03-08 13:30:00,152.56,2.1200000000000045,0.0,61.0,91.67,152.56,0.0,70.0,100.0,,0.0,,419.6666666666667,,69.01666666666667,,,67.0,69.0,,,30.210000000000008,0.0
2025-03-08 13:45:00,151.14666666666668,-2.1200000000000045,0.0,60.666666666666664,91.62,152.56,0.0,70.0,100.0,,0.0,,421.0,,69.04666666666667,,,67.0,69.0,,,29.950000000000003,0.0
2025-03-08 14:00:00,151.85333333333332,-2.1200000000000045,0.0,61.5,91.48333333333333,152.56,0.0,70.0,100.0,,0.0,,421.0,,69.00333333333333,,,67.0,69.0,,,30.209999999999994,0.0
2025-03-08 14:15:00,153.26666666666668,4.240000000000009,0.0,61.0,91.43,152.56,0.0,70.0,100.0,,0.0,,421.6666666666667,,69.00333333333333,,,67.0,69.0,,,30.21,0.0
2025-03-08 14:30:00,152.56,0.0,0.0,60.666666666666664,91.7,152.56,0.0,70.0,100.0,,0.0,,425.3333333333333,,68.98333333333333,,,67.0,69.0,,,30.36,0.0
2025-03-08 14:45:00,151.14666666666668,-2.1200000000000045,0.0,60.5,91.28666666666668,152.56,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.02333333333333,,,67.0,69.0,,,29.879999999999995,0.0
2025-03-08 15:00:00,150.44,-4.240000000000009,0.0,60.833333333333336,91.00666666666666,152.56,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.01666666666667,,,67.0,69.0,,,29.479999999999997,0.0
2025-03-08 15:15:00,151.85333333333332,-2.1200000000000045,0.0,60.666666666666664,91.46666666666665,152.56,0.0,70.0,100.0,,0.0,,424.6666666666667,,68.99666666666667,,,67.0,69.0,,,29.910000000000004,0.0
2025-03-08 15:30:00,150.44,2.1200000000000045,0.0,60.666666666666664,91.72333333333331,152.56,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.05,,,67.0,69.0,,,29.929999999999993,0.0
2025-03-08 15:45:00,150.44,-4.240000000000009,0.0,60.666666666666664,92.00666666666666,152.56,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.10666666666667,,,67.0,69.0,,,29.78,0.0
2025-03-08 16:00:00,151.14666666666668,0.0,0.0,60.0,92.13666666666666,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.11333333333333,,,67.0,69.0,,,29.65,0.0
2025-03-08 16:15:00,149.02666666666667,-6.360000000000014,0.0,60.333333333333336,92.53333333333335,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.11999999999999,,,67.0,69.0,,,29.910000000000004,0.0
2025-03-08 16:30:00,152.56,0.0,0.0,60.333333333333336,92.51333333333334,152.56,0.0,70.0,100.0,,0.0,,425.3333333333333,,69.15,,,67.0,69.0,,,29.650000000000006,0.0
2025-03-08 16:45:00,151.14666666666668,0.0,0.0,60.333333333333336,92.65333333333332,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.17666666666666,,,67.0,69.0,,,29.580000000000005,0.0
2025-03-08 17:00:00,151.85333333333332,0.0,0.0,60.0,92.84333333333332,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.15,,,67.0,69.0,,,29.660000000000004,0.0
2025-03-08 17:15:00,148.32,-2.1200000000000045,0.0,59.833333333333336,93.44,152.56,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.15,,,67.0,69.0,,,29.539999999999992,0.0
2025-03-08 17:30:00,151.85333333333332,-2.1200000000000045,0.0,60.666666666666664,93.74000000000001,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.24333333333334,,,67.0,69.0,,,29.599999999999994,0.0
2025-03-08 17:45:00,151.85333333333332,-2.1200000000000045,0.0,60.333333333333336,93.94333333333333,152.56,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.3,,,67.0,69.0,,,29.64,0.0
2025-03-08 18:00:00,151.85333333333332,2.1200000000000045,0.0,60.166666666666664,94.11666666666667,152.56,0.0,70.0,100.0,,0.0,,425.3333333333333,,69.3,,,67.0,69.0,,,29.440000000000012,0.0
2025-03-08 18:15:00,150.44,0.0,0.0,60.666666666666664,94.41333333333334,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.33,,,67.0,69.0,,,29.590000000000003,0.0
2025-03-08 18:30:00,151.14666666666668,0.0,0.0,60.0,94.79333333333334,152.56,0.0,70.0,100.0,,0.0,,423.6666666666667,,69.40666666666668,,,67.0,69.0,,,29.480000000000004,0.0
2025-03-08 18:45:00,153.26666666666668,2.1200000000000045,0.0,59.5,94.96999999999998,152.56,0.0,70.0,100.0,,0.0,,423.6666666666667,,69.42,,,67.0,69.0,,,29.25,0.0
2025-03-08 19:00:00,153.97333333333333,2.1200000000000045,0.0,59.0,95.37333333333333,152.56,0.0,70.0,100.0,,0.0,,423.0,,69.41333333333334,,,67.0,69.0,,,29.439999999999998,0.0
2025-03-08 19:15:00,153.26666666666668,2.1200000000000045,0.0,59.0,95.43,152.56,0.0,70.0,100.0,,0.0,,421.0,,69.47,,,67.0,69.0,,,29.210000000000008,0.0
2025-03-08 19:30:00,153.97333333333333,0.0,0.0,58.333333333333336,95.33333333333333,152.56,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.55666666666666,,,67.0,69.0,,,29.42,0.0
2025-03-08 19:45:00,152.56,0.0,0.0,58.333333333333336,95.66666666666667,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.53666666666668,,,67.0,69.0,,,29.440000000000012,0.0
2025-03-08 20:00:00,152.56,2.1200000000000045,0.0,58.166666666666664,95.69666666666667,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.54333333333334,,,67.0,69.0,,,29.77000000000001,0.0
2025-03-08 20:15:00,152.56,-2.1200000000000045,0.0,58.166666666666664,95.94,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.54333333333334,,,67.0,69.0,,,29.58999999999999,0.0
2025-03-08 20:30:00,151.14666666666668,-2.1200000000000045,0.0,58.333333333333336,95.67333333333333,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.57,,,67.0,69.0,,,29.17,0.0
2025-03-08 20:45:00,151.14666666666668,-2.1200000000000045,0.0,58.666666666666664,95.66333333333334,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.55666666666666,,,67.0,69.0,,,29.540000000000006,0.0
2025-03-08 21:00:00,151.14666666666668,-2.1200000000000045,0.0,58.666666666666664,95.73666666666668,152.56,0.0,70.0,100.0,,0.0,,413.0,,69.53,,,67.0,69.0,,,29.560000000000002,0.0
2025-03-08 21:15:00,149.73333333333332,-4.240000000000009,0.0,58.833333333333336,95.64333333333333,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.55666666666666,,,67.0,69.0,,,29.33999999999999,0.0
2025-03-08 21:30:00,151.14666666666668,-2.1200000000000045,0.0,59.5,95.83999999999999,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.56333333333333,,,67.0,69.0,,,29.629999999999995,0.0
2025-03-08 21:45:00,151.85333333333332,2.1200000000000045,0.0,59.0,95.56333333333333,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,69.55666666666666,,,67.0,69.0,,,29.33,0.0
2025-03-08 22:00:00,151.85333333333332,0.0,0.0,59.666666666666664,95.45,152.56,0.0,70.0,100.0,,0.0,,409.6666666666667,,69.52999999999999,,,67.0,69.0,,,29.549999999999997,0.0
2025-03-08 22:15:00,151.85333333333332,0.0,0.0,59.0,95.54666666666667,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.55,,,67.0,69.0,,,29.53,0.0
2025-03-08 22:30:00,149.73333333333332,-4.240000000000009,0.0,58.833333333333336,95.64666666666666,152.56,0.0,70.0,100.0,,0.0,,409.6666666666667,,69.55666666666666,,,67.0,69.0,,,29.960000000000008,0.0
2025-03-08 22:45:00,151.85333333333332,0.0,0.0,59.5,95.68333333333334,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.52,,,67.0,69.0,,,29.790000000000006,0.0
2025-03-08 23:00:00,149.73333333333332,-2.1200000000000045,0.0,58.666666666666664,95.32000000000001,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.53666666666668,,,67.0,69.0,,,29.75,0.0
2025-03-08 23:15:00,151.14666666666668,0.0,0.0,58.833333333333336,95.27666666666669,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.54333333333334,,,67.0,69.0,,,29.700000000000003,0.0
2025-03-08 23:30:00,152.56,-2.1200000000000045,0.0,58.666666666666664,95.01666666666667,152.56,0.0,70.0,100.0,,0.0,,408.6666666666667,,69.53666666666668,,,67.0,69.0,,,29.92,0.0
2025-03-08 23:45:00,152.56,0.0,0.0,59.0,94.73333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.46666666666667,,,67.0,69.0,,,29.959999999999994,0.0
2025-03-09 00:00:00,151.14666666666668,-4.240000000000009,0.0,58.166666666666664,94.48666666666666,152.56,0.0,70.0,100.0,,0.0,,409.6666666666667,,69.42,,,67.0,69.0,,,29.840000000000003,0.0
2025-03-09 00:15:00,151.85333333333332,0.0,0.0,58.0,94.31666666666666,152.56,0.0,70.0,100.0,,0.0,,411.0,,69.42,,,67.0,69.0,,,29.950000000000003,0.0
2025-03-09 00:30:00,149.73333333333332,-4.240000000000009,0.0,58.333333333333336,94.23666666666668,152.56,0.0,70.0,100.0,,0.0,,413.0,,69.41333333333334,,,67.0,69.0,,,30.019999999999996,0.0
2025-03-09 00:45:00,151.85333333333332,0.0,0.0,58.333333333333336,93.98,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.36666666666667,,,67.0,69.0,,,29.89999999999999,0.0
2025-03-09 01:00:00,151.85333333333332,-6.360000000000014,0.0,59.0,93.86333333333333,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.28666666666668,,,67.0,69.0,,,30.0,0.0
2025-03-09 01:15:00,151.14666666666668,0.0,0.0,59.166666666666664,92.98,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.28,,,67.0,69.0,,,30.1,0.0
2025-03-09 01:30:00,152.56,-2.1200000000000045,0.0,58.833333333333336,92.85333333333334,152.56,0.0,70.0,100.0,,0.0,,419.0,,69.20666666666666,,,67.0,69.0,,,30.140000000000008,0.0
2025-03-09 01:45:00,153.26666666666668,0.0,0.0,59.166666666666664,92.57666666666667,152.56,0.0,70.0,100.0,,0.0,,421.0,,69.12333333333333,,,67.0,69.0,,,30.099999999999994,0.0
2025-03-09 02:00:00,151.14666666666668,-2.1200000000000045,0.0,58.833333333333336,92.28666666666668,152.56,0.0,70.0,100.0,,0.0,,423.6666666666667,,69.02333333333333,,,67.0,69.0,,,30.009999999999998,0.0
2025-03-09 02:15:00,152.56,2.1200000000000045,0.0,59.333333333333336,92.49333333333334,152.56,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.02333333333333,,,67.0,69.0,,,30.340000000000003,0.0
2025-03-09 02:30:00,152.56,-4.240000000000009,0.0,59.5,92.64666666666666,152.56,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.02333333333333,,,67.0,69.0,,,30.260000000000005,0.0
2025-03-09 02:45:00,153.26666666666668,4.240000000000009,0.0,59.5,92.56333333333333,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.00333333333333,,,67.0,69.0,,,29.89,0.0
2025-03-09 03:00:00,151.85333333333332,0.0,0.0,60.0,92.41333333333334,152.56,0.0,70.0,100.0,,0.0,,425.6666666666667,,69.01666666666667,,,67.0,69.0,,,30.139999999999993,0.0
2025-03-09 03:15:00,150.44,-2.1200000000000045,0.0,60.333333333333336,91.94,152.56,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.04,,,67.0,69.0,,,30.0,0.0
2025-03-09 03:30:00,153.26666666666668,2.1200000000000045,0.0,59.833333333333336,91.80666666666667,152.56,0.0,70.0,100.0,,0.0,,432.6666666666667,,69.06333333333333,,,67.0,69.0,,,30.28,0.0
2025-03-09 03:45:00,149.73333333333335,-2.1200000000000045,0.0,59.833333333333336,92.10000000000001,152.56,0.0,70.0,100.0,,0.0,,435.3333333333333,,69.02333333333333,,,67.0,69.0,,,30.18,0.0
2025-03-09 04:00:00,151.14666666666668,,0.0,60.166666666666664,91.76666666666667,152.56,0.0,70.0,100.0,,0.0,,436.0,,69.01666666666667,,,67.0,69.0,,,,
2025-03-09 04:15:00,151.85333333333332,-2.1200000000000045,0.0,60.333333333333336,91.52,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,69.02333333333333,,,67.0,69.0,,,30.14,0.0
2025-03-09 04:30:00,153.97333333333333,2.1200000000000045,0.0,60.333333333333336,91.16666666666667,152.56,0.0,70.0,100.0,,0.0,,442.6666666666667,,69.01,,,67.0,69.0,,,30.330000000000005,0.0
2025-03-09 04:45:00,153.26666666666668,-2.1200000000000045,0.0,59.833333333333336,90.83999999999999,152.56,0.0,70.0,100.0,,0.0,,449.0,,68.96333333333332,,,67.0,69.0,,,30.409999999999997,0.0
2025-03-09 05:00:00,151.14666666666668,0.0,0.0,59.666666666666664,90.83666666666666,152.56,0.0,70.0,100.0,,0.0,,456.6666666666667,,68.97,,,67.0,69.0,,,30.659999999999997,0.0
2025-03-09 05:15:00,149.02666666666667,-4.240000000000009,0.0,59.833333333333336,90.74000000000001,152.56,0.0,70.0,100.0,,0.0,,464.3333333333333,,68.97666666666667,,,67.0,69.0,,,30.580000000000005,0.0
2025-03-09 05:30:00,151.85333333333332,0.0,0.0,59.666666666666664,90.52666666666666,152.56,0.0,70.0,100.0,,0.0,,470.3333333333333,,68.89333333333333,,,67.0,69.0,,,30.470000000000006,0.0
2025-03-09 05:45:00,151.85333333333332,-4.240000000000009,0.0,60.0,90.56333333333333,152.56,0.0,70.0,100.0,,0.0,,477.0,,68.87333333333333,,,67.0,69.0,,,30.58,0.0
2025-03-09 06:00:00,151.85333333333332,0.0,0.0,59.0,90.27333333333333,152.56,0.0,70.0,100.0,,0.0,,483.0,,68.87333333333333,,,67.0,69.0,,,30.490000000000002,0.0
2025-03-09 06:15:00,151.85333333333332,0.0,0.0,59.166666666666664,90.48333333333335,152.56,0.0,70.0,100.0,,0.0,,487.0,,68.94333333333333,,,67.0,69.0,,,30.650000000000006,0.0
2025-03-09 06:30:00,151.85333333333332,-2.1200000000000045,0.0,59.5,90.41333333333334,152.56,0.0,70.0,100.0,,0.0,,491.0,,68.88666666666667,,,67.0,69.0,,,30.75,0.0
2025-03-09 06:45:00,152.56,2.1200000000000045,0.0,59.666666666666664,90.31333333333333,152.56,0.0,70.0,100.0,,0.0,,493.0,,68.89333333333333,,,67.0,69.0,,,30.57999999999999,0.0
2025-03-09 07:00:00,152.56,-2.1200000000000045,0.0,59.666666666666664,90.46,152.56,0.0,70.0,100.0,,0.0,,497.3333333333333,,68.95333333333333,,,67.0,69.0,,,30.979999999999997,0.0
2025-03-09 07:15:00,149.73333333333332,-2.1200000000000045,0.0,59.666666666666664,90.31,152.56,0.0,70.0,100.0,,0.0,,499.3333333333333,,68.97666666666667,,,67.0,69.0,,,30.810000000000002,0.0
2025-03-09 07:30:00,151.85333333333332,0.0,0.0,59.5,90.45333333333333,152.56,0.0,70.0,100.0,,0.0,,501.3333333333333,,68.97666666666667,,,67.0,69.0,,,30.680000000000007,0.0
2025-03-09 07:45:00,149.02666666666667,-2.1200000000000045,0.0,59.666666666666664,90.46333333333332,152.56,0.0,70.0,100.0,,0.0,,503.6666666666667,,68.92333333333333,,,67.0,69.0,,,30.849999999999994,0.0
2025-03-09 08:00:00,149.73333333333332,-2.1200000000000045,0.0,59.5,90.24333333333334,152.56,0.0,70.0,100.0,,0.0,,504.6666666666667,,68.97666666666667,,,67.0,69.0,,,30.729999999999997,0.0
2025-03-09 08:15:00,153.97333333333333,0.0,0.0,59.0,89.99666666666667,152.56,0.0,70.0,100.0,,0.0,,506.0,,68.94333333333333,,,67.0,69.0,,,30.93,0.0
2025-03-09 08:30:00,152.56,0.0,0.0,59.166666666666664,89.92333333333333,152.56,0.0,70.0,100.0,,0.0,,506.6666666666667,,68.92333333333333,,,67.0,69.0,,,30.630000000000003,0.0
2025-03-09 08:45:00,150.44,-2.1200000000000045,0.0,59.166666666666664,89.90333333333335,152.56,0.0,70.0,100.0,,0.0,,508.0,,68.89,,,67.0,69.0,,,30.6,0.0
2025-03-09 09:00:00,151.14666666666668,-2.1200000000000045,0.0,59.0,89.89333333333333,152.56,0.0,70.0,100.0,,0.0,,509.3333333333333,,68.96666666666665,,,67.0,69.0,,,30.729999999999997,0.0
2025-03-09 09:15:00,154.68,4.240000000000009,0.0,59.0,89.74333333333334,152.56,0.0,70.0,100.0,,0.0,,508.6666666666667,,68.92999999999999,,,67.0,69.0,,,30.72,0.0
2025-03-09 09:30:00,151.85333333333332,0.0,0.0,58.333333333333336,89.76666666666667,152.56,0.0,70.0,100.0,,0.0,,510.0,,68.88,,,67.0,69.0,,,30.820000000000007,0.0
2025-03-09 09:45:00,151.14666666666668,0.0,0.0,58.666666666666664,89.58,152.56,0.0,70.0,100.0,,0.0,,511.3333333333333,,68.87333333333333,,,67.0,69.0,,,30.78,0.0
2025-03-09 10:00:00,152.56,4.240000000000009,0.0,58.833333333333336,89.54666666666667,152.56,0.0,70.0,100.0,,0.0,,513.3333333333334,,68.88,,,67.0,69.0,,,30.960000000000008,0.0
2025-03-09 10:15:00,152.56,0.0,0.0,58.5,89.52666666666666,152.56,0.0,70.0,100.0,,0.0,,514.6666666666666,,68.88,,,67.0,69.0,,,30.779999999999994,0.0
2025-03-09 10:30:00,152.56,2.1200000000000045,0.0,58.0,89.58,152.56,0.0,70.0,100.0,,0.0,,517.3333333333334,,68.88,,,67.0,69.0,,,30.940000000000005,0.0
2025-03-09 10:45:00,150.44,-2.1200000000000045,0.0,58.166666666666664,89.31333333333333,152.56,0.0,70.0,100.0,,0.0,,520.6666666666666,,68.88,,,67.0,69.0,,,30.890000000000008,0.0
2025-03-09 11:00:00,150.44,-4.240000000000009,0.0,58.666666666666664,89.35000000000001,152.56,0.0,70.0,100.0,,0.0,,523.3333333333334,,68.94,,,67.0,69.0,,,30.809999999999995,0.0
2025-03-09 11:15:00,153.97333333333333,2.1200000000000045,0.0,58.666666666666664,89.27,152.56,0.0,70.0,100.0,,0.0,,522.6666666666666,,68.97666666666667,,,67.0,69.0,,,30.460000000000008,0.0
2025-03-09 11:30:00,150.44,-4.240000000000009,0.0,58.5,89.17,152.56,0.0,70.0,100.0,,0.0,,520.6666666666666,,68.95,,,67.0,69.0,,,30.58,0.0
2025-03-09 11:45:00,151.85333333333332,0.0,0.0,58.166666666666664,89.12,152.56,0.0,70.0,100.0,,0.0,,520.6666666666666,,68.92333333333333,,,67.0,69.0,,,30.549999999999997,0.0
2025-03-09 12:00:00,152.56,0.0,0.0,58.0,88.75666666666666,152.56,0.0,70.0,100.0,,0.0,,521.6666666666666,,68.98333333333333,,,67.0,69.0,,,30.410000000000004,0.0
2025-03-09 12:15:00,150.44,0.0,0.0,57.5,88.74333333333334,152.56,0.0,70.0,100.0,,0.0,,520.6666666666666,,68.92333333333333,,,67.0,69.0,,,30.180000000000007,0.0
2025-03-09 12:30:00,153.97333333333333,4.240000000000009,0.0,58.0,88.75666666666666,152.56,0.0,70.0,100.0,,0.0,,518.0,,68.89333333333333,,,67.0,69.0,,,30.439999999999998,0.0
2025-03-09 12:45:00,152.56,2.1200000000000045,0.0,58.0,88.89333333333333,152.56,0.0,70.0,100.0,,0.0,,516.6666666666666,,68.92333333333333,,,67.0,69.0,,,30.389999999999993,0.0
2025-03-09 13:00:00,151.85333333333332,0.0,0.0,58.166666666666664,89.17666666666666,152.56,0.0,70.0,100.0,,0.0,,518.6666666666666,,68.94333333333333,,,67.0,69.0,,,30.320000000000007,0.0
2025-03-09 13:15:00,151.85333333333332,-2.1200000000000045,0.0,57.666666666666664,89.7,152.56,0.0,70.0,100.0,,0.0,,519.3333333333334,,68.94666666666667,,,67.0,69.0,,,30.269999999999996,0.0
2025-03-09 13:30:00,152.56,2.1200000000000045,0.0,57.666666666666664,90.11,152.56,0.0,70.0,100.0,,0.0,,519.3333333333334,,68.98,,,67.0,69.0,,,30.32,0.0
2025-03-09 13:45:00,153.97333333333333,-2.1200000000000045,0.0,57.333333333333336,90.58333333333333,152.56,0.0,70.0,100.0,,0.0,,517.3333333333334,,69.01666666666667,,,67.0,69.0,,,29.979999999999997,0.0
2025-03-09 14:00:00,151.85333333333332,0.0,0.0,58.0,90.94333333333333,152.56,0.0,70.0,100.0,,0.0,,515.3333333333334,,69.06,,,67.0,69.0,,,29.809999999999995,0.0
2025-03-09 14:15:00,152.56,0.0,0.0,57.333333333333336,91.33999999999999,152.56,0.0,70.0,100.0,,0.0,,511.3333333333333,,69.11666666666666,,,67.0,69.0,,,29.620000000000005,0.0
2025-03-09 14:30:00,151.14666666666668,0.0,0.0,58.0,91.86000000000001,152.56,0.0,70.0,100.0,,0.0,,508.0,,69.12666666666667,,,67.0,69.0,,,29.770000000000003,0.0
2025-03-09 14:45:00,151.85333333333332,0.0,0.0,57.166666666666664,92.82666666666667,152.56,0.0,70.0,100.0,,0.0,,504.0,,69.18666666666667,,,67.0,69.0,,,29.869999999999997,0.0
2025-03-09 15:00:00,150.44,-2.1200000000000045,0.0,57.833333333333336,93.58,152.56,0.0,70.0,100.0,,0.0,,502.0,,69.23666666666666,,,67.0,69.0,,,29.57,0.0
2025-03-09 15:15:00,150.44,-2.1200000000000045,0.0,57.5,94.14666666666666,152.56,0.0,70.0,100.0,,0.0,,494.6666666666667,,69.28,,,67.0,69.0,,,29.519999999999996,0.0
2025-03-09 15:30:00,151.14666666666668,0.0,0.0,58.0,94.39999999999999,152.56,0.0,70.0,100.0,,0.0,,491.0,,69.37333333333333,,,67.0,69.0,,,29.060000000000002,0.0
2025-03-09 15:45:00,149.73333333333332,-2.1200000000000045,0.0,57.333333333333336,95.02333333333333,152.56,0.0,70.0,100.0,,0.0,,485.6666666666667,,69.42,,,67.0,69.0,,,28.78,0.0
2025-03-09 16:00:00,151.14666666666668,-2.1200000000000045,0.0,57.5,95.03666666666668,152.56,0.0,70.0,100.0,,0.0,,477.0,,69.44666666666667,,,67.0,69.0,,,28.929999999999993,0.0
2025-03-09 16:15:00,151.85333333333332,-2.1200000000000045,0.0,57.666666666666664,95.30666666666667,152.56,0.0,70.0,100.0,,0.0,,466.3333333333333,,69.44666666666667,,,67.0,69.0,,,29.049999999999997,0.0
2025-03-09 16:30:00,152.56,-2.1200000000000045,0.0,57.833333333333336,95.66000000000001,152.56,0.0,70.0,100.0,,0.0,,455.3333333333333,,69.52999999999999,,,67.0,69.0,,,29.060000000000002,0.0
2025-03-09 16:45:00,151.85333333333332,0.0,0.0,58.0,95.70333333333333,152.56,0.0,70.0,100.0,,0.0,,444.6666666666667,,69.53,,,67.0,69.0,,,28.819999999999993,0.0
2025-03-09 17:00:00,151.85333333333332,-2.1200000000000045,0.0,57.833333333333336,95.92,152.56,0.0,70.0,100.0,,0.0,,436.6666666666667,,69.54333333333334,,,67.0,69.0,,,28.80000000000001,0.0
2025-03-09 17:15:00,151.14666666666668,0.0,0.0,57.5,96.14333333333333,152.56,0.0,70.0,100.0,,0.0,,430.0,,69.47,,,67.0,69.0,,,28.909999999999997,0.0
2025-03-09 17:30:00,153.26666666666668,0.0,0.0,57.5,96.26666666666667,152.56,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.47,,,67.0,69.0,,,28.86,0.0
2025-03-09 17:45:00,150.44,-4.240000000000009,0.0,57.666666666666664,93.94,152.56,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.51333333333334,,,67.0,69.0,,,28.950000000000003,0.0
2025-03-09 18:00:00,149.02666666666667,0.0,0.0,58.833333333333336,87.88,152.56,0.0,70.0,100.0,,0.0,,419.0,,69.14666666666666,,,67.0,69.0,,,29.79,0.0
2025-03-09 18:15:00,151.14666666666668,-2.1200000000000045,0.0,59.833333333333336,87.65333333333332,152.56,0.0,70.0,100.0,,0.0,,417.0,,68.91000000000001,,,67.0,69.0,,,29.129999999999995,0.0
2025-03-09 18:30:00,150.44,0.0,0.0,60.166666666666664,87.72333333333334,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,68.86999999999999,,,67.0,69.0,,,29.300000000000004,0.0
2025-03-09 18:45:00,153.26666666666668,0.0,0.0,60.166666666666664,87.78666666666668,152.56,0.0,70.0,100.0,,0.0,,415.0,,68.66666666666667,,,67.0,69.0,,,29.42,0.0
2025-03-09 19:00:00,151.14666666666668,0.0,0.0,59.833333333333336,87.95333333333333,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,68.49333333333334,,,67.0,69.0,,,29.240000000000002,0.0
2025-03-09 19:15:00,153.26666666666668,0.0,0.0,58.666666666666664,88.65666666666668,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,68.46333333333332,,,67.0,69.0,,,29.67000000000001,0.0
2025-03-09 19:30:00,151.85333333333332,2.1200000000000045,0.0,58.5,88.71,152.56,0.0,70.0,100.0,,0.0,,411.6666666666667,,68.58,,,67.0,69.0,,,29.89,0.0
2025-03-09 19:45:00,151.14666666666668,0.0,0.0,57.833333333333336,89.26333333333334,152.56,0.0,70.0,100.0,,0.0,,410.3333333333333,,68.77333333333333,,,67.0,69.0,,,29.749999999999993,0.0
2025-03-09 20:00:00,153.26666666666668,0.0,0.0,57.5,89.29,152.56,0.0,70.0,100.0,,0.0,,409.6666666666667,,68.86666666666666,,,67.0,69.0,,,29.940000000000005,0.0
2025-03-09 20:15:00,151.14666666666668,-2.1200000000000045,0.0,56.666666666666664,89.95333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,68.88,,,67.0,69.0,,,30.22,0.0
2025-03-09 20:30:00,151.14666666666668,-2.1200000000000045,0.0,56.333333333333336,89.56666666666666,152.56,0.0,70.0,100.0,,0.0,,409.0,,68.88666666666667,,,67.0,69.0,,,30.439999999999998,0.0
2025-03-09 20:45:00,151.85333333333332,-4.240000000000009,0.0,55.666666666666664,89.83,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,68.92999999999999,,,67.0,69.0,,,30.439999999999998,0.0
