time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 11:15:00,149.73333333333332,2.1200000000000045,0.0,65.5,91.33,152.56,0.0,70.0,100.0,,0.0,,451.3333333333333,,69.44,,,67.0,69.0,,,29.58,0.0
2025-03-18 11:30:00,149.02666666666667,-2.1200000000000045,0.0,65.83333333333333,91.60333333333334,152.56,0.0,70.0,100.0,,0.0,,458.6666666666667,,69.35666666666667,,,67.0,69.0,,,29.5,0.0
2025-03-18 11:45:00,151.14666666666668,-2.1200000000000045,0.0,66.33333333333333,91.62333333333333,152.56,0.0,70.0,100.0,,0.0,,462.0,,69.41000000000001,,,67.0,69.0,,,29.569999999999993,0.0
2025-03-18 12:00:00,150.44,0.0,0.0,66.33333333333333,91.7,152.56,0.0,70.0,100.0,,0.0,,474.3333333333333,,69.38666666666667,,,67.0,69.0,,,29.589999999999996,0.0
2025-03-18 12:15:00,151.14666666666668,-6.360000000000014,0.0,66.16666666666667,91.61,152.56,0.0,70.0,100.0,,0.0,,495.6666666666667,,69.28666666666668,,,67.0,69.0,,,29.85,0.0
2025-03-18 12:30:00,152.56,-4.240000000000009,0.0,65.83333333333333,92.11,152.56,0.0,70.0,100.0,,0.0,,500.6666666666667,,69.40333333333334,,,67.0,69.0,,,29.36,0.0
2025-03-18 12:45:00,150.44,0.0,0.0,65.33333333333333,92.81,152.56,0.0,70.0,100.0,,0.0,,496.0,,69.47666666666667,,,67.0,69.0,,,29.010000000000005,0.0
2025-03-18 13:00:00,151.14666666666668,-2.1200000000000045,0.0,65.16666666666667,93.45666666666666,152.56,0.0,70.0,100.0,,0.0,,496.6666666666667,,69.54333333333334,,,67.0,69.0,,,28.820000000000007,0.0
2025-03-18 13:15:00,151.14666666666668,-4.240000000000009,0.0,65.16666666666667,94.25,152.56,0.0,70.0,100.0,,0.0,,497.6666666666667,,69.68666666666667,,,67.0,69.0,,,28.409999999999997,0.0
2025-03-18 13:30:00,150.44,-2.1200000000000045,0.0,64.83333333333333,94.55666666666667,152.56,0.0,70.0,98.39333333333333,,0.0,,491.6666666666667,,69.96333333333332,,,67.0,69.0,,,28.58999999999999,0.0
2025-03-18 13:45:00,151.85333333333332,-4.240000000000009,0.0,66.83333333333333,90.04,152.56,0.0,70.0,87.59999999999998,,0.0,,518.0,,70.49000000000001,,,67.0,69.0,,,28.03,0.0
2025-03-18 14:00:00,151.85333333333332,2.1200000000000045,0.0,66.33333333333333,88.83,152.56,0.0,70.0,76.91333333333334,,0.0,,522.6666666666666,,70.73666666666666,,,67.0,69.0,,,28.489999999999995,0.0
2025-03-18 14:15:00,153.97333333333333,0.0,0.0,67.5,82.76333333333334,152.56,0.0,70.0,72.64666666666666,,0.0,,498.6666666666667,,70.75666666666667,,,67.0,69.0,,,30.809999999999995,0.0
2025-03-18 14:30:00,152.56,4.240000000000009,0.0,66.5,81.74666666666667,152.56,0.0,70.0,74.03333333333333,,0.0,,474.0,,70.39333333333333,,,67.0,69.0,,,21.919999999999995,0.0
2025-03-18 14:45:00,152.56,0.0,0.0,66.33333333333333,85.32333333333334,152.56,0.0,70.0,83.58999999999999,,0.0,,444.0,,69.88,,,67.0,69.0,,,25.270000000000003,0.0
2025-03-18 15:00:00,151.85333333333332,0.0,0.0,66.5,86.45666666666666,152.56,0.0,70.0,83.63666666666667,,0.0,,448.3333333333333,,69.92999999999999,,,67.0,69.0,,,26.229999999999997,0.0
2025-03-18 15:15:00,151.14666666666668,-2.1200000000000045,0.0,66.0,84.26666666666667,152.56,0.0,70.0,72.38333333333334,,0.0,,487.0,,70.38666666666667,,,67.0,69.0,,,26.050000000000004,0.0
2025-03-18 15:30:00,151.14666666666668,0.0,0.0,67.5,81.52333333333333,152.56,0.0,70.0,65.38,,0.0,,454.3333333333333,,70.58,,,67.0,69.0,,,23.5,0.0
2025-03-18 15:45:00,149.73333333333332,-2.1200000000000045,0.0,66.16666666666667,80.96666666666667,152.56,0.0,70.0,64.63,,0.0,,444.3333333333333,,70.43666666666667,,,67.0,69.0,,,20.14,0.0
2025-03-18 16:00:00,150.44,0.0,0.0,65.83333333333333,82.89333333333333,152.56,0.0,70.0,71.51333333333334,,0.0,,434.3333333333333,,69.96666666666665,,,67.0,69.0,,,21.039999999999992,0.0
2025-03-18 16:15:00,152.56,-2.1200000000000045,0.0,65.66666666666667,86.64666666666666,152.56,0.0,70.0,82.46333333333332,,0.0,,417.6666666666667,,69.51333333333334,,,67.0,69.0,,,23.820000000000007,0.0
2025-03-18 16:30:00,151.85333333333332,0.0,0.0,65.0,88.58,152.56,0.0,70.0,88.13,,0.0,,421.6666666666667,,69.42,,,67.0,69.0,,,26.17000000000001,0.0
2025-03-18 16:45:00,151.85333333333332,-2.1200000000000045,0.0,66.16666666666667,89.79333333333334,152.56,0.0,70.0,91.74666666666667,,0.0,,424.3333333333333,,69.43333333333334,,,67.0,69.0,,,27.53000000000001,0.0
2025-03-18 17:00:00,151.14666666666668,0.0,0.0,65.0,90.72666666666667,152.56,0.0,70.0,93.25666666666666,,0.0,,419.0,,69.56333333333333,,,67.0,69.0,,,27.909999999999997,0.0
2025-03-18 17:15:00,152.56,-4.240000000000009,0.0,64.66666666666667,91.54,152.56,0.0,70.0,93.34333333333332,,0.0,,436.6666666666667,,69.70333333333333,,,67.0,69.0,,,27.93,0.0
2025-03-18 17:30:00,149.73333333333332,2.1200000000000045,0.0,65.0,91.58,152.56,0.0,70.0,92.8,,0.0,,435.3333333333333,,69.79,,,67.0,69.0,,,28.509999999999998,0.0
2025-03-18 17:45:00,152.56,-4.240000000000009,0.0,65.33333333333333,92.26666666666667,152.56,0.0,70.0,96.86333333333333,,0.0,,464.6666666666667,,69.69666666666666,,,67.0,69.0,,,28.379999999999995,0.0
2025-03-18 18:00:00,151.14666666666668,0.0,0.0,65.0,92.41000000000001,152.56,0.0,70.0,95.65666666666668,,0.0,,497.6666666666667,,69.83,,,67.0,69.0,,,28.17,0.0
2025-03-18 18:15:00,152.56,0.0,0.0,65.0,91.19,152.56,0.0,70.0,91.2,,0.0,,502.0,,70.10000000000001,,,67.0,69.0,,,28.53000000000001,0.0
2025-03-18 18:30:00,152.56,0.0,0.0,65.16666666666667,88.12,152.56,0.0,70.0,79.7,,0.0,,538.6666666666666,,70.50333333333333,,,67.0,69.0,,,27.539999999999992,0.0
2025-03-18 18:45:00,151.85333333333332,2.1200000000000045,0.0,65.0,89.25666666666666,152.56,0.0,70.0,81.24666666666667,,0.0,,554.3333333333334,,70.30333333333334,,,67.0,69.0,,,25.45000000000001,0.0
2025-03-18 19:00:00,152.56,0.0,0.0,64.83333333333333,85.7,152.56,0.0,70.0,68.68333333333334,,0.0,,587.0,,70.71666666666668,,,67.0,69.0,,,24.989999999999995,0.0
2025-03-18 19:15:00,151.85333333333332,-2.1200000000000045,0.0,65.33333333333333,85.37,152.56,0.0,70.0,70.12,,0.0,,563.6666666666666,,70.41666666666667,,,67.0,69.0,,,21.86,0.0
2025-03-18 19:30:00,149.73333333333332,-2.1200000000000045,0.0,64.33333333333333,88.15333333333332,152.56,0.0,70.0,77.12333333333333,,0.0,,551.6666666666666,,69.98666666666666,,,67.0,69.0,,,23.43,0.0
2025-03-18 19:45:00,151.85333333333332,0.0,0.0,64.66666666666667,88.65333333333332,152.56,0.0,70.0,79.8,,0.0,,544.0,,69.87666666666667,,,67.0,69.0,,,25.369999999999997,0.0
2025-03-18 20:00:00,151.85333333333332,0.0,0.0,65.16666666666667,89.43,152.56,0.0,70.0,82.64999999999999,,0.0,,534.3333333333334,,69.78333333333335,,,67.0,69.0,,,25.599999999999994,0.0
2025-03-18 20:15:00,150.44,0.0,0.0,65.16666666666667,90.52333333333333,152.56,0.0,70.0,86.38333333333333,,0.0,,522.0,,69.69,,,67.0,69.0,,,26.230000000000004,0.0
2025-03-18 20:30:00,151.85333333333332,-4.240000000000009,0.0,65.83333333333333,91.10666666666667,152.56,0.0,70.0,88.63666666666666,,0.0,,520.6666666666666,,69.68333333333334,,,67.0,69.0,,,27.1,0.0
2025-03-18 20:45:00,151.85333333333332,0.0,0.0,66.16666666666667,91.57333333333334,152.56,0.0,70.0,90.57666666666667,,0.0,,511.0,,69.71,,,67.0,69.0,,,27.410000000000004,0.0
2025-03-18 21:00:00,151.85333333333332,-2.1200000000000045,0.0,66.5,91.44666666666667,152.56,0.0,70.0,93.21,,0.0,,506.0,,69.67666666666666,,,67.0,69.0,,,28.72,0.0
2025-03-18 21:15:00,153.26666666666668,-2.1200000000000045,0.0,67.33333333333333,86.61666666666667,152.56,0.0,70.0,96.99666666666667,,0.0,,516.0,,69.60666666666667,,,67.0,69.0,,,28.450000000000003,0.0
2025-03-18 21:30:00,153.26666666666668,2.1200000000000045,0.0,66.16666666666667,82.80333333333333,152.56,0.0,70.0,100.0,,0.0,,538.3333333333334,,69.23,,,67.0,69.0,,,29.809999999999995,0.0
2025-03-18 21:45:00,151.85333333333332,2.1200000000000045,0.0,65.5,82.50666666666667,152.56,0.0,70.0,100.0,,0.0,,557.0,,69.05333333333334,,,67.0,69.0,,,29.4,0.0
2025-03-18 22:00:00,151.85333333333332,0.0,0.0,67.33333333333333,82.15666666666667,152.56,0.0,70.0,100.0,,0.0,,559.6666666666666,,68.94666666666667,,,67.0,69.0,,,29.86,0.0
2025-03-18 22:15:00,151.85333333333332,2.1200000000000045,0.0,66.0,81.55,152.56,0.0,70.0,100.0,,0.0,,535.6666666666666,,68.83333333333333,,,67.0,69.0,,,29.340000000000003,0.0
2025-03-18 22:30:00,152.56,0.0,0.0,64.0,86.27666666666666,152.56,0.0,70.0,100.0,,0.0,,548.3333333333334,,68.82,,,67.0,69.0,,,29.460000000000008,0.0
2025-03-18 22:45:00,152.56,-2.1200000000000045,0.0,63.166666666666664,85.07000000000001,152.56,0.0,70.0,100.0,,0.0,,573.0,,69.08999999999999,,,67.0,69.0,,,28.519999999999996,0.0
2025-03-18 23:00:00,149.02666666666667,0.0,0.0,63.166666666666664,82.06333333333333,152.56,0.0,70.0,100.0,,0.0,,586.3333333333334,,68.90666666666667,,,67.0,69.0,,,30.120000000000005,0.0
2025-03-18 23:15:00,152.56,-4.240000000000009,0.0,63.833333333333336,81.92,152.56,0.0,70.0,100.0,,0.0,,569.3333333333334,,68.74,,,67.0,69.0,,,29.919999999999995,0.0
2025-03-18 23:30:00,151.14666666666668,2.1200000000000045,0.0,63.666666666666664,89.41666666666667,152.56,0.0,70.0,100.0,,0.0,,560.3333333333334,,68.83333333333333,,,67.0,69.0,,,22.490000000000002,0.0
2025-03-18 23:45:00,151.85333333333332,-2.1200000000000045,0.0,63.333333333333336,89.69666666666667,152.56,0.0,70.0,100.0,,0.0,,561.0,,69.06333333333333,,,67.0,69.0,,,29.65,0.0
2025-03-19 00:00:00,151.14666666666668,0.0,0.0,64.5,89.30666666666667,152.56,0.0,70.0,100.0,,0.0,,553.0,,69.09666666666668,,,67.0,69.0,,,29.790000000000006,0.0
2025-03-19 00:15:00,150.44,-2.1200000000000045,0.0,64.66666666666667,89.03000000000002,152.56,0.0,70.0,100.0,,0.0,,479.3333333333333,,68.90666666666667,,,67.0,69.0,,,29.449999999999996,0.0
2025-03-19 00:30:00,151.85333333333332,-4.240000000000009,0.0,64.66666666666667,88.92,152.56,0.0,70.0,100.0,,0.0,,437.3333333333333,,68.83333333333333,,,67.0,69.0,,,29.520000000000003,0.0
2025-03-19 00:45:00,151.14666666666668,0.0,0.0,65.5,88.88666666666667,152.56,0.0,70.0,100.0,,0.0,,422.3333333333333,,68.91,,,67.0,69.0,,,29.389999999999993,0.0
2025-03-19 01:00:00,150.44,-2.1200000000000045,0.0,65.5,88.74000000000001,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,68.74,,,67.0,69.0,,,29.46,0.0
2025-03-19 01:15:00,151.85333333333332,-2.1200000000000045,0.0,65.33333333333333,88.69333333333334,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,68.74,,,67.0,69.0,,,29.349999999999994,0.0
2025-03-19 01:30:00,151.14666666666668,-4.240000000000009,0.0,65.16666666666667,88.7,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,68.81,,,67.0,69.0,,,29.220000000000006,0.0
2025-03-19 01:45:00,149.02666666666667,-2.1200000000000045,0.0,65.33333333333333,88.76666666666667,152.56,0.0,70.0,100.0,,0.0,,409.6666666666667,,68.89666666666666,,,67.0,69.0,,,29.470000000000006,0.0
2025-03-19 02:00:00,151.14666666666668,-4.240000000000009,0.0,65.83333333333333,88.80666666666667,152.56,0.0,70.0,100.0,,0.0,,406.3333333333333,,68.78666666666668,,,67.0,69.0,,,29.60000000000001,0.0
2025-03-19 02:15:00,152.56,-2.1200000000000045,0.0,65.66666666666667,88.72333333333334,152.56,0.0,70.0,100.0,,0.0,,404.3333333333333,,68.60333333333334,,,67.0,69.0,,,29.75,0.0
2025-03-19 02:30:00,148.32,-2.1200000000000045,0.0,65.5,88.75333333333333,152.56,0.0,70.0,100.0,,0.0,,407.0,,68.84666666666668,,,67.0,69.0,,,29.61,0.0
2025-03-19 02:45:00,151.85333333333332,-4.240000000000009,0.0,65.16666666666667,88.69333333333333,152.56,0.0,70.0,100.0,,0.0,,403.6666666666667,,68.97333333333334,,,67.0,69.0,,,29.679999999999993,0.0
2025-03-19 03:00:00,151.85333333333332,0.0,0.0,65.5,88.79,152.56,0.0,70.0,100.0,,0.0,,403.3333333333333,,68.88666666666667,,,67.0,69.0,,,29.409999999999997,0.0
2025-03-19 03:15:00,150.44,2.1200000000000045,0.0,65.16666666666667,88.75,152.56,0.0,70.0,100.0,,0.0,,405.0,,68.86333333333333,,,67.0,69.0,,,29.440000000000005,0.0
2025-03-19 03:30:00,152.56,-2.1200000000000045,0.0,65.66666666666667,88.56333333333333,152.56,0.0,70.0,100.0,,0.0,,406.3333333333333,,69.07666666666667,,,67.0,69.0,,,29.659999999999997,0.0
2025-03-19 03:45:00,151.85333333333332,-2.1200000000000045,0.0,65.16666666666667,88.37666666666667,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.04666666666667,,,67.0,69.0,,,29.43,0.0
2025-03-19 04:00:00,150.44,0.0,0.0,65.33333333333333,88.34333333333335,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.03666666666668,,,67.0,69.0,,,29.46,0.0
2025-03-19 04:15:00,151.14666666666668,-2.1200000000000045,0.0,65.5,89.05333333333333,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.01666666666667,,,67.0,69.0,,,28.490000000000002,0.0
2025-03-19 04:30:00,151.85333333333332,0.0,0.0,65.16666666666667,89.14999999999999,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.39999999999999,,,67.0,69.0,,,29.21,0.0
2025-03-19 04:45:00,148.32,2.1200000000000045,0.0,65.0,89.05333333333334,152.56,0.0,70.0,100.0,,0.0,,403.6666666666667,,69.69666666666666,,,67.0,69.0,,,29.359999999999992,0.0
2025-03-19 05:00:00,151.14666666666668,-6.360000000000014,0.0,65.83333333333333,89.02666666666666,152.56,0.0,70.0,100.0,,0.0,,419.0,,69.79666666666667,,,67.0,69.0,,,29.35,0.0
2025-03-19 05:15:00,150.44,-2.1200000000000045,0.0,65.66666666666667,88.87333333333333,152.56,0.0,70.0,100.0,,0.0,,408.3333333333333,,69.84,,,67.0,69.0,,,29.450000000000003,0.0
2025-03-19 05:30:00,150.44,-2.1200000000000045,0.0,66.33333333333333,88.89666666666666,152.56,0.0,70.0,98.38333333333333,,0.0,,410.6666666666667,,70.0,,,67.0,69.0,,,29.08,0.0
2025-03-19 05:45:00,153.26666666666668,0.0,0.0,65.83333333333333,89.08666666666666,152.56,0.0,70.0,100.0,,0.0,,404.0,,69.76666666666667,,,67.0,69.0,,,29.29,0.0
2025-03-19 06:00:00,150.44,0.0,0.0,65.83333333333333,89.05333333333333,152.56,0.0,70.0,100.0,,0.0,,403.6666666666667,,69.68333333333334,,,67.0,69.0,,,29.53000000000001,0.0
2025-03-19 06:15:00,149.73333333333332,-2.1200000000000045,0.0,65.66666666666667,88.89999999999999,152.56,0.0,70.0,100.0,,0.0,,403.0,,69.56333333333333,,,67.0,69.0,,,29.689999999999998,0.0
2025-03-19 06:30:00,150.44,-4.240000000000009,0.0,65.83333333333333,88.49000000000001,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.72666666666667,,,67.0,69.0,,,29.819999999999993,0.0
2025-03-19 06:45:00,150.44,-2.1200000000000045,0.0,65.5,88.64,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.68333333333334,,,67.0,69.0,,,29.590000000000003,0.0
2025-03-19 07:00:00,152.56,-2.1200000000000045,0.0,66.33333333333333,88.75666666666666,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.73,,,67.0,69.0,,,29.75,0.0
2025-03-19 07:15:00,153.97333333333333,2.1200000000000045,0.0,65.66666666666667,88.62333333333333,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.91333333333334,,,67.0,69.0,,,29.35,0.0
2025-03-19 07:30:00,150.44,2.1200000000000045,0.0,66.33333333333333,88.57333333333334,152.56,0.0,70.0,99.42666666666666,,0.0,,405.0,,69.96666666666665,,,67.0,69.0,,,29.67,0.0
2025-03-19 07:45:00,150.44,-2.1200000000000045,0.0,66.33333333333333,88.57666666666667,152.56,0.0,70.0,98.70666666666666,,0.0,,405.3333333333333,,70.04,,,67.0,69.0,,,29.580000000000005,0.0
2025-03-19 08:00:00,152.56,-2.1200000000000045,0.0,65.5,88.52,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.84,,,67.0,69.0,,,29.64,0.0
2025-03-19 08:15:00,151.85333333333332,0.0,0.0,67.33333333333333,88.05,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.80333333333333,,,67.0,69.0,,,29.9,0.0
2025-03-19 08:30:00,151.14666666666668,0.0,0.0,67.0,87.90666666666668,152.56,0.0,70.0,100.0,,0.0,,409.6666666666667,,69.63333333333333,,,67.0,69.0,,,29.6,0.0
2025-03-19 08:45:00,151.85333333333332,0.0,0.0,68.83333333333333,87.81666666666666,152.56,0.0,70.0,100.0,,0.0,,410.3333333333333,,69.67333333333333,,,67.0,69.0,,,29.380000000000003,0.0
2025-03-19 09:00:00,153.26666666666668,-2.1200000000000045,0.0,69.0,87.67,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.84333333333333,,,67.0,69.0,,,29.07,0.0
2025-03-19 09:15:00,151.14666666666668,-2.1200000000000045,0.0,68.83333333333333,87.73333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.65333333333334,,,67.0,69.0,,,29.380000000000003,0.0
2025-03-19 09:30:00,151.14666666666668,0.0,0.0,68.83333333333333,87.63,152.56,0.0,70.0,100.0,,0.0,,413.0,,69.52999999999999,,,67.0,69.0,,,29.410000000000004,0.0
2025-03-19 09:45:00,152.56,0.0,0.0,69.0,87.71000000000001,152.56,0.0,70.0,100.0,,0.0,,412.0,,69.51499999999999,,,67.0,69.0,,,29.21999999999999,0.0
2025-03-19 10:00:00,151.85333333333332,0.0,0.0,68.16666666666667,87.68333333333334,152.56,0.0,70.0,100.0,,0.0,,411.6666666666667,,69.52,,,67.0,69.0,,,29.589999999999996,0.0
2025-03-19 10:15:00,150.44,2.1200000000000045,0.0,68.5,87.88666666666666,152.56,0.0,70.0,100.0,,0.0,,410.3333333333333,,69.67333333333333,,,67.0,69.0,,,28.960000000000008,0.0
2025-03-19 10:30:00,151.14666666666668,-4.240000000000009,0.0,68.5,87.50333333333333,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.61,,,67.0,69.0,,,29.32,0.0
2025-03-19 10:45:00,151.85333333333332,-4.240000000000009,0.0,68.5,87.22333333333334,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.53333333333333,,,67.0,69.0,,,29.619999999999997,0.0
2025-03-19 11:00:00,151.85333333333332,2.1200000000000045,0.0,68.5,86.72333333333334,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.56333333333333,,,67.0,69.0,,,29.1,0.0
2025-03-19 11:15:00,153.97333333333333,0.0,0.0,69.16666666666667,86.79333333333334,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.51333333333334,,,67.0,69.0,,,28.89,0.0
2025-03-19 11:30:00,150.44,2.1200000000000045,0.0,67.5,93.14333333333333,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.42,,,67.0,69.0,,,28.440000000000005,0.0
2025-03-19 11:45:00,153.26666666666668,-2.1200000000000045,0.0,67.83333333333333,88.00999999999999,152.56,0.0,70.0,100.0,,0.0,,421.0,,69.57,,,67.0,69.0,,,37.07000000000001,0.0
2025-03-19 12:00:00,151.85333333333332,-2.1200000000000045,0.0,67.16666666666667,87.25333333333333,152.56,0.0,70.0,100.0,,0.0,,429.0,,69.50666666666667,,,67.0,69.0,,,29.75,0.0
2025-03-19 12:15:00,153.26666666666668,-4.240000000000009,0.0,66.83333333333333,93.38666666666666,152.56,0.0,70.0,100.0,,0.0,,436.0,,69.52,,,67.0,69.0,,,21.47,0.0
2025-03-19 12:30:00,151.14666666666668,0.0,0.0,68.16666666666667,87.93333333333334,152.56,0.0,70.0,100.0,,0.0,,434.0,,69.52666666666666,,,67.0,69.0,,,32.01,0.0
2025-03-19 12:45:00,152.56,0.0,0.0,68.5,87.21999999999998,152.56,0.0,70.0,100.0,,0.0,,433.3333333333333,,69.54333333333334,,,67.0,69.0,,,29.43,0.0
2025-03-19 13:00:00,150.44,-4.240000000000009,0.0,67.66666666666667,87.61333333333334,152.56,0.0,70.0,100.0,,0.0,,462.3333333333333,,69.65333333333332,,,67.0,69.0,,,28.61,0.0
2025-03-19 13:15:00,150.44,,0.0,67.16666666666667,87.27333333333333,152.56,0.0,70.0,90.46999999999998,,0.0,,542.3333333333334,,70.42666666666668,,,67.0,69.0,,,,
2025-03-19 13:30:00,152.56,-2.1200000000000045,0.0,66.83333333333333,84.52333333333333,152.56,0.0,70.0,78.56333333333333,,0.0,,542.6666666666666,,70.75333333333333,,,67.0,69.0,,,27.32,0.0
2025-03-19 13:45:00,151.85333333333332,-2.1200000000000045,0.0,66.5,84.61,152.56,0.0,70.0,78.45333333333333,,0.0,,475.0,,70.51666666666667,,,67.0,69.0,,,25.790000000000006,0.0
2025-03-19 14:00:00,150.44,0.0,0.0,66.0,84.09,152.56,0.0,70.0,76.21,,0.0,,452.0,,70.5,,,67.0,69.0,,,25.68,0.0
