time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,442.845,,0.0,1.75,65.22999999999999,449.2,0.0,68.49,26.97,74.0,0.0,70.0,0.0,68.87,,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 14:45:00,449.9066666666667,-4.240000000000009,0.0,2.3333333333333335,64.64,449.2,0.0,68.49,24.35666666666667,74.0,0.0,70.0,0.0,68.88,0.37000000000000455,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 15:00:00,440.7266666666667,-2.1200000000000045,0.0,1.6666666666666667,63.833333333333336,449.2,0.0,68.49,21.043333333333333,74.0,0.0,70.0,0.0,68.89999999999999,0.39000000000000057,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 15:15:00,452.02666666666664,-19.069999999999993,0.0,0.8333333333333334,63.38999999999999,449.2,0.0,68.49,19.05666666666667,74.0,0.0,70.0,0.0,68.85666666666667,0.37000000000000455,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 15:30:00,454.8533333333333,4.240000000000009,0.0,3.3333333333333335,63.68666666666667,449.2,0.0,68.49,19.033333333333335,74.0,0.0,70.0,0.0,68.73333333333333,0.35999999999999943,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 15:45:00,456.96999999999997,6.360000000000014,0.0,4.5,63.48333333333333,449.2,0.0,68.49,17.62,74.0,0.0,70.0,0.0,68.71333333333332,0.21000000000000796,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 16:00:00,441.43333333333334,14.829999999999984,0.0,4.333333333333333,63.126666666666665,449.2,0.0,68.49,15.986666666666666,74.0,0.0,70.0,0.0,68.71333333333332,0.23000000000000398,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 16:15:00,450.6133333333333,-6.349999999999966,0.0,4.0,62.76333333333333,449.2,0.0,68.49,13.806666666666667,74.0,0.0,70.0,0.0,68.74,0.23000000000000398,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 16:30:00,456.26666666666665,6.360000000000014,0.0,4.0,63.026666666666664,449.2,0.0,68.49,11.783333333333333,74.0,0.0,70.0,0.0,68.74666666666667,0.25,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 16:45:00,436.49,8.480000000000018,0.0,3.8333333333333335,63.343333333333334,449.2,0.0,68.49,9.87,74.0,0.0,70.0,0.0,68.75333333333333,0.27000000000001023,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 17:00:00,447.78666666666663,-8.46999999999997,0.0,3.5,63.48666666666667,449.2,0.0,68.49,8.126666666666667,74.0,0.0,70.0,0.0,68.74666666666667,0.27000000000001023,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 17:15:00,444.25666666666666,0.0,0.0,3.5,63.60666666666666,449.2,0.0,68.49,5.976666666666667,74.0,0.0,70.0,0.0,68.75666666666666,0.25,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 17:30:00,447.78999999999996,-2.1200000000000045,0.0,3.3333333333333335,63.81666666666666,449.2,0.0,68.49,4.566666666666666,74.0,0.0,70.0,0.0,68.73333333333333,0.28000000000000114,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 17:45:00,447.08500000000004,2.1200000000000045,0.0,4.0,64.23,449.2,0.0,68.49,5.92,74.0,0.0,70.0,0.0,68.61,0.21000000000000796,0.0,67.0,69.0,68.0,68.0,,
2025-01-27 18:00:00,,2.1200000000000045,,,,,,,,,,,,,0.12000000000000455,,,,,,,
2025-01-27 18:15:00,,2.1200000000000045,,,,,,,,,,,,,0.12000000000000455,,,,,,,
2025-01-27 18:30:00,451.32,2.1200000000000045,0.0,2.0,64.54,449.2,0.0,68.49,3.99,74.0,0.0,70.0,0.0,68.59,0.12000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-27 18:45:00,446.025,2.1200000000000045,0.0,2.25,64.95500000000001,449.2,0.0,68.49,0.445,74.0,0.0,70.0,0.0,68.72,0.10000000000000853,,67.0,69.0,68.0,68.0,,
2025-01-27 19:00:00,,-6.349999999999966,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 19:15:00,457.68,-6.349999999999966,0.0,1.5,65.23,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.86,0.23000000000000398,,67.0,69.0,68.0,68.0,,
2025-01-27 19:30:00,,8.480000000000018,,,,,,,,,,,,,0.37000000000000455,,,,,,,
2025-01-27 19:45:00,455.56,8.480000000000018,0.0,4.0,65.03,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.03,0.37000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-27 20:00:00,,6.360000000000014,,,,,,,,,,,,,0.5400000000000063,,,,,,,
2025-01-27 20:15:00,440.73,6.360000000000014,0.0,2.0,65.25,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,0.5400000000000063,,67.0,69.0,68.0,68.0,,
2025-01-27 20:30:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 20:45:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 21:00:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 21:15:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 21:30:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 21:45:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 22:00:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 22:15:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 22:30:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 22:45:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 23:00:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 23:15:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 23:30:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-27 23:45:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-28 00:00:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-28 00:15:00,,-8.46999999999997,,,,,,,,,,,,,0.5200000000000102,,,,,,,
2025-01-28 14:30:00,444.96500000000003,,0.0,3.25,65.03999999999999,449.2,0.0,68.49,16.66,74.0,0.0,70.0,0.0,68.845,,,67.0,69.0,68.0,68.0,,
2025-01-28 14:45:00,445.67,,0.0,3.6666666666666665,64.46666666666665,449.2,0.0,68.49,13.426666666666668,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:00:00,450.6166666666666,,0.0,3.8333333333333335,64.74333333333334,449.2,0.0,68.49,8.996666666666666,74.0,0.0,70.0,0.0,68.94333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:15:00,442.14000000000004,,0.0,4.0,64.91,449.2,0.0,68.49,4.1866666666666665,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:30:00,440.7266666666667,,0.0,4.166666666666667,65.11,449.2,0.0,68.49,0.59,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:45:00,446.38000000000005,,0.0,4.5,65.24,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:00:00,448.49666666666667,,0.0,4.333333333333333,65.46,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.05666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:15:00,452.02666666666664,,0.0,4.666666666666667,65.78,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:30:00,442.84666666666664,,0.0,4.333333333333333,65.95666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.24666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:45:00,453.44,,0.0,3.6666666666666665,66.15666666666668,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:00:00,456.26666666666665,,0.0,4.333333333333333,66.37333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.32333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:15:00,447.78999999999996,,0.0,4.5,66.57000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:30:00,439.31333333333333,,0.0,4.833333333333333,66.84666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.44666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:45:00,453.44,,0.0,4.5,67.19,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:00:00,442.84666666666664,,0.0,4.166666666666667,67.33333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:15:00,455.5566666666667,,0.0,4.666666666666667,67.61666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.48333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:30:00,452.02666666666664,,0.0,3.8333333333333335,67.89333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:45:00,445.67,,0.0,3.6666666666666665,67.92666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.78333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 19:00:00,451.32,,0.0,4.0,68.17333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.95,,,67.0,69.0,68.0,68.0,,
2025-01-28 19:15:00,446.3733333333333,0.0,0.0,3.1666666666666665,68.45,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.09333333333333,1.490000000000009,,67.0,69.0,68.0,68.0,,
2025-01-28 19:30:00,450.26,-4.240000000000009,0.0,2.25,68.53999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.24000000000001,1.6300000000000097,,67.0,69.0,68.0,68.0,,
2025-01-28 19:45:00,444.26,4.240000000000009,0.0,2.1666666666666665,68.55,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.37666666666667,1.7600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-28 20:00:00,446.3733333333333,8.480000000000018,0.0,2.1666666666666665,68.71333333333332,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.39,1.9000000000000057,,67.0,69.0,68.0,68.0,,
2025-01-28 20:15:00,449.91,-2.1200000000000045,0.0,0.8333333333333334,68.88666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.47666666666667,1.9000000000000057,,67.0,69.0,68.0,68.0,,
2025-01-28 20:30:00,452.73333333333335,2.1200000000000045,0.0,0.5,69.05,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.57666666666667,2.0500000000000114,,67.0,69.0,68.0,68.0,,
2025-01-28 20:45:00,454.1466666666667,2.1200000000000045,0.0,0.3333333333333333,69.06,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.71,2.160000000000011,,67.0,69.0,68.0,68.0,,
2025-01-28 21:00:00,443.55,-2.1200000000000045,0.0,0.3333333333333333,69.02,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.80333333333334,2.280000000000001,,67.0,69.0,68.0,68.0,,
2025-01-28 21:15:00,448.49666666666667,-4.240000000000009,0.0,0.5,68.99666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.82333333333334,2.3200000000000074,,67.0,69.0,68.0,68.0,,
2025-01-28 21:30:00,454.8533333333333,-6.349999999999966,0.0,0.5,63.13333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.79333333333334,2.3400000000000034,,67.0,69.0,68.0,68.0,,
2025-01-28 21:45:00,447.08666666666664,12.720000000000027,0.0,4.0,59.43,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.36,2.190000000000012,,67.0,69.0,68.0,68.0,,
2025-01-28 22:00:00,447.78999999999996,-6.349999999999966,0.0,3.8333333333333335,62.44333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.19666666666667,1.710000000000008,,67.0,69.0,68.0,68.0,,
2025-01-28 22:15:00,451.32,-6.349999999999966,0.0,3.8333333333333335,62.39000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.79333333333334,1.6500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-28 22:30:00,452.0233333333333,-2.1200000000000045,0.0,3.5,59.26666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.64333333333333,1.240000000000009,,67.0,69.0,68.0,68.0,,
2025-01-28 22:45:00,449.91,14.829999999999984,0.0,4.333333333333333,65.22000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.30333333333334,0.9500000000000028,,67.0,69.0,68.0,68.0,,
2025-01-28 23:00:00,442.8433333333333,-6.349999999999966,0.0,4.833333333333333,60.26,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08999999999999,0.8800000000000097,,67.0,69.0,68.0,68.0,,
2025-01-28 23:15:00,453.44,-12.70999999999998,0.0,5.333333333333333,66.81333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.05333333333334,0.46000000000000796,,67.0,69.0,68.0,68.0,,
2025-01-28 23:30:00,448.49666666666667,6.360000000000014,0.0,5.0,67.27333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.13666666666667,0.6300000000000097,,67.0,69.0,68.0,68.0,,
2025-01-28 23:45:00,451.32,-4.240000000000009,0.0,5.0,67.26666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.16333333333334,0.6600000000000108,,67.0,69.0,68.0,68.0,,
2025-01-29 00:00:00,443.55333333333334,4.240000000000009,0.0,5.5,67.23,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.24,0.7000000000000028,,67.0,69.0,68.0,68.0,,
2025-01-29 00:15:00,442.14000000000004,-14.829999999999984,0.0,5.666666666666667,67.13666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.27333333333333,0.75,,67.0,69.0,68.0,68.0,,
2025-01-29 00:30:00,446.3766666666667,-14.829999999999984,0.0,6.0,67.17333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28,0.7900000000000063,,67.0,69.0,68.0,68.0,,
2025-01-29 00:45:00,451.32,2.1200000000000045,0.0,6.333333333333333,67.07666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28666666666668,0.7900000000000063,,67.0,69.0,68.0,68.0,,
2025-01-29 01:00:00,447.08,2.1200000000000045,0.0,6.333333333333333,67.25666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,0.7900000000000063,,67.0,69.0,68.0,68.0,,
2025-01-29 01:15:00,450.6166666666666,0.0,0.0,6.833333333333333,67.17666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 01:30:00,454.1466666666667,12.720000000000027,0.0,7.0,67.22666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.29333333333334,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 01:45:00,443.55,-2.1200000000000045,0.0,7.666666666666667,67.11666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 02:00:00,449.2,-2.1200000000000045,0.0,7.333333333333333,67.01,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 02:15:00,447.08,-4.240000000000009,0.0,7.833333333333333,67.12333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 02:30:00,461.9166666666667,-4.240000000000009,0.0,7.333333333333333,66.99666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 02:45:00,443.55333333333334,19.069999999999993,0.0,7.5,66.93333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.29333333333334,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 03:00:00,456.97333333333336,6.360000000000014,0.0,7.666666666666667,66.99666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,0.7900000000000063,,67.0,69.0,68.0,68.0,,
2025-01-29 03:15:00,445.67333333333335,8.480000000000018,0.0,7.5,67.02666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.34333333333333,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 03:30:00,444.9633333333333,2.1200000000000045,0.0,7.166666666666667,66.93666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.35,0.9100000000000108,,67.0,69.0,68.0,68.0,,
2025-01-29 03:45:00,454.8533333333333,-14.829999999999984,0.0,7.166666666666667,66.99333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.30666666666667,0.8599999999999994,,67.0,69.0,68.0,68.0,,
2025-01-29 04:00:00,450.6166666666666,4.240000000000009,0.0,7.0,67.14333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 04:15:00,450.6166666666666,8.480000000000018,0.0,7.0,66.92666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 04:30:00,442.8433333333333,10.600000000000023,0.0,6.833333333333333,66.85333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.29333333333334,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 04:45:00,447.78999999999996,-4.240000000000009,0.0,7.0,66.86666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,0.7900000000000063,,67.0,69.0,68.0,68.0,,
2025-01-29 05:00:00,458.3833333333334,-6.349999999999966,0.0,6.666666666666667,66.74666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 05:15:00,446.3766666666667,6.360000000000014,0.0,6.5,66.51333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28,0.7900000000000063,,67.0,69.0,68.0,68.0,,
2025-01-29 05:30:00,446.3766666666667,0.0,0.0,6.166666666666667,66.36333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.26,0.7900000000000063,,67.0,69.0,68.0,68.0,,
2025-01-29 05:45:00,454.8533333333333,-4.240000000000009,0.0,6.833333333333333,66.21666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.19,0.7700000000000102,,67.0,69.0,68.0,68.0,,
2025-01-29 06:00:00,448.49666666666667,8.480000000000018,0.0,6.666666666666667,65.96666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.15,0.6800000000000068,,67.0,69.0,68.0,68.0,,
2025-01-29 06:15:00,449.2,2.1200000000000045,0.0,6.666666666666667,66.02,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12666666666667,0.6600000000000108,,67.0,69.0,68.0,68.0,,
2025-01-29 06:30:00,448.49333333333334,-2.1200000000000045,0.0,6.0,66.02666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.10666666666667,0.6300000000000097,,67.0,69.0,68.0,68.0,,
2025-01-29 06:45:00,452.02666666666664,-2.1200000000000045,0.0,5.833333333333333,66.00666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,0.5900000000000034,,67.0,69.0,68.0,68.0,,
2025-01-29 07:00:00,449.2033333333334,6.360000000000014,0.0,6.0,65.96333333333332,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.02333333333333,0.5200000000000102,,67.0,69.0,68.0,68.0,,
2025-01-29 07:15:00,445.67,14.829999999999984,0.0,5.833333333333333,65.98333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.00333333333333,0.5200000000000102,,67.0,69.0,68.0,68.0,,
2025-01-29 07:30:00,450.6133333333333,-2.1200000000000045,0.0,5.833333333333333,65.96666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.98333333333333,0.5,,67.0,69.0,68.0,68.0,,
2025-01-29 07:45:00,442.14000000000004,4.240000000000009,0.0,5.666666666666667,65.98,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97666666666667,0.480000000000004,,67.0,69.0,68.0,68.0,,
2025-01-29 08:00:00,446.3766666666667,2.1200000000000045,0.0,5.333333333333333,65.98333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.92,0.46000000000000796,,67.0,69.0,68.0,68.0,,
2025-01-29 08:15:00,440.7266666666667,-2.1200000000000045,0.0,5.5,66.01333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.88,0.4100000000000108,,67.0,69.0,68.0,68.0,,
2025-01-29 08:30:00,454.14333333333326,-2.1200000000000045,0.0,5.333333333333333,66.02999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.88,0.39000000000000057,,67.0,69.0,68.0,68.0,,
2025-01-29 08:45:00,445.67,16.94999999999999,0.0,5.0,65.97666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.87333333333333,0.39000000000000057,,67.0,69.0,68.0,68.0,,
2025-01-29 09:00:00,450.6133333333333,-6.349999999999966,0.0,5.333333333333333,65.95,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.86666666666666,0.37000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-29 09:15:00,442.8433333333333,12.720000000000027,0.0,5.5,65.85333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.86666666666666,0.39000000000000057,,67.0,69.0,68.0,68.0,,
2025-01-29 09:30:00,449.2033333333334,-4.240000000000009,0.0,5.833333333333333,65.86666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.85333333333334,0.37000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-29 09:45:00,437.90333333333336,-6.349999999999966,0.0,5.166666666666667,65.85,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.84333333333332,0.35999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-29 10:00:00,449.2,-14.829999999999984,0.0,5.166666666666667,65.77333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.81666666666666,0.35999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-29 10:15:00,443.55333333333334,-4.240000000000009,0.0,4.666666666666667,65.67666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.77,0.30000000000001137,,67.0,69.0,68.0,68.0,,
2025-01-29 10:30:00,440.02333333333337,-4.240000000000009,0.0,4.666666666666667,65.62,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.75333333333333,0.25,,67.0,69.0,68.0,68.0,,
2025-01-29 10:45:00,452.02666666666664,-10.589999999999975,0.0,3.8333333333333335,65.51333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74,0.27000000000001023,,67.0,69.0,68.0,68.0,,
2025-01-29 11:00:00,444.9633333333333,-2.1200000000000045,0.0,4.333333333333333,65.44,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.73333333333333,0.25,,67.0,69.0,68.0,68.0,,
2025-01-29 11:15:00,449.2033333333334,0.0,0.0,3.8333333333333335,65.36666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,0.23000000000000398,,67.0,69.0,68.0,68.0,,
2025-01-29 11:30:00,447.0833333333333,-10.589999999999975,0.0,4.0,65.31333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.66666666666667,0.23000000000000398,,67.0,69.0,68.0,68.0,,
2025-01-29 11:45:00,447.0833333333333,-2.1200000000000045,0.0,4.166666666666667,65.21666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.59666666666668,0.1600000000000108,,67.0,69.0,68.0,68.0,,
2025-01-29 12:00:00,454.8533333333333,-8.46999999999997,0.0,3.5,65.19333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.59666666666668,0.10000000000000853,,67.0,69.0,68.0,68.0,,
2025-01-29 12:15:00,441.43333333333334,8.480000000000018,0.0,3.5,65.13666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.59,0.10000000000000853,,67.0,69.0,68.0,68.0,,
2025-01-29 12:30:00,448.49333333333334,-8.46999999999997,0.0,4.0,65.00333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.58333333333333,0.10000000000000853,,67.0,69.0,68.0,68.0,,
2025-01-29 12:45:00,449.2,2.1200000000000045,0.0,3.5,65.02333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.56,0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-29 13:00:00,446.3766666666667,-2.1200000000000045,0.0,3.1666666666666665,65.05,449.2,0.0,68.49,0.35333333333333333,74.0,0.0,70.0,0.0,68.49,0.05000000000001137,,67.0,69.0,68.0,68.0,,
2025-01-29 13:15:00,447.78666666666663,0.0,0.0,3.0,65.11333333333333,449.2,0.0,68.49,0.66,74.0,0.0,70.0,0.0,68.47,0.0,,67.0,69.0,68.0,68.0,,
2025-01-29 13:30:00,447.79333333333335,-4.240000000000009,0.0,2.6666666666666665,65.31666666666666,449.2,0.0,68.49,2.0166666666666666,74.0,0.0,70.0,0.0,68.46666666666665,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-29 13:45:00,444.9633333333333,-6.349999999999966,0.0,2.3333333333333335,65.56666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.60333333333334,0.12000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-29 14:00:00,450.6166666666666,-14.829999999999984,0.0,2.1666666666666665,65.72666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.63333333333334,0.12000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-29 14:15:00,444.25666666666666,4.240000000000009,0.0,1.3333333333333333,65.91666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.83,0.21000000000000796,,67.0,69.0,68.0,68.0,,
2025-01-29 14:30:00,449.2,-4.240000000000009,0.0,1.5,66.21,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.04666666666667,0.39000000000000057,,67.0,69.0,68.0,68.0,,
2025-01-29 14:45:00,456.26666666666665,0.0,0.0,1.1666666666666667,66.29666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.20666666666666,0.6300000000000097,,67.0,69.0,68.0,68.0,,
2025-01-29 15:00:00,447.78999999999996,8.480000000000018,0.0,0.8333333333333334,66.61333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,0.7900000000000063,,67.0,69.0,68.0,68.0,,
2025-01-29 15:15:00,451.32,0.0,0.0,1.0,66.67666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40333333333334,0.8100000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 15:30:00,442.84666666666664,8.480000000000018,0.0,0.8333333333333334,66.89999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.47666666666667,0.9300000000000068,,67.0,69.0,68.0,68.0,,
2025-01-29 15:45:00,449.9066666666667,-19.069999999999993,0.0,0.5,66.86,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.61999999999999,1.0400000000000063,,67.0,69.0,68.0,68.0,,
2025-01-29 16:00:00,445.67,6.360000000000014,0.0,0.5,67.12666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.77666666666666,1.2000000000000028,,67.0,69.0,68.0,68.0,,
2025-01-29 16:15:00,449.2033333333334,-2.1200000000000045,0.0,2.0,67.16333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.88333333333333,1.3500000000000085,,67.0,69.0,68.0,68.0,,
2025-01-29 16:30:00,450.6133333333333,-8.46999999999997,0.0,4.333333333333333,67.45333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.96666666666665,1.4699999999999989,,67.0,69.0,68.0,68.0,,
2025-01-29 16:45:00,449.2033333333334,4.240000000000009,0.0,3.8333333333333335,67.68333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.99666666666667,1.490000000000009,,67.0,69.0,68.0,68.0,,
2025-01-29 17:00:00,448.49666666666667,-8.46999999999997,0.0,4.166666666666667,67.92333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.11,1.5400000000000063,,67.0,69.0,68.0,68.0,,
2025-01-29 17:15:00,447.78999999999996,-2.1200000000000045,0.0,4.0,68.04666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.24333333333334,1.6300000000000097,,67.0,69.0,68.0,68.0,,
2025-01-29 17:30:00,449.91,10.600000000000023,0.0,4.0,68.16666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.25666666666666,1.7800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 17:45:00,448.49333333333334,8.480000000000018,0.0,4.0,68.31333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.24333333333334,1.7600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 18:00:00,447.08666666666664,-1.0549999999999784,0.0,4.5,68.49666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.23666666666666,1.740000000000009,,67.0,69.0,68.0,68.0,,
2025-01-29 18:15:00,444.26,6.360000000000014,0.0,4.5,68.63,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.3,1.7600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 18:30:00,447.79333333333335,,0.0,5.0,68.92666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.46333333333332,,,67.0,69.0,68.0,68.0,,
2025-01-29 18:45:00,454.1466666666667,-6.349999999999966,0.0,5.333333333333333,69.03666666666668,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.60333333333334,2.030000000000001,,67.0,69.0,68.0,68.0,,
2025-01-29 19:00:00,450.6166666666666,0.0,0.0,5.333333333333333,60.13333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.51,2.1700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-29 19:15:00,453.43666666666667,4.240000000000009,0.0,5.166666666666667,59.45333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,70.13666666666667,1.8700000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 19:30:00,445.67333333333335,8.474999999999994,0.0,4.833333333333333,59.10666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.77,1.6350000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 19:45:00,451.3233333333333,,0.0,4.833333333333333,58.89666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.51333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-29 20:00:00,456.97333333333336,,0.0,4.333333333333333,58.73666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.22333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-29 20:15:00,454.8533333333333,,0.0,3.1666666666666665,58.77,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.98666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-29 20:30:00,448.49333333333334,2.1200000000000045,0.0,2.8333333333333335,58.72666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.85000000000001,0.37000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-29 20:45:00,442.14000000000004,-4.240000000000009,0.0,2.1666666666666665,58.51,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.71666666666665,0.3400000000000034,,67.0,69.0,68.0,68.0,,
2025-01-29 21:00:00,444.26,-14.829999999999984,0.0,1.8333333333333333,58.29666666666666,449.2,0.0,68.49,0.18333333333333335,74.0,0.0,70.0,0.0,68.55333333333333,0.18000000000000682,,67.0,69.0,68.0,68.0,,
2025-01-29 21:15:00,444.9666666666667,-12.70999999999998,0.0,1.5,58.1,449.2,0.0,68.49,1.7166666666666668,74.0,0.0,70.0,0.0,68.42,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-29 21:30:00,450.6166666666666,,0.0,1.3333333333333333,58.00333333333333,449.2,0.0,68.49,4.223333333333334,74.0,0.0,70.0,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,,
2025-01-29 21:45:00,444.25666666666666,,0.0,1.6666666666666667,57.81,449.2,0.0,68.49,8.79,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:00:00,452.73333333333335,,0.0,1.6666666666666667,57.64333333333334,449.2,0.0,68.49,13.536666666666667,74.0,0.0,70.0,0.0,68.08,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:15:00,451.3233333333333,,0.0,1.8333333333333333,59.14333333333334,449.2,0.0,68.49,20.91,74.0,0.0,70.0,0.0,67.88,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:30:00,446.3766666666667,,0.0,2.1666666666666665,61.50666666666667,449.2,0.0,68.49,28.656666666666666,74.0,0.0,70.0,0.0,67.76666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:45:00,450.6166666666666,,0.0,2.6666666666666665,64.03666666666668,449.2,0.0,68.49,36.27,74.0,0.0,70.0,0.0,67.68333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:00:00,451.32,,0.0,3.6666666666666665,65.89333333333333,449.2,0.0,68.49,40.86,74.0,0.0,70.0,0.0,67.73666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:15:00,444.9666666666667,,0.0,4.333333333333333,68.00666666666666,449.2,0.0,68.49,45.723333333333336,74.0,0.0,70.0,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:30:00,454.1466666666667,,0.0,5.333333333333333,69.51333333333334,449.2,0.0,68.49,48.42333333333334,74.0,0.0,70.0,0.0,67.89666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:45:00,447.78999999999996,,0.0,3.5,77.76666666666667,449.2,0.0,68.49,46.593333333333334,74.0,0.0,70.0,0.0,68.16333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:00:00,449.9066666666667,,0.0,3.0,74.93,449.2,0.0,68.49,40.07,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:15:00,447.78999999999996,,0.0,3.0,72.02666666666666,449.2,0.0,68.49,33.443333333333335,74.0,0.0,70.0,0.0,68.80333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:30:00,455.56,,0.0,3.3333333333333335,69.64333333333333,449.2,0.0,68.49,26.903333333333332,74.0,0.0,70.0,0.0,68.97666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:45:00,453.43666666666667,,0.0,3.3333333333333335,67.62666666666667,449.2,0.0,68.49,20.663333333333334,74.0,0.0,70.0,0.0,69.09333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:00:00,442.14000000000004,,0.0,3.5,66.0,449.2,0.0,68.49,15.466666666666667,74.0,0.0,70.0,0.0,69.11666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:15:00,443.55333333333334,,0.0,3.5,65.54666666666667,449.2,0.0,68.49,13.020000000000001,74.0,0.0,70.0,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:30:00,444.25666666666666,,0.0,3.6666666666666665,65.39,449.2,0.0,68.49,10.076666666666666,74.0,0.0,70.0,0.0,68.99666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:45:00,444.9633333333333,,0.0,3.8333333333333335,65.31666666666666,449.2,0.0,68.49,8.12,74.0,0.0,70.0,0.0,68.90333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:00:00,454.1466666666667,,0.0,4.0,64.93666666666667,449.2,0.0,68.49,5.976666666666667,74.0,0.0,70.0,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:15:00,451.32,,0.0,4.833333333333333,64.52,449.2,0.0,68.49,5.123333333333334,74.0,0.0,70.0,0.0,68.78666666666668,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:30:00,454.1466666666667,,0.0,5.0,64.31666666666666,449.2,0.0,68.49,4.256666666666667,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:45:00,440.7266666666667,,0.0,5.5,64.37333333333333,449.2,0.0,68.49,4.6933333333333325,74.0,0.0,70.0,0.0,68.62333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-30 03:00:00,456.96999999999997,14.829999999999984,0.0,5.333333333333333,64.04666666666667,449.2,0.0,68.49,4.5633333333333335,74.0,0.0,70.0,0.0,68.59333333333333,0.12000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-30 03:15:00,438.60999999999996,2.1200000000000045,0.0,5.833333333333333,64.11,449.2,0.0,68.49,4.3933333333333335,74.0,0.0,70.0,0.0,68.56666666666666,0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-30 03:30:00,449.91,-25.420000000000016,0.0,6.166666666666667,64.16333333333334,449.2,0.0,68.49,5.583333333333333,74.0,0.0,70.0,0.0,68.5,0.07000000000000739,,67.0,69.0,68.0,68.0,,
2025-01-30 03:45:00,454.14333333333326,19.069999999999993,0.0,5.833333333333333,63.56666666666666,449.2,0.0,68.49,6.323333333333333,74.0,0.0,70.0,0.0,68.46333333333332,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 04:00:00,450.6166666666666,-2.1200000000000045,0.0,6.0,63.36666666666667,449.2,0.0,68.49,6.6866666666666665,74.0,0.0,70.0,0.0,68.45666666666666,-0.03999999999999204,,67.0,69.0,68.0,68.0,,
2025-01-30 04:15:00,442.84666666666664,-12.70999999999998,0.0,6.0,63.129999999999995,449.2,0.0,68.49,8.0,74.0,0.0,70.0,0.0,68.42,-0.03999999999999204,,67.0,69.0,68.0,68.0,,
2025-01-30 04:30:00,443.55333333333334,-8.46999999999997,0.0,5.666666666666667,63.10333333333333,449.2,0.0,68.49,10.556666666666667,74.0,0.0,70.0,0.0,68.32666666666667,-0.10999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 04:45:00,449.2033333333334,-8.46999999999997,0.0,6.166666666666667,62.949999999999996,449.2,0.0,68.49,11.933333333333332,74.0,0.0,70.0,0.0,68.31666666666666,-0.1700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-30 05:00:00,443.55333333333334,-10.589999999999975,0.0,6.0,62.74333333333334,449.2,0.0,68.49,14.829999999999998,74.0,0.0,70.0,0.0,68.25333333333333,-0.1700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-30 05:15:00,444.9666666666667,-6.349999999999966,0.0,5.833333333333333,63.63666666666666,449.2,0.0,68.49,18.173333333333332,74.0,0.0,70.0,0.0,68.19333333333334,-0.28999999999999204,,67.0,69.0,68.0,68.0,,
2025-01-30 05:30:00,447.78999999999996,-6.349999999999966,0.0,5.5,64.44,449.2,0.0,68.49,20.746666666666666,74.0,0.0,70.0,0.0,68.18,-0.30999999999998806,,67.0,69.0,68.0,68.0,,
2025-01-30 05:45:00,452.73333333333335,0.0,0.0,5.666666666666667,65.17666666666666,449.2,0.0,68.49,23.073333333333334,74.0,0.0,70.0,0.0,68.18,-0.30999999999998806,,67.0,69.0,68.0,68.0,,
2025-01-30 06:00:00,451.3233333333333,4.240000000000009,0.0,6.166666666666667,65.82666666666667,449.2,0.0,68.49,25.590000000000003,74.0,0.0,70.0,0.0,68.18,-0.30999999999998806,,67.0,69.0,68.0,68.0,,
2025-01-30 06:15:00,447.78999999999996,12.720000000000027,0.0,5.666666666666667,66.45333333333333,449.2,0.0,68.49,27.97,74.0,0.0,70.0,0.0,68.16666666666667,-0.30999999999998806,,67.0,69.0,68.0,68.0,,
2025-01-30 06:30:00,447.78999999999996,4.240000000000009,0.0,5.166666666666667,67.05333333333333,449.2,0.0,68.49,30.12,74.0,0.0,70.0,0.0,68.19333333333334,-0.30999999999998806,,67.0,69.0,68.0,68.0,,
2025-01-30 06:45:00,449.9066666666667,-10.589999999999975,0.0,5.0,67.69333333333333,449.2,0.0,68.49,31.716666666666665,74.0,0.0,70.0,0.0,68.21,-0.28999999999999204,,67.0,69.0,68.0,68.0,,
2025-01-30 07:00:00,445.67,0.0,0.0,5.166666666666667,67.58,449.2,0.0,68.49,31.936666666666667,74.0,0.0,70.0,0.0,68.30333333333334,-0.2599999999999909,,67.0,69.0,68.0,68.0,,
2025-01-30 07:15:00,448.49666666666667,-4.240000000000009,0.0,4.666666666666667,67.73,449.2,0.0,68.49,32.71666666666667,74.0,0.0,70.0,0.0,68.32,-0.1799999999999926,,67.0,69.0,68.0,68.0,,
2025-01-30 07:30:00,447.08666666666664,-8.46999999999997,0.0,4.833333333333333,67.87333333333333,449.2,0.0,68.49,33.39333333333334,74.0,0.0,70.0,0.0,68.34666666666666,-0.1700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-30 07:45:00,448.49333333333334,-10.589999999999975,0.0,5.166666666666667,67.5,449.2,0.0,68.49,32.42666666666667,74.0,0.0,70.0,0.0,68.42333333333333,-0.10999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 08:00:00,449.2033333333334,0.0,0.0,4.833333333333333,67.53666666666668,449.2,0.0,68.49,32.75666666666667,74.0,0.0,70.0,0.0,68.44333333333334,-0.05999999999998806,,67.0,69.0,68.0,68.0,,
2025-01-30 08:15:00,451.32,0.0,0.0,4.666666666666667,67.46333333333332,449.2,0.0,68.49,32.74666666666667,74.0,0.0,70.0,0.0,68.45666666666666,-0.03999999999999204,,67.0,69.0,68.0,68.0,,
2025-01-30 08:30:00,444.25666666666666,0.0,0.0,4.5,67.59666666666666,449.2,0.0,68.49,32.85333333333333,74.0,0.0,70.0,0.0,68.46333333333332,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 08:45:00,443.55,-2.1200000000000045,0.0,3.6666666666666665,67.47,449.2,0.0,68.49,33.06333333333333,74.0,0.0,70.0,0.0,68.47,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 09:00:00,437.1933333333333,0.0,0.0,5.0,67.17,449.2,0.0,68.49,33.23333333333333,74.0,0.0,70.0,0.0,68.45666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 09:15:00,444.25666666666666,-2.1200000000000045,0.0,4.5,67.44666666666667,449.2,0.0,68.49,33.373333333333335,74.0,0.0,70.0,0.0,68.47,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 09:30:00,450.6133333333333,-2.1200000000000045,0.0,4.833333333333333,67.44666666666667,449.2,0.0,68.49,33.513333333333335,74.0,0.0,70.0,0.0,68.47,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 09:45:00,456.96999999999997,4.240000000000009,0.0,4.5,67.19666666666667,449.2,0.0,68.49,32.93666666666667,74.0,0.0,70.0,0.0,68.51,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 10:00:00,446.3766666666667,14.829999999999984,0.0,3.6666666666666665,66.95666666666666,449.2,0.0,68.49,32.596666666666664,74.0,0.0,70.0,0.0,68.50333333333333,0.05000000000001137,,67.0,69.0,68.0,68.0,,
2025-01-30 10:15:00,450.6166666666666,-4.240000000000009,0.0,4.333333333333333,66.95666666666666,449.2,0.0,68.49,33.406666666666666,74.0,0.0,70.0,0.0,68.47666666666667,0.0,,67.0,69.0,68.0,68.0,,
2025-01-30 10:30:00,442.14000000000004,4.240000000000009,0.0,4.5,67.07666666666667,449.2,0.0,68.49,33.61,74.0,0.0,70.0,0.0,68.47,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 10:45:00,449.91,-14.829999999999984,0.0,4.833333333333333,67.30333333333334,449.2,0.0,68.49,33.73,74.0,0.0,70.0,0.0,68.47,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 11:00:00,451.32,-8.46999999999997,0.0,4.666666666666667,67.50333333333333,449.2,0.0,68.49,33.99,74.0,0.0,70.0,0.0,68.47,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 11:15:00,444.9633333333333,0.0,0.0,4.666666666666667,67.49666666666666,449.2,0.0,68.49,34.10666666666666,74.0,0.0,70.0,0.0,68.47,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 11:30:00,454.84999999999997,6.360000000000014,0.0,4.833333333333333,67.5,449.2,0.0,68.49,34.25666666666667,74.0,0.0,70.0,0.0,68.47,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 11:45:00,452.73333333333335,0.0,0.0,4.833333333333333,67.62,449.2,0.0,68.49,34.54,74.0,0.0,70.0,0.0,68.47,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 12:00:00,449.2033333333334,6.360000000000014,0.0,5.0,67.86333333333333,449.2,0.0,68.49,35.13666666666666,74.0,0.0,70.0,0.0,68.45,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 12:15:00,447.08,2.1200000000000045,0.0,4.833333333333333,68.05333333333333,449.2,0.0,68.49,35.34666666666667,74.0,0.0,70.0,0.0,68.45,-0.05999999999998806,,67.0,69.0,68.0,68.0,,
2025-01-30 12:30:00,444.25666666666666,0.0,0.0,5.0,68.32333333333334,449.2,0.0,68.49,35.57666666666667,74.0,0.0,70.0,0.0,68.45666666666666,-0.03999999999999204,,67.0,69.0,68.0,68.0,,
2025-01-30 12:45:00,449.2,6.360000000000014,0.0,4.666666666666667,68.46666666666665,449.2,0.0,68.49,35.699999999999996,74.0,0.0,70.0,0.0,68.45666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 13:00:00,452.73333333333335,4.240000000000009,0.0,4.5,68.56,449.2,0.0,68.49,35.796666666666674,74.0,0.0,70.0,0.0,68.47,-0.03999999999999204,,67.0,69.0,68.0,68.0,,
2025-01-30 13:15:00,449.2033333333334,6.360000000000014,0.0,4.0,68.40666666666668,449.2,0.0,68.49,34.78333333333333,74.0,0.0,70.0,0.0,68.52333333333333,-0.01999999999999602,,67.0,69.0,68.0,68.0,,
2025-01-30 13:30:00,452.02666666666664,6.360000000000014,0.0,3.8333333333333335,68.08,449.2,0.0,68.49,32.97666666666667,74.0,0.0,70.0,0.0,68.58666666666666,0.09000000000000341,,67.0,69.0,68.0,68.0,,
2025-01-30 13:45:00,448.49666666666667,10.600000000000023,0.0,3.8333333333333335,67.88666666666667,449.2,0.0,68.49,31.793333333333333,74.0,0.0,70.0,0.0,68.59666666666668,0.10000000000000853,,67.0,69.0,68.0,68.0,,
2025-01-30 14:00:00,442.1433333333334,6.360000000000014,0.0,3.5,66.73,449.2,0.0,68.49,28.209999999999997,74.0,0.0,70.0,0.0,68.72666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,
2025-01-30 14:15:00,452.02666666666664,-6.349999999999966,0.0,3.5,65.49,449.2,0.0,68.49,22.786666666666665,74.0,0.0,70.0,0.0,68.87333333333333,0.27000000000001023,,67.0,69.0,68.0,68.0,,
2025-01-30 14:30:00,450.6166666666666,12.720000000000027,0.0,3.3333333333333335,64.58999999999999,449.2,0.0,68.49,18.55,74.0,0.0,70.0,0.0,68.92333333333333,0.39000000000000057,,67.0,69.0,68.0,68.0,,
2025-01-30 14:45:00,454.84999999999997,8.480000000000018,0.0,3.0,63.50333333333333,449.2,0.0,68.49,13.666666666666666,74.0,0.0,70.0,0.0,69.00333333333333,0.480000000000004,,67.0,69.0,68.0,68.0,,
2025-01-30 15:00:00,452.03000000000003,-4.240000000000009,0.0,2.5,63.946666666666665,449.2,0.0,68.49,9.393333333333333,74.0,0.0,70.0,0.0,69.01666666666667,0.5200000000000102,,67.0,69.0,68.0,68.0,,
2025-01-30 15:15:00,438.6066666666666,12.720000000000027,0.0,1.8333333333333333,64.5,449.2,0.0,68.49,4.0200000000000005,74.0,0.0,70.0,0.0,69.08666666666666,0.5400000000000063,,67.0,69.0,68.0,68.0,,
2025-01-30 15:30:00,454.1466666666667,-14.829999999999984,0.0,1.3333333333333333,64.96333333333332,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12666666666667,0.6400000000000006,,67.0,69.0,68.0,68.0,,
2025-01-30 15:45:00,452.02666666666664,8.480000000000018,0.0,0.8333333333333334,65.31666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.18666666666667,0.6300000000000097,,67.0,69.0,68.0,68.0,,
2025-01-30 16:00:00,447.0833333333333,2.1200000000000045,0.0,1.0,65.58666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.29666666666667,0.7700000000000102,,67.0,69.0,68.0,68.0,,
2025-01-30 16:15:00,453.44,-2.1200000000000045,0.0,1.6666666666666667,65.75,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.4,0.8200000000000074,,67.0,69.0,68.0,68.0,,
2025-01-30 16:30:00,435.7833333333333,8.480000000000018,0.0,4.166666666666667,65.94,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.44666666666667,0.9100000000000108,,67.0,69.0,68.0,68.0,,
2025-01-30 16:45:00,447.0833333333333,-16.94999999999999,0.0,3.8333333333333335,66.07666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55,0.9900000000000091,,67.0,69.0,68.0,68.0,,
2025-01-30 17:00:00,455.56,10.600000000000023,0.0,3.5,66.16333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57333333333332,1.0600000000000023,,67.0,69.0,68.0,68.0,,
2025-01-30 17:15:00,450.6166666666666,8.480000000000018,0.0,3.1666666666666665,66.17666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.60000000000001,1.1099999999999994,,67.0,69.0,68.0,68.0,,
2025-01-30 17:30:00,449.91,2.1200000000000045,0.0,3.6666666666666665,66.38,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 17:45:00,445.67333333333335,10.600000000000023,0.0,3.5,66.79333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.56333333333333,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:00:00,450.6133333333333,4.240000000000009,0.0,3.5,66.97333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.53,1.0600000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:15:00,448.49666666666667,0.0,0.0,3.3333333333333335,66.90666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.46,1.0200000000000102,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:30:00,454.8533333333333,4.240000000000009,0.0,3.1666666666666665,67.16666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.43333333333334,0.9500000000000028,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:45:00,443.55333333333334,6.360000000000014,0.0,3.5,67.08999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.43333333333334,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:00:00,447.08,-2.1200000000000045,0.0,3.0,66.82333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42,0.9500000000000028,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:15:00,452.02666666666664,-2.1200000000000045,0.0,3.3333333333333335,66.78333333333335,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:30:00,442.14000000000004,-4.240000000000009,0.0,3.1666666666666665,66.64666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:45:00,448.49666666666667,-12.70999999999998,0.0,3.1666666666666665,66.18333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40333333333334,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:00:00,440.7266666666667,6.360000000000014,0.0,3.5,65.63666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.34666666666668,0.9000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:15:00,452.73333333333335,0.0,0.0,3.5,65.54,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28666666666668,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:30:00,453.44,4.240000000000009,0.0,3.5,65.43333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.23666666666666,0.7700000000000102,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:45:00,449.2033333333334,2.1200000000000045,0.0,3.8333333333333335,65.29333333333334,449.2,0.0,68.49,2.2533333333333334,74.0,0.0,70.0,0.0,68.43333333333334,0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:00:00,452.02666666666664,-8.46999999999997,0.0,3.5,65.26666666666667,449.2,0.0,68.49,0.77,74.0,0.0,70.0,0.0,68.79666666666667,-0.1799999999999926,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:15:00,448.49333333333334,0.0,0.0,3.1666666666666665,65.08999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.24,0.6400000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:30:00,451.32,-4.240000000000009,0.0,3.5,65.03,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.25333333333333,0.7700000000000102,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:45:00,450.6166666666666,7.420000000000016,0.0,3.5,65.06666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.23333333333333,0.75,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:00:00,449.2033333333334,2.1200000000000045,0.0,3.3333333333333335,65.05666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.17666666666666,0.730000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:15:00,442.1433333333334,-10.589999999999975,0.0,3.1666666666666665,65.12,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.15,0.6600000000000108,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:30:00,447.78999999999996,-6.349999999999966,0.0,3.3333333333333335,65.22333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,0.6600000000000108,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:45:00,446.3766666666667,-8.46999999999997,0.0,3.5,65.31666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12666666666667,0.6400000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:00:00,452.73333333333335,-8.46999999999997,0.0,3.6666666666666665,65.36333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.13,0.6300000000000097,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:15:00,452.73333333333335,8.480000000000018,0.0,4.0,65.32,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12333333333333,0.6400000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:30:00,449.2,-6.349999999999966,0.0,3.8333333333333335,65.26666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12,0.6300000000000097,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:45:00,447.78666666666663,0.0,0.0,4.166666666666667,65.21,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12,0.6300000000000097,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:00:00,450.6133333333333,-4.240000000000009,0.0,4.0,65.19,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08,0.6300000000000097,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:15:00,447.0833333333333,0.0,0.0,4.0,65.30666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.02333333333333,0.5500000000000114,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:30:00,443.55,0.0,0.0,4.0,65.32,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.02333333333333,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:45:00,448.49666666666667,-10.589999999999975,0.0,4.333333333333333,65.29,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.03666666666668,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:00:00,444.9666666666667,-6.349999999999966,0.0,4.0,65.3,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.03,0.5500000000000114,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:15:00,444.9633333333333,6.360000000000014,0.0,3.8333333333333335,65.29,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:30:00,444.9666666666667,-6.349999999999966,0.0,3.8333333333333335,65.35333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:45:00,444.25666666666666,-8.46999999999997,0.0,3.8333333333333335,65.40666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.99666666666667,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:00:00,446.38000000000005,-6.349999999999966,0.0,3.8333333333333335,65.48666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.99,0.5,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:15:00,441.43333333333334,-6.349999999999966,0.0,3.6666666666666665,65.59333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97666666666667,0.5,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:30:00,437.1966666666667,-19.069999999999993,0.0,3.5,65.64666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97,0.480000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:45:00,446.3766666666667,-19.069999999999993,0.0,3.3333333333333335,65.72,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97,0.480000000000004,,67.0,69.0,68.0,68.0,,0.0
