time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 03:00:00,441.43333333333334,-6.349999999999966,0.0,3.3333333333333335,65.93333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97,0.480000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,441.43,-6.349999999999966,0.0,3.1666666666666665,65.97000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.98333333333333,0.5,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,447.0833333333333,0.0,0.0,2.6666666666666665,66.11,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.99,0.5,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,449.2,4.240000000000009,0.0,2.6666666666666665,66.11666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,0.5,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,449.2033333333334,4.240000000000009,0.0,2.3333333333333335,66.09,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,447.78999999999996,-6.349999999999966,0.0,2.0,66.19333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.02333333333333,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,449.2033333333334,4.240000000000009,0.0,2.0,66.21,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.03,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,446.3766666666667,4.240000000000009,0.0,1.8333333333333333,66.20666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08666666666666,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,449.9066666666667,-10.589999999999975,0.0,1.6666666666666667,66.07333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.1,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,447.08666666666664,-4.240000000000009,0.0,1.3333333333333333,66.02,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.10666666666667,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,451.32,-6.349999999999966,0.0,1.1666666666666667,66.15666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.11333333333333,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,447.0833333333333,4.240000000000009,0.0,1.3333333333333333,66.23,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12666666666667,0.6300000000000097,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,452.02666666666664,-8.46999999999997,0.0,0.8333333333333334,66.25666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12333333333333,0.6400000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,444.25666666666666,4.240000000000009,0.0,1.1666666666666667,66.42333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.13666666666667,0.6300000000000097,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,440.02333333333337,-10.589999999999975,0.0,1.1666666666666667,66.68,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,0.6600000000000108,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,444.9633333333333,-12.70999999999998,0.0,0.6666666666666666,67.15666666666668,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.16333333333334,0.6600000000000108,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,455.56,-2.1200000000000045,0.0,0.5,66.96,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.24666666666667,0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,446.3766666666667,4.240000000000009,0.0,0.5,67.37666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28666666666668,0.7700000000000102,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,446.3766666666667,2.1200000000000045,0.0,1.6666666666666667,67.41666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.33333333333333,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,449.9066666666667,0.0,0.0,3.6666666666666665,67.55666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40333333333334,0.9000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,443.55333333333334,2.1200000000000045,0.0,3.3333333333333335,67.51333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42666666666666,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,445.67,-10.589999999999975,0.0,3.0,67.32666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.50666666666667,0.9500000000000028,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,446.38000000000005,-4.240000000000009,0.0,2.6666666666666665,67.51,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55,1.0400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,447.78999999999996,10.600000000000023,0.0,2.5,67.46666666666665,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0600000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,449.9066666666667,2.1200000000000045,0.0,2.3333333333333335,67.17,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,443.55333333333334,6.360000000000014,0.0,1.6666666666666667,66.96666666666665,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,447.78999999999996,-6.349999999999966,0.0,1.6666666666666667,66.97666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,447.78666666666663,-12.70999999999998,0.0,1.6666666666666667,66.95666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,442.1366666666666,-4.240000000000009,0.0,1.8333333333333333,66.93666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,444.25666666666666,-4.240000000000009,0.0,1.5,66.86666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,447.0833333333333,0.0,0.0,1.5,66.76,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,454.8533333333333,-10.589999999999975,0.0,1.5,66.78333333333335,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.56333333333333,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,448.49666666666667,6.360000000000014,0.0,1.5,66.85000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55666666666666,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,450.6166666666666,2.1200000000000045,0.0,1.3333333333333333,66.83666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55666666666666,1.0600000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,446.3733333333333,-6.349999999999966,0.0,1.3333333333333333,66.81666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55666666666666,1.0600000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,446.3766666666667,-4.240000000000009,0.0,1.1666666666666667,66.8,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,442.84666666666664,-4.240000000000009,0.0,0.8333333333333334,66.95333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55,1.0600000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,447.0833333333333,-8.46999999999997,0.0,0.6666666666666666,67.16000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.56333333333333,1.0600000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,449.9066666666667,2.1200000000000045,0.0,0.5,67.53333333333335,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,437.90000000000003,0.0,0.0,0.3333333333333333,67.90333333333332,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.61666666666666,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,447.78999999999996,-16.94999999999999,0.0,1.6666666666666667,67.87333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.69666666666666,1.1700000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,452.02666666666664,-6.349999999999966,0.0,4.833333333333333,61.23666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.54333333333334,1.2199999999999989,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,456.26666666666665,-4.240000000000009,0.0,4.5,65.11333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.47,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,444.9633333333333,-2.1200000000000045,0.0,5.333333333333333,63.59,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.31666666666666,1.0200000000000102,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,445.67,-4.240000000000009,0.0,4.0,60.696666666666665,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.37333333333333,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,450.6166666666666,0.0,0.0,5.0,65.59666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.27333333333333,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,444.26,6.360000000000014,0.0,3.1666666666666665,59.93,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40333333333334,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,449.2033333333334,-8.46999999999997,0.0,3.6666666666666665,59.54333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.23,0.8800000000000097,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,442.14000000000004,2.1200000000000045,0.0,3.6666666666666665,59.623333333333335,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08666666666666,0.6600000000000108,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,444.9633333333333,-8.46999999999997,0.0,3.3333333333333335,59.74333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.96,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,444.9666666666667,-8.46999999999997,0.0,3.3333333333333335,59.723333333333336,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.84333333333333,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,454.84999999999997,-6.349999999999966,0.0,3.5,59.833333333333336,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74,0.30000000000001137,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,442.84666666666664,16.94999999999999,0.0,3.3333333333333335,60.05666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.66666666666667,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,447.78999999999996,-6.349999999999966,0.0,3.1666666666666665,59.97,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.61,0.14000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,452.02666666666664,10.600000000000023,0.0,3.5,60.00333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.60333333333334,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,454.15000000000003,6.360000000000014,0.0,3.3333333333333335,59.85333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.60000000000001,0.10000000000000853,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,453.44,10.600000000000023,0.0,3.8333333333333335,59.873333333333335,449.2,0.0,68.49,0.16,74.0,0.0,70.0,0.0,68.53666666666668,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,447.08666666666664,6.360000000000014,0.0,3.1666666666666665,59.846666666666664,449.2,0.0,68.49,0.8066666666666666,74.0,0.0,70.0,0.0,68.47,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,448.49666666666667,-8.46999999999997,0.0,3.0,59.916666666666664,449.2,0.0,68.49,2.29,74.0,0.0,70.0,0.0,68.39999999999999,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,444.9633333333333,4.240000000000009,0.0,3.1666666666666665,60.10333333333333,449.2,0.0,68.49,5.336666666666666,74.0,0.0,70.0,0.0,68.3,-0.14999999999999147,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 18:00:00,447.78999999999996,6.360000000000014,0.0,3.0,60.22,449.2,0.0,68.49,9.976666666666667,74.0,0.0,70.0,0.0,68.16333333333334,-0.21999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 18:15:00,448.49666666666667,6.360000000000014,0.0,2.6666666666666665,60.596666666666664,449.2,0.0,68.49,14.290000000000001,74.0,0.0,70.0,0.0,68.08999999999999,-0.35999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 18:30:00,446.3766666666667,2.1200000000000045,0.0,2.6666666666666665,61.55666666666667,449.2,0.0,68.49,16.87666666666667,74.0,0.0,70.0,0.0,68.11666666666666,-0.4200000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 18:45:00,452.02666666666664,-2.1200000000000045,0.0,2.5,61.903333333333336,449.2,0.0,68.49,18.680000000000003,74.0,0.0,70.0,0.0,68.16000000000001,-0.35999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 19:00:00,449.9066666666667,4.240000000000009,0.0,2.1666666666666665,62.64333333333334,449.2,0.0,68.49,20.55666666666667,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-01-31 19:15:00,454.8533333333333,-4.240000000000009,0.0,2.0,62.99666666666667,449.2,0.0,68.49,21.366666666666664,74.0,0.0,70.0,0.0,68.26,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-01-31 19:30:00,448.49666666666667,12.720000000000027,0.0,2.3333333333333335,62.906666666666666,449.2,0.0,68.49,21.043333333333333,74.0,0.0,70.0,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-01-31 19:45:00,451.32,2.1200000000000045,0.0,2.0,62.77333333333333,449.2,0.0,68.49,21.599999999999998,74.0,0.0,70.0,0.0,68.36666666666666,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-01-31 20:00:00,454.8533333333333,-2.1200000000000045,0.0,1.5,63.34,449.2,0.0,68.49,23.23,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-01-31 20:15:00,451.32,2.1200000000000045,0.0,1.0,63.75666666666667,449.2,0.0,68.49,24.790000000000003,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.9100000000000037,0.0
2025-01-31 20:30:00,448.49666666666667,0.0,0.0,2.5,63.85333333333333,449.2,0.0,68.49,25.669999999999998,74.0,0.0,70.0,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2025-01-31 20:45:00,440.7266666666667,8.480000000000018,0.0,3.5,64.06333333333333,449.2,0.0,68.49,26.92,74.0,0.0,70.0,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,4.700000000000003,0.0
2025-01-31 21:00:00,440.02333333333337,-16.94999999999999,0.0,3.1666666666666665,64.39666666666666,449.2,0.0,68.49,28.373333333333335,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,5.170000000000002,0.0
2025-01-31 21:15:00,452.73333333333335,-8.46999999999997,0.0,3.0,64.83666666666666,449.2,0.0,68.49,29.47666666666667,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,5.769999999999996,0.0
2025-01-31 21:30:00,449.2033333333334,6.360000000000014,0.0,2.5,65.05,449.2,0.0,68.49,30.76,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,6.030000000000001,0.0
2025-01-31 21:45:00,453.44,2.1200000000000045,0.0,2.5,65.36,449.2,0.0,68.49,31.44333333333333,74.0,0.0,70.0,0.0,68.34666666666666,,,67.0,69.0,68.0,68.0,6.5,0.0
2025-01-31 22:00:00,441.43333333333334,-4.240000000000009,0.0,2.6666666666666665,64.78,449.2,0.0,68.49,30.313333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,6.509999999999991,0.0
2025-01-31 22:15:00,454.1466666666667,-8.46999999999997,0.0,2.6666666666666665,64.58666666666666,449.2,0.0,68.49,31.61,74.0,0.0,70.0,0.0,68.39999999999999,,,67.0,69.0,68.0,68.0,6.18,0.0
2025-01-31 22:30:00,458.3866666666667,0.0,0.0,2.5,70.38333333333333,449.2,0.0,68.49,30.543333333333333,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,7.509999999999998,0.0
2025-01-31 22:45:00,452.02666666666664,8.480000000000018,0.0,3.1666666666666665,66.52333333333333,449.2,0.0,68.49,31.17,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,5.960000000000001,0.0
2025-01-31 23:00:00,449.2033333333334,2.1200000000000045,0.0,2.6666666666666665,68.25333333333333,449.2,0.0,68.49,29.596666666666664,74.0,0.0,70.0,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,6.900000000000006,0.0
2025-01-31 23:15:00,451.3233333333333,4.240000000000009,0.0,3.8333333333333335,66.99333333333333,449.2,0.0,68.49,30.866666666666664,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,5.839999999999996,0.0
2025-01-31 23:30:00,447.78666666666663,8.480000000000018,0.0,2.6666666666666665,65.84,449.2,0.0,68.49,28.349999999999998,74.0,0.0,70.0,0.0,68.58999999999999,,,67.0,69.0,68.0,68.0,5.909999999999997,0.0
2025-01-31 23:45:00,450.6133333333333,-2.1200000000000045,0.0,3.8333333333333335,67.92333333333333,449.2,0.0,68.49,30.439999999999998,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.689999999999998,0.0
2025-02-01 00:00:00,452.73333333333335,8.480000000000018,0.0,3.0,64.04333333333334,449.2,0.0,68.49,27.42,74.0,0.0,70.0,0.0,68.60000000000001,,,67.0,69.0,68.0,68.0,5.480000000000004,0.0
2025-02-01 00:15:00,444.9666666666667,-2.1200000000000045,0.0,4.0,69.35000000000001,449.2,0.0,68.49,26.903333333333336,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,5.509999999999998,0.0
2025-02-01 00:30:00,448.49666666666667,-8.46999999999997,0.0,4.166666666666667,64.92666666666666,449.2,0.0,68.49,25.973333333333333,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,2.430000000000007,0.0
2025-02-01 00:45:00,450.6133333333333,8.480000000000018,0.0,3.6666666666666665,65.23,449.2,0.0,68.49,22.893333333333334,74.0,0.0,70.0,0.0,68.71,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
2025-02-01 01:00:00,444.9633333333333,6.360000000000014,0.0,4.333333333333333,68.86333333333333,449.2,0.0,68.49,23.686666666666667,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
2025-02-01 01:15:00,448.49333333333334,-8.46999999999997,0.0,3.5,66.26666666666667,449.2,0.0,68.49,20.373333333333335,74.0,0.0,70.0,0.0,68.68666666666667,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-01 01:30:00,450.6166666666666,2.1200000000000045,0.0,4.333333333333333,68.21,449.2,0.0,68.49,21.603333333333335,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2025-02-01 01:45:00,450.6133333333333,12.720000000000027,0.0,3.5,66.00333333333333,449.2,0.0,68.49,18.956666666666667,74.0,0.0,70.0,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,3.240000000000009,0.0
2025-02-01 02:00:00,448.49666666666667,-2.1200000000000045,0.0,4.666666666666667,66.29666666666667,449.2,0.0,68.49,19.903333333333332,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
2025-02-01 02:15:00,437.90333333333336,6.360000000000014,0.0,3.5,68.51,449.2,0.0,68.49,18.80333333333333,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.0400000000000063,0.0
2025-02-01 02:30:00,449.91,-12.70999999999998,0.0,3.3333333333333335,67.82666666666667,449.2,0.0,68.49,15.87,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
2025-02-01 02:45:00,449.2033333333334,-6.349999999999966,0.0,3.1666666666666665,67.12,449.2,0.0,68.49,13.593333333333334,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,1.8400000000000034,0.0
2025-02-01 03:00:00,451.3233333333333,2.1200000000000045,0.0,3.0,66.96,449.2,0.0,68.49,11.646666666666667,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.8199999999999932,0.0
2025-02-01 03:15:00,451.32,-12.70999999999998,0.0,2.6666666666666665,66.79,449.2,0.0,68.49,9.653333333333334,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,1.8499999999999943,0.0
2025-02-01 03:30:00,452.73333333333335,14.829999999999984,0.0,2.8333333333333335,66.66666666666667,449.2,0.0,68.49,7.756666666666667,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,1.9799999999999898,0.0
2025-02-01 03:45:00,460.50333333333333,16.94999999999999,0.0,2.5,66.49,449.2,0.0,68.49,5.8933333333333335,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
2025-02-01 04:00:00,448.49666666666667,12.720000000000027,0.0,2.1666666666666665,66.39333333333333,449.2,0.0,68.49,4.13,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
2025-02-01 04:15:00,445.67333333333335,-6.349999999999966,0.0,2.1666666666666665,66.22333333333333,449.2,0.0,68.49,2.3166666666666664,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
2025-02-01 04:30:00,452.03000000000003,-6.349999999999966,0.0,2.0,66.30333333333334,449.2,0.0,68.49,0.64,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,2.1199999999999903,0.0
2025-02-01 04:45:00,449.91,-6.349999999999966,0.0,2.0,66.36666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
2025-02-01 05:00:00,449.2,0.0,0.0,2.0,66.33,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
2025-02-01 05:15:00,440.7266666666667,-4.240000000000009,0.0,2.0,66.34333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
2025-02-01 05:30:00,456.97333333333336,-10.589999999999975,0.0,1.8333333333333333,66.35666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.039999999999992,0.0
2025-02-01 05:45:00,449.91,12.720000000000027,0.0,2.0,66.39333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.70666666666666,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
2025-02-01 06:00:00,444.9633333333333,10.600000000000023,0.0,2.5,66.17999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
2025-02-01 06:15:00,447.0833333333333,0.0,0.0,2.5,66.04,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.70666666666666,,,67.0,69.0,68.0,68.0,2.229999999999997,0.0
2025-02-01 06:30:00,450.6133333333333,-2.1200000000000045,0.0,2.5,65.25,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.67666666666666,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-02-01 06:45:00,447.78666666666663,-2.1200000000000045,0.0,2.6666666666666665,64.68,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-01 07:00:00,453.4433333333333,2.1200000000000045,0.0,2.8333333333333335,64.49,449.2,0.0,68.49,0.2633333333333333,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
2025-02-01 07:15:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 07:30:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 07:45:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 08:00:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 08:15:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 08:30:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 08:45:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 09:00:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 09:15:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 09:30:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 09:45:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 10:00:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 10:15:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 10:30:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 10:45:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 11:00:00,,-6.349999999999966,,,,,,,,,,,,,,,,,,,2.789999999999999,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,449.2,,0.0,1.5,62.855000000000004,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.94,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,445.67,-4.240000000000009,0.0,1.3333333333333333,62.85666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.98333333333333,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
2025-02-03 21:45:00,440.7266666666667,-14.829999999999984,0.0,1.5,62.26333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.94666666666667,,,67.0,69.0,68.0,68.0,0.8700000000000045,0.0
2025-02-03 22:00:00,444.26,-19.069999999999993,0.0,1.5,61.88666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,68.0,68.0,0.7100000000000009,0.0
2025-02-03 22:15:00,455.56,-6.349999999999966,0.0,1.1666666666666667,61.81,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.92999999999999,,,67.0,69.0,68.0,68.0,0.7999999999999972,0.0
2025-02-03 22:30:00,442.14000000000004,8.480000000000018,0.0,1.3333333333333333,61.65,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.81666666666666,,,67.0,69.0,68.0,68.0,0.7299999999999969,0.0
2025-02-03 22:45:00,447.0833333333333,-6.349999999999966,0.0,2.0,61.60333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,0.730000000000004,0.0
2025-02-03 23:00:00,444.9633333333333,-6.349999999999966,0.0,2.5,61.57,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.64,,,67.0,69.0,68.0,68.0,0.720000000000006,0.0
2025-02-03 23:15:00,450.6133333333333,-6.349999999999966,0.0,3.1666666666666665,61.51,449.2,0.0,68.49,0.3866666666666667,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
2025-02-03 23:30:00,447.78999999999996,-12.70999999999998,0.0,3.5,61.52666666666667,449.2,0.0,68.49,2.813333333333333,74.0,0.0,70.0,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,0.75,0.0
2025-02-03 23:45:00,456.26666666666665,4.240000000000009,0.0,4.333333333333333,61.50333333333333,449.2,0.0,68.49,5.553333333333334,74.0,0.0,70.0,0.0,68.29,,,67.0,69.0,68.0,68.0,0.720000000000006,0.0
2025-02-04 00:00:00,452.02666666666664,4.240000000000009,0.0,4.5,61.52,449.2,0.0,68.49,9.726666666666667,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,0.759999999999998,0.0
2025-02-04 00:15:00,449.9066666666667,0.0,0.0,5.0,61.623333333333335,449.2,0.0,68.49,13.876666666666667,74.0,0.0,70.0,0.0,68.1,,,67.0,69.0,68.0,68.0,0.7900000000000063,0.0
2025-02-04 00:30:00,449.2033333333334,4.240000000000009,0.0,5.0,62.53,449.2,0.0,68.49,18.19333333333333,74.0,0.0,70.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,1.0600000000000023,0.0
2025-02-04 00:45:00,446.3766666666667,4.240000000000009,0.0,5.333333333333333,63.43333333333334,449.2,0.0,68.49,21.49,74.0,0.0,70.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,2.270000000000003,0.0
2025-02-04 01:00:00,447.08,2.1200000000000045,0.0,5.333333333333333,64.56333333333333,449.2,0.0,68.49,24.956666666666667,74.0,0.0,70.0,0.0,68.05,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-04 01:15:00,449.9066666666667,-2.1200000000000045,0.0,5.833333333333333,65.52333333333333,449.2,0.0,68.49,27.92,74.0,0.0,70.0,0.0,68.05666666666666,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-04 01:30:00,448.49666666666667,-4.240000000000009,0.0,6.166666666666667,66.50666666666666,449.2,0.0,68.49,31.179999999999996,74.0,0.0,70.0,0.0,68.05,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
2025-02-04 01:45:00,450.6133333333333,-8.46999999999997,0.0,6.666666666666667,66.93666666666667,449.2,0.0,68.49,32.04,74.0,0.0,70.0,0.0,68.16000000000001,,,67.0,69.0,68.0,68.0,6.329999999999998,0.0
2025-02-04 02:00:00,449.2033333333334,16.94999999999999,0.0,6.5,67.51666666666667,449.2,0.0,68.49,33.699999999999996,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,6.510000000000005,0.0
2025-02-04 02:15:00,442.84666666666664,-6.349999999999966,0.0,6.666666666666667,67.47333333333334,449.2,0.0,68.49,33.71666666666667,74.0,0.0,70.0,0.0,68.29,,,67.0,69.0,68.0,68.0,7.13000000000001,0.0
2025-02-04 02:30:00,445.67333333333335,-10.589999999999975,0.0,6.333333333333333,67.60333333333334,449.2,0.0,68.49,34.233333333333334,74.0,0.0,70.0,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,6.980000000000004,0.0
2025-02-04 02:45:00,445.67,4.240000000000009,0.0,6.333333333333333,67.35000000000001,449.2,0.0,68.49,32.93,74.0,0.0,70.0,0.0,68.44666666666667,,,67.0,69.0,68.0,68.0,7.239999999999995,0.0
2025-02-04 03:00:00,449.91,-4.240000000000009,0.0,6.5,67.18666666666667,449.2,0.0,68.49,32.626666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.68,0.0
2025-02-04 03:15:00,447.0833333333333,8.480000000000018,0.0,6.166666666666667,67.13333333333334,449.2,0.0,68.49,32.64666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,6.679999999999993,0.0
2025-02-04 03:30:00,442.84666666666664,6.360000000000014,0.0,6.0,66.66666666666667,449.2,0.0,68.49,30.91333333333333,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,6.630000000000003,0.0
2025-02-04 03:45:00,447.08666666666664,-6.349999999999966,0.0,5.833333333333333,66.63666666666667,449.2,0.0,68.49,31.343333333333334,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,6.210000000000001,0.0
2025-02-04 04:00:00,452.03000000000003,12.720000000000027,0.0,6.0,66.34333333333333,449.2,0.0,68.49,30.863333333333333,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,6.189999999999998,0.0
2025-02-04 04:15:00,456.26666666666665,8.480000000000018,0.0,6.0,66.46333333333332,449.2,0.0,68.49,31.853333333333335,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,6.32,0.0
2025-02-04 04:30:00,447.0833333333333,2.1200000000000045,0.0,5.5,66.32,449.2,0.0,68.49,32.02,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,6.560000000000009,0.0
2025-02-04 04:45:00,444.25666666666666,-16.94999999999999,0.0,5.166666666666667,66.17333333333333,449.2,0.0,68.49,32.31,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.779999999999994,0.0
2025-02-04 05:00:00,449.9066666666667,-4.240000000000009,0.0,5.5,66.19333333333333,449.2,0.0,68.49,32.53,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.869999999999997,0.0
2025-02-04 05:15:00,444.26,-2.1200000000000045,0.0,5.5,66.31333333333333,449.2,0.0,68.49,32.93666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.950000000000003,0.0
2025-02-04 05:30:00,448.49666666666667,-2.1200000000000045,0.0,5.166666666666667,66.24666666666667,449.2,0.0,68.49,33.370000000000005,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.130000000000003,0.0
2025-02-04 05:45:00,451.32,10.600000000000023,0.0,5.0,66.28666666666668,449.2,0.0,68.49,33.61333333333334,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,7.3500000000000085,0.0
2025-02-04 06:00:00,451.32,-4.240000000000009,0.0,5.166666666666667,66.29666666666667,449.2,0.0,68.49,34.11666666666667,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-04 06:15:00,452.02666666666664,10.600000000000023,0.0,5.333333333333333,66.48666666666666,449.2,0.0,68.49,34.303333333333335,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,7.689999999999998,0.0
2025-02-04 06:30:00,442.8433333333333,-2.1200000000000045,0.0,5.166666666666667,66.57666666666667,449.2,0.0,68.49,34.70333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.590000000000003,0.0
2025-02-04 06:45:00,446.3766666666667,-19.069999999999993,0.0,5.166666666666667,66.69666666666667,449.2,0.0,68.49,35.17333333333334,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,7.8500000000000085,0.0
2025-02-04 07:00:00,451.3233333333333,4.240000000000009,0.0,4.833333333333333,66.76666666666667,449.2,0.0,68.49,35.64,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,7.980000000000004,0.0
2025-02-04 07:15:00,453.44,10.600000000000023,0.0,4.333333333333333,66.83666666666666,449.2,0.0,68.49,35.620000000000005,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,8.180000000000007,0.0
2025-02-04 07:30:00,448.49333333333334,-2.1200000000000045,0.0,4.5,66.89666666666666,449.2,0.0,68.49,35.913333333333334,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,8.219999999999999,0.0
2025-02-04 07:45:00,456.97333333333336,-14.829999999999984,0.0,4.0,66.95333333333333,449.2,0.0,68.49,36.04333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,8.330000000000005,0.0
2025-02-04 08:00:00,454.1466666666667,8.480000000000018,0.0,4.166666666666667,66.89,449.2,0.0,68.49,36.28666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,8.329999999999991,0.0
2025-02-04 08:15:00,452.7366666666667,8.480000000000018,0.0,4.333333333333333,67.0,449.2,0.0,68.49,36.343333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.490000000000009,0.0
2025-02-04 08:30:00,459.08666666666664,8.480000000000018,0.0,3.6666666666666665,67.07333333333334,449.2,0.0,68.49,36.49333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.549999999999997,0.0
2025-02-04 08:45:00,446.3766666666667,14.829999999999984,0.0,3.6666666666666665,66.99666666666667,449.2,0.0,68.49,36.56333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,8.489999999999995,0.0
2025-02-04 09:00:00,448.49333333333334,4.240000000000009,0.0,3.6666666666666665,66.90333333333332,449.2,0.0,68.49,36.78666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.450000000000003,0.0
2025-02-04 09:15:00,449.91,2.1200000000000045,0.0,3.6666666666666665,67.00333333333333,449.2,0.0,68.49,36.836666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.649999999999999,0.0
2025-02-04 09:30:00,452.02666666666664,4.240000000000009,0.0,3.0,66.96666666666667,449.2,0.0,68.49,37.23666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.620000000000005,0.0
2025-02-04 09:45:00,449.2033333333334,8.480000000000018,0.0,2.6666666666666665,66.89,449.2,0.0,68.49,37.41,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.819999999999993,0.0
2025-02-04 10:00:00,447.78999999999996,8.480000000000018,0.0,1.8333333333333333,70.49000000000001,449.2,0.0,68.49,36.806666666666665,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,8.89,0.0
2025-02-04 10:15:00,447.0833333333333,-2.1200000000000045,0.0,0.8333333333333334,71.94333333333333,449.2,0.0,68.49,30.646666666666665,74.0,0.0,70.0,0.0,68.75333333333333,,,67.0,69.0,68.0,68.0,7.609999999999999,0.0
2025-02-04 10:30:00,439.31333333333333,-12.70999999999998,0.0,3.0,69.75333333333333,449.2,0.0,68.49,24.790000000000003,74.0,0.0,70.0,0.0,68.92333333333333,,,67.0,69.0,68.0,68.0,6.319999999999993,0.0
2025-02-04 10:45:00,443.55333333333334,2.1200000000000045,0.0,3.8333333333333335,68.11,449.2,0.0,68.49,19.540000000000003,74.0,0.0,70.0,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
2025-02-04 11:00:00,454.8533333333333,-14.829999999999984,0.0,3.8333333333333335,66.8,449.2,0.0,68.49,15.456666666666669,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-04 11:15:00,451.32,12.720000000000027,0.0,4.0,66.16000000000001,449.2,0.0,68.49,11.746666666666668,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,1.940000000000012,0.0
2025-02-04 11:30:00,449.2,6.360000000000014,0.0,3.5,65.84333333333335,449.2,0.0,68.49,8.473333333333333,74.0,0.0,70.0,0.0,68.96333333333332,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
2025-02-04 11:45:00,448.49666666666667,4.240000000000009,0.0,3.5,65.79333333333334,449.2,0.0,68.49,6.890000000000001,74.0,0.0,70.0,0.0,68.89333333333333,,,67.0,69.0,68.0,68.0,2.1300000000000097,0.0
2025-02-04 12:00:00,444.9633333333333,-10.589999999999975,0.0,3.3333333333333335,65.69333333333333,449.2,0.0,68.49,4.59,74.0,0.0,70.0,0.0,68.86,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
2025-02-04 12:15:00,444.9633333333333,-2.1200000000000045,0.0,3.5,65.51666666666667,449.2,0.0,68.49,3.1366666666666667,74.0,0.0,70.0,0.0,68.81,,,67.0,69.0,68.0,68.0,2.259999999999991,0.0
2025-02-04 12:30:00,447.0833333333333,-4.240000000000009,0.0,3.1666666666666665,65.22666666666667,449.2,0.0,68.49,2.6199999999999997,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.249999999999993,0.0
2025-02-04 12:45:00,447.78999999999996,0.0,0.0,3.3333333333333335,65.07333333333332,449.2,0.0,68.49,1.6966666666666665,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,2.3699999999999974,0.0
2025-02-04 13:00:00,445.67,4.240000000000009,0.0,3.3333333333333335,64.95333333333333,449.2,0.0,68.49,2.6199999999999997,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2025-02-04 13:15:00,452.73333333333335,-10.589999999999975,0.0,3.3333333333333335,64.89333333333333,449.2,0.0,68.49,2.0866666666666664,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
2025-02-04 13:30:00,447.78999999999996,2.1200000000000045,0.0,3.5,64.83333333333333,449.2,0.0,68.49,0.04666666666666667,74.0,0.0,70.0,0.0,68.71666666666665,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
2025-02-04 13:45:00,452.73333333333335,-4.240000000000009,0.0,3.8333333333333335,64.68333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
2025-02-04 14:00:00,455.5566666666667,0.0,0.0,3.8333333333333335,64.38333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2025-02-04 14:15:00,457.68,14.829999999999984,0.0,3.8333333333333335,64.21,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-04 14:30:00,448.49333333333334,6.360000000000014,0.0,3.8333333333333335,64.08666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-04 14:45:00,446.3766666666667,-2.1200000000000045,0.0,4.0,64.04333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
2025-02-04 15:00:00,444.26,2.1200000000000045,0.0,3.8333333333333335,63.76,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-04 15:15:00,449.2,-6.349999999999966,0.0,4.666666666666667,63.666666666666664,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,2.8900000000000006,0.0
2025-02-04 15:30:00,454.8533333333333,2.1200000000000045,0.0,5.0,63.77666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.8,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-04 15:45:00,449.2,4.240000000000009,0.0,5.0,63.82,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.79333333333334,,,67.0,69.0,68.0,68.0,2.9299999999999997,0.0
2025-02-04 16:00:00,443.55333333333334,-4.240000000000009,0.0,5.0,63.906666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.75666666666666,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
2025-02-04 16:15:00,452.02666666666664,-12.70999999999998,0.0,5.833333333333333,64.00333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.8699999999999974,0.0
2025-02-04 16:30:00,447.79333333333335,4.240000000000009,0.0,5.833333333333333,64.2,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.66333333333334,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
2025-02-04 16:45:00,444.9666666666667,-6.349999999999966,0.0,6.0,64.39,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,2.9199999999999946,0.0
2025-02-04 17:00:00,447.0833333333333,-12.70999999999998,0.0,5.333333333333333,64.50333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.75333333333333,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-04 17:15:00,440.7266666666667,-6.349999999999966,0.0,5.333333333333333,64.88666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
2025-02-04 17:30:00,449.91,-8.46999999999997,0.0,5.0,64.91666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,2.789999999999992,0.0
2025-02-04 17:45:00,453.43666666666667,8.480000000000018,0.0,5.0,65.17,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-04 18:00:00,446.3766666666667,-2.1200000000000045,0.0,4.333333333333333,65.33999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
2025-02-04 18:15:00,442.14000000000004,6.360000000000014,0.0,4.5,65.30666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.75,,,67.0,69.0,68.0,68.0,2.6199999999999903,0.0
