time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 14:00:00,444.25666666666666,-8.46999999999997,0.0,2.1666666666666665,67.86333333333333,449.2,0.0,68.49,29.873333333333335,,0.0,,0.0,68.59333333333333,,,67.0,69.0,,,9.230000000000004,0.0
2025-02-07 14:15:00,452.7366666666667,-6.349999999999966,0.0,1.5,66.65333333333334,449.2,0.0,68.49,24.793333333333333,,0.0,,0.0,68.77666666666666,,,67.0,69.0,,,8.160000000000004,0.0
2025-02-07 14:30:00,453.44,-6.349999999999966,0.0,1.1666666666666667,65.45,449.2,0.0,68.49,20.276666666666667,,0.0,,0.0,68.86666666666666,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-07 14:45:00,449.9066666666667,2.1200000000000045,0.0,1.5,64.84666666666666,449.2,0.0,68.49,17.209999999999997,,0.0,,0.0,68.88,,,67.0,69.0,,,5.009999999999991,0.0
2025-02-07 15:00:00,447.78999999999996,-4.240000000000009,0.0,1.1666666666666667,64.31,449.2,0.0,68.49,14.173333333333332,,0.0,,0.0,68.88,,,67.0,69.0,,,4.109999999999992,0.0
2025-02-07 15:15:00,444.9666666666667,8.480000000000018,0.0,2.0,64.31,449.2,0.0,68.49,10.243333333333332,,0.0,,0.0,68.93,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-07 15:30:00,452.73,-8.46999999999997,0.0,4.833333333333333,64.55666666666667,449.2,0.0,68.49,8.12,,0.0,,0.0,68.87333333333333,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-07 15:45:00,449.2033333333334,-2.1200000000000045,0.0,4.333333333333333,64.62333333333333,449.2,0.0,68.49,5.3,,0.0,,0.0,68.86666666666666,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-07 16:00:00,444.9633333333333,-6.349999999999966,0.0,5.166666666666667,64.75,449.2,0.0,68.49,2.796666666666667,,0.0,,0.0,68.85333333333334,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-07 16:15:00,456.97333333333336,0.0,0.0,3.3333333333333335,64.98666666666666,449.2,0.0,68.49,0.21333333333333335,,0.0,,0.0,68.91,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-07 16:30:00,445.67333333333335,2.1200000000000045,0.0,3.8333333333333335,64.94,449.2,0.0,68.49,7.003333333333334,,0.0,,0.0,68.37666666666667,,,67.0,69.0,,,3.249999999999993,0.0
2025-02-07 16:45:00,444.9633333333333,-6.349999999999966,0.0,3.8333333333333335,65.15333333333332,449.2,0.0,68.49,14.420000000000002,,0.0,,0.0,68.13666666666667,,,67.0,69.0,,,3.0400000000000063,0.0
2025-02-07 17:00:00,446.3766666666667,0.0,0.0,3.5,65.31666666666666,449.2,0.0,68.49,2.986666666666667,,0.0,,0.0,68.80333333333333,,,67.0,69.0,,,3.489999999999995,0.0
2025-02-07 17:15:00,447.0833333333333,10.600000000000023,0.0,3.5,65.44333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,69.05666666666667,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-07 17:30:00,438.6066666666666,-10.589999999999975,0.0,3.8333333333333335,65.48,449.2,0.0,68.49,0.0,,0.0,,0.0,69.14333333333333,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-07 17:45:00,444.9633333333333,-14.829999999999984,0.0,3.8333333333333335,65.48666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,69.13666666666667,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-07 18:00:00,444.26,-4.240000000000009,0.0,2.8333333333333335,66.10333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,69.08333333333333,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-07 18:15:00,451.3233333333333,4.240000000000009,0.0,3.0,66.13333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,69.08999999999999,,,67.0,69.0,,,2.720000000000006,0.0
2025-02-07 18:30:00,449.2033333333334,10.600000000000023,0.0,2.6666666666666665,66.28333333333333,449.2,0.0,68.49,2.2266666666666666,,0.0,,0.0,68.42666666666666,,,67.0,69.0,,,2.8200000000000074,0.0
2025-02-07 18:45:00,446.3766666666667,0.0,0.0,2.1666666666666665,66.40333333333334,449.2,0.0,68.49,5.033333333333333,,0.0,,0.0,68.30666666666667,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-07 19:00:00,443.55333333333334,-8.46999999999997,0.0,1.5,66.32000000000001,449.2,0.0,68.49,5.1933333333333325,,0.0,,0.0,68.36333333333333,,,67.0,69.0,,,2.729999999999997,0.0
2025-02-07 19:15:00,445.67,2.1200000000000045,0.0,1.3333333333333333,66.3,449.2,0.0,68.49,4.013333333333333,,0.0,,0.0,68.45,,,67.0,69.0,,,2.3800000000000097,0.0
2025-02-07 19:30:00,447.0833333333333,-2.1200000000000045,0.0,0.6666666666666666,66.15666666666667,449.2,0.0,68.49,1.4799999999999998,,0.0,,0.0,68.58666666666666,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-07 19:45:00,435.7833333333333,2.1200000000000045,0.0,0.5,66.5,449.2,0.0,68.49,0.24666666666666667,,0.0,,0.0,68.82000000000001,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-07 20:00:00,448.49666666666667,-29.659999999999968,0.0,3.0,66.36666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,69.46333333333332,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-07 20:15:00,446.3766666666667,-12.70999999999998,0.0,2.8333333333333335,65.95,449.2,0.0,68.49,0.0,,0.0,,0.0,68.63,,,67.0,69.0,,,2.240000000000009,0.0
2025-02-07 20:30:00,445.67333333333335,0.0,0.0,3.0,65.76666666666667,449.2,0.0,68.49,0.2966666666666667,,0.0,,0.0,68.5,,,67.0,69.0,,,2.489999999999995,0.0
2025-02-07 20:45:00,444.25666666666666,-6.349999999999966,0.0,3.0,65.79,449.2,0.0,68.49,0.0,,0.0,,0.0,68.81333333333333,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-07 21:00:00,446.38000000000005,2.1200000000000045,0.0,2.5,65.81,449.2,0.0,68.49,0.0,,0.0,,0.0,69.32666666666667,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-07 21:15:00,443.55333333333334,-6.349999999999966,0.0,2.1666666666666665,65.8,449.2,0.0,68.49,0.0,,0.0,,0.0,68.64,,,67.0,69.0,,,2.3600000000000065,0.0
2025-02-07 21:30:00,449.2033333333334,-10.589999999999975,0.0,2.1666666666666665,65.74333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,69.17333333333333,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-07 21:45:00,452.02666666666664,2.1200000000000045,0.0,2.0,65.58333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,69.41333333333334,,,67.0,69.0,,,2.2900000000000063,0.0
2025-02-07 22:00:00,449.2033333333334,2.1200000000000045,0.0,2.0,65.63333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,69.4,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-07 22:15:00,442.14000000000004,2.1200000000000045,0.0,2.1666666666666665,65.66000000000001,449.2,0.0,68.49,0.0,,0.0,,0.0,69.33333333333333,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-07 22:30:00,451.32,4.240000000000009,0.0,2.5,65.66666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,69.26666666666667,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-07 22:45:00,445.67333333333335,4.240000000000009,0.0,3.0,65.65333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,69.17,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-07 23:00:00,449.9066666666667,-6.349999999999966,0.0,2.8333333333333335,65.64666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,69.14333333333333,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-07 23:15:00,455.56,-2.1200000000000045,0.0,2.5,65.65333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,69.06666666666666,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-07 23:30:00,446.3766666666667,-2.1200000000000045,0.0,2.5,65.64666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,69.01,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-07 23:45:00,440.7266666666667,-2.1200000000000045,0.0,2.8333333333333335,65.60666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,68.96,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-08 00:00:00,444.9666666666667,-4.240000000000009,0.0,2.3333333333333335,65.53666666666668,449.2,0.0,68.49,0.0,,0.0,,0.0,68.88,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-08 00:15:00,450.6166666666666,-8.46999999999997,0.0,2.1666666666666665,65.39,449.2,0.0,68.49,0.0,,0.0,,0.0,68.85666666666667,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-08 00:30:00,452.73333333333335,-8.46999999999997,0.0,2.6666666666666665,65.33333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,68.83,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-08 00:45:00,452.02666666666664,-2.1200000000000045,0.0,3.0,65.30666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,68.74666666666667,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-08 01:00:00,451.32,-4.240000000000009,0.0,3.0,65.27666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,68.74,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-08 01:15:00,446.38000000000005,4.240000000000009,0.0,2.8333333333333335,65.28,449.2,0.0,68.49,0.0,,0.0,,0.0,68.72,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-08 01:30:00,447.78999999999996,-6.349999999999966,0.0,3.3333333333333335,65.23666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,68.67666666666666,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-08 01:45:00,440.02333333333337,2.1200000000000045,0.0,3.3333333333333335,65.23666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,68.60333333333334,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-08 02:00:00,443.55333333333334,-6.349999999999966,0.0,3.3333333333333335,65.14,449.2,0.0,68.49,0.0,,0.0,,0.0,68.59,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-08 02:15:00,447.0833333333333,4.240000000000009,0.0,3.8333333333333335,65.03333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,68.57333333333334,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-08 02:30:00,448.49333333333334,-4.240000000000009,0.0,3.8333333333333335,65.12,449.2,0.0,68.49,0.4466666666666666,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-08 02:45:00,444.26,-2.1200000000000045,0.0,3.6666666666666665,65.17333333333333,449.2,0.0,68.49,0.6833333333333332,,0.0,,0.0,68.47,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-08 03:00:00,446.3733333333333,-6.349999999999966,0.0,3.5,65.21333333333332,449.2,0.0,68.49,0.9866666666666667,,0.0,,0.0,68.45666666666666,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-08 03:15:00,451.3233333333333,-2.1200000000000045,0.0,3.0,65.29333333333334,449.2,0.0,68.49,1.5166666666666666,,0.0,,0.0,68.45,,,67.0,69.0,,,2.710000000000008,0.0
2025-02-08 03:30:00,444.25666666666666,10.600000000000023,0.0,3.3333333333333335,65.32,449.2,0.0,68.49,2.026666666666667,,0.0,,0.0,68.44333333333334,,,67.0,69.0,,,2.759999999999991,0.0
2025-02-08 03:45:00,445.67333333333335,-14.829999999999984,0.0,2.5,65.26333333333334,449.2,0.0,68.49,2.6366666666666667,,0.0,,0.0,68.43,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-08 04:00:00,450.6133333333333,-10.589999999999975,0.0,2.5,65.26,449.2,0.0,68.49,2.5866666666666664,,0.0,,0.0,68.45666666666666,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-08 04:15:00,444.25666666666666,6.360000000000014,0.0,2.3333333333333335,65.03,449.2,0.0,68.49,3.4133333333333336,,0.0,,0.0,68.43,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-08 04:30:00,445.67,0.0,0.0,1.8333333333333333,64.7,449.2,0.0,68.49,4.546666666666667,,0.0,,0.0,68.39333333333333,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-08 04:45:00,444.25666666666666,-2.1200000000000045,0.0,1.8333333333333333,64.52333333333333,449.2,0.0,68.49,6.86,,0.0,,0.0,68.32666666666667,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-08 05:00:00,447.78666666666663,-4.240000000000009,0.0,1.6666666666666667,64.2,449.2,0.0,68.49,8.183333333333334,,0.0,,0.0,68.32333333333334,,,67.0,69.0,,,3.029999999999994,0.0
2025-02-08 05:15:00,446.3766666666667,-2.1200000000000045,0.0,0.8333333333333334,63.919999999999995,449.2,0.0,68.49,9.756666666666668,,0.0,,0.0,68.30666666666667,,,67.0,69.0,,,3.0,0.0
2025-02-08 05:30:00,452.03000000000003,-2.1200000000000045,0.0,1.1666666666666667,63.70333333333334,449.2,0.0,68.49,12.6,,0.0,,0.0,68.25333333333333,,,67.0,69.0,,,3.0,0.0
2025-02-08 05:45:00,449.9066666666667,8.480000000000018,0.0,0.8333333333333334,64.14333333333333,449.2,0.0,68.49,15.71,,0.0,,0.0,68.19333333333334,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-08 06:00:00,442.84666666666664,-4.240000000000009,0.0,1.0,64.92666666666666,449.2,0.0,68.49,18.136666666666667,,0.0,,0.0,68.18666666666667,,,67.0,69.0,,,3.760000000000005,0.0
2025-02-08 06:15:00,447.78999999999996,-8.46999999999997,0.0,0.6666666666666666,65.55666666666667,449.2,0.0,68.49,20.513333333333332,,0.0,,0.0,68.19333333333334,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-08 06:30:00,452.73333333333335,0.0,0.0,0.8333333333333334,66.11,449.2,0.0,68.49,22.52333333333333,,0.0,,0.0,68.2,,,67.0,69.0,,,5.090000000000003,0.0
2025-02-08 06:45:00,446.38000000000005,6.360000000000014,0.0,0.8333333333333334,66.25333333333333,449.2,0.0,68.49,22.959999999999997,,0.0,,0.0,68.28333333333335,,,67.0,69.0,,,5.760000000000005,0.0
2025-02-08 07:00:00,448.49666666666667,-6.349999999999966,0.0,0.6666666666666666,66.45,449.2,0.0,68.49,23.606666666666666,,0.0,,0.0,68.31666666666666,,,67.0,69.0,,,5.840000000000003,0.0
2025-02-08 07:15:00,438.6066666666666,-6.349999999999966,0.0,0.8333333333333334,66.74333333333334,449.2,0.0,68.49,24.666666666666668,,0.0,,0.0,68.32,,,67.0,69.0,,,6.269999999999996,0.0
2025-02-08 07:30:00,449.2,-33.89999999999998,0.0,3.5,67.00999999999999,449.2,0.0,68.49,25.33,,0.0,,0.0,68.36,,,67.0,69.0,,,6.390000000000008,0.0
2025-02-08 07:45:00,449.2033333333334,0.0,0.0,3.0,66.77,449.2,0.0,68.49,24.51,,0.0,,0.0,68.43666666666667,,,67.0,69.0,,,6.489999999999995,0.0
2025-02-08 08:00:00,444.26,-6.349999999999966,0.0,3.1666666666666665,66.79666666666667,449.2,0.0,68.49,24.456666666666667,,0.0,,0.0,68.45,,,67.0,69.0,,,6.240000000000002,0.0
2025-02-08 08:15:00,446.3766666666667,4.240000000000009,0.0,2.8333333333333335,66.84666666666668,449.2,0.0,68.49,24.563333333333333,,0.0,,0.0,68.47,,,67.0,69.0,,,6.149999999999999,0.0
2025-02-08 08:30:00,440.02,6.360000000000014,0.0,3.1666666666666665,66.87666666666667,449.2,0.0,68.49,24.613333333333333,,0.0,,0.0,68.47,,,67.0,69.0,,,6.270000000000003,0.0
2025-02-08 08:45:00,451.32,-10.589999999999975,0.0,3.3333333333333335,66.85666666666667,449.2,0.0,68.49,24.46666666666667,,0.0,,0.0,68.48666666666666,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-08 09:00:00,445.67,4.240000000000009,0.0,3.5,66.39,449.2,0.0,68.49,22.926666666666666,,0.0,,0.0,68.54666666666667,,,67.0,69.0,,,5.989999999999995,0.0
2025-02-08 09:15:00,447.0833333333333,-2.1200000000000045,0.0,4.0,65.94333333333334,449.2,0.0,68.49,21.723333333333333,,0.0,,0.0,68.58,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-08 09:30:00,450.6133333333333,6.360000000000014,0.0,3.6666666666666665,65.62333333333333,449.2,0.0,68.49,21.07,,0.0,,0.0,68.58333333333333,,,67.0,69.0,,,5.190000000000005,0.0
2025-02-08 09:45:00,456.26666666666665,-4.240000000000009,0.0,3.3333333333333335,65.54666666666667,449.2,0.0,68.49,20.746666666666666,,0.0,,0.0,68.56666666666666,,,67.0,69.0,,,4.97999999999999,0.0
2025-02-08 10:00:00,452.73333333333335,8.480000000000018,0.0,3.5,65.87333333333333,449.2,0.0,68.49,22.026666666666667,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,4.820000000000007,0.0
2025-02-08 10:15:00,442.14000000000004,-2.1200000000000045,0.0,3.8333333333333335,65.99,449.2,0.0,68.49,22.433333333333334,,0.0,,0.0,68.47,,,67.0,69.0,,,5.339999999999996,0.0
2025-02-08 10:30:00,447.78999999999996,-21.189999999999998,0.0,3.8333333333333335,66.05666666666667,449.2,0.0,68.49,22.599999999999998,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,5.410000000000004,0.0
2025-02-08 10:45:00,453.44,2.1200000000000045,0.0,4.333333333333333,66.11,449.2,0.0,68.49,22.843333333333334,,0.0,,0.0,68.47,,,67.0,69.0,,,5.63000000000001,0.0
2025-02-08 11:00:00,445.67333333333335,0.0,0.0,4.5,66.28333333333333,449.2,0.0,68.49,22.973333333333333,,0.0,,0.0,68.47,,,67.0,69.0,,,5.669999999999995,0.0
2025-02-08 11:15:00,447.78999999999996,12.720000000000027,0.0,5.0,66.25333333333333,449.2,0.0,68.49,23.126666666666665,,0.0,,0.0,68.47,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-08 11:30:00,447.0833333333333,-2.1200000000000045,0.0,4.5,66.36,449.2,0.0,68.49,23.30666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-08 11:45:00,449.2,6.360000000000014,0.0,5.0,66.37666666666667,449.2,0.0,68.49,23.39,,0.0,,0.0,68.47,,,67.0,69.0,,,5.75,0.0
2025-02-08 12:00:00,450.6133333333333,2.1200000000000045,0.0,4.833333333333333,66.43,449.2,0.0,68.49,23.48,,0.0,,0.0,68.48333333333333,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-08 12:15:00,449.91,6.360000000000014,0.0,4.833333333333333,66.39333333333333,449.2,0.0,68.49,23.179999999999996,,0.0,,0.0,68.49666666666667,,,67.0,69.0,,,5.75,0.0
2025-02-08 12:30:00,460.50333333333333,8.480000000000018,0.0,4.5,66.33,449.2,0.0,68.49,22.986666666666668,,0.0,,0.0,68.49666666666667,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-08 12:45:00,453.44,14.829999999999984,0.0,4.5,66.2,449.2,0.0,68.49,22.366666666666664,,0.0,,0.0,68.52,,,67.0,69.0,,,5.530000000000008,0.0
2025-02-08 13:00:00,450.6166666666666,6.360000000000014,0.0,4.666666666666667,66.16333333333334,449.2,0.0,68.49,22.093333333333334,,0.0,,0.0,68.51333333333334,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-08 13:15:00,447.78999999999996,-6.349999999999966,0.0,4.666666666666667,66.25333333333333,449.2,0.0,68.49,22.46666666666667,,0.0,,0.0,68.50666666666666,,,67.0,69.0,,,5.459999999999994,0.0
2025-02-08 13:30:00,451.3233333333333,-12.70999999999998,0.0,4.5,66.20666666666666,449.2,0.0,68.49,21.78333333333333,,0.0,,0.0,68.53333333333335,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-08 13:45:00,445.67333333333335,-8.46999999999997,0.0,5.0,66.23,449.2,0.0,68.49,21.493333333333336,,0.0,,0.0,68.52666666666667,,,67.0,69.0,,,5.1399999999999935,0.0
2025-02-08 14:00:00,443.905,8.480000000000018,0.0,4.75,66.345,449.2,0.0,68.49,21.875,,0.0,,0.0,68.5,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-08 14:15:00,447.0825,0.0,0.0,4.5,66.3275,449.2,0.0,68.49,21.345,,0.0,,0.0,68.5325,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-08 14:30:00,453.44,2.1200000000000045,0.0,4.333333333333333,66.12666666666667,449.2,0.0,68.49,19.959999999999997,,0.0,,0.0,68.56666666666666,,,67.0,69.0,,,4.750000000000007,0.0
2025-02-08 14:45:00,452.73333333333335,2.1200000000000045,0.0,4.166666666666667,65.96333333333332,449.2,0.0,68.49,20.0,,0.0,,0.0,68.55333333333334,,,67.0,69.0,,,4.439999999999991,0.0
2025-02-08 15:00:00,450.6133333333333,-4.240000000000009,0.0,4.333333333333333,66.04,449.2,0.0,68.49,19.686666666666667,,0.0,,0.0,68.54666666666667,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-08 15:15:00,449.9066666666667,2.1200000000000045,0.0,4.0,66.03666666666668,449.2,0.0,68.49,18.883333333333333,,0.0,,0.0,68.56,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-08 15:30:00,449.2033333333334,4.240000000000009,0.0,3.8333333333333335,66.01666666666667,449.2,0.0,68.49,18.13,,0.0,,0.0,68.56,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-08 15:45:00,447.78999999999996,4.240000000000009,0.0,3.8333333333333335,65.85333333333334,449.2,0.0,68.49,17.543333333333333,,0.0,,0.0,68.57333333333334,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-08 16:00:00,447.0833333333333,0.0,0.0,3.6666666666666665,65.75666666666666,449.2,0.0,68.49,17.26,,0.0,,0.0,68.57333333333334,,,67.0,69.0,,,3.6500000000000057,0.0
2025-02-08 16:15:00,448.49333333333334,-8.46999999999997,0.0,3.6666666666666665,65.74333333333334,449.2,0.0,68.49,16.453333333333333,,0.0,,0.0,68.58,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-08 16:30:00,448.49333333333334,-4.240000000000009,0.0,3.5,65.83333333333333,449.2,0.0,68.49,15.746666666666668,,0.0,,0.0,68.58,,,67.0,69.0,,,3.170000000000009,0.0
2025-02-08 16:45:00,451.32,0.0,0.0,3.5,65.93666666666667,449.2,0.0,68.49,14.816666666666668,,0.0,,0.0,68.58666666666666,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-08 17:00:00,450.6133333333333,8.480000000000018,0.0,3.0,66.29333333333334,449.2,0.0,68.49,13.963333333333333,,0.0,,0.0,68.59,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-08 17:15:00,439.31666666666666,0.0,0.0,3.0,66.75666666666666,449.2,0.0,68.49,12.656666666666666,,0.0,,0.0,68.62333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-08 17:30:00,444.25666666666666,-12.70999999999998,0.0,2.5,67.27999999999999,449.2,0.0,68.49,9.366666666666667,,0.0,,0.0,68.72,,,67.0,69.0,,,1.9599999999999937,0.0
2025-02-08 17:45:00,446.3733333333333,-2.1200000000000045,0.0,2.1666666666666665,67.64999999999999,449.2,0.0,68.49,6.34,,0.0,,0.0,68.8,,,67.0,69.0,,,1.759999999999991,0.0
2025-02-08 18:00:00,449.9066666666667,-4.240000000000009,0.0,1.8333333333333333,67.83666666666666,449.2,0.0,68.49,1.3933333333333333,,0.0,,0.0,68.89333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-08 18:15:00,449.91,4.240000000000009,0.0,1.5,68.02333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,69.01,,,67.0,69.0,,,1.6000000000000085,0.0
2025-02-08 18:30:00,452.73333333333335,6.360000000000014,0.0,1.0,68.16666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,69.13333333333334,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-08 18:45:00,450.6133333333333,8.480000000000018,0.0,0.8333333333333334,65.10000000000001,449.2,0.0,68.49,0.0,,0.0,,0.0,69.21666666666667,,,67.0,69.0,,,1.5,0.0
2025-02-08 19:00:00,451.32,-4.240000000000009,0.0,1.0,58.093333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,68.91333333333334,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-08 19:15:00,439.31666666666666,-4.240000000000009,0.0,1.0,58.07,449.2,0.0,68.49,0.16,,0.0,,0.0,68.55666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-08 19:30:00,445.67,-10.589999999999975,0.0,1.1666666666666667,58.52,449.2,0.0,68.49,4.59,,0.0,,0.0,68.30333333333333,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-08 19:45:00,454.1466666666667,0.0,0.0,1.5,59.196666666666665,449.2,0.0,68.49,9.856666666666667,,0.0,,0.0,68.13,,,67.0,69.0,,,1.25,0.0
2025-02-08 20:00:00,452.03000000000003,2.1200000000000045,0.0,1.1666666666666667,60.54333333333333,449.2,0.0,68.49,16.146666666666665,,0.0,,0.0,67.99666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-08 20:15:00,451.3233333333333,-6.349999999999966,0.0,1.5,62.90333333333333,449.2,0.0,68.49,21.396666666666665,,0.0,,0.0,67.93666666666667,,,67.0,69.0,,,2.1999999999999957,0.0
2025-02-08 20:30:00,454.84999999999997,8.480000000000018,0.0,1.5,62.56999999999999,449.2,0.0,68.49,23.953333333333333,,0.0,,0.0,68.01333333333334,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-08 20:45:00,446.3733333333333,-2.1200000000000045,0.0,2.3333333333333335,60.23,449.2,0.0,68.49,30.543333333333333,,0.0,,0.0,67.87333333333333,,,67.0,69.0,,,4.93,0.0
2025-02-08 21:00:00,452.73333333333335,-2.1200000000000045,0.0,3.1666666666666665,62.370000000000005,449.2,0.0,68.49,37.85666666666666,,0.0,,0.0,67.76,,,67.0,69.0,,,7.560000000000002,0.0
2025-02-08 21:15:00,441.43333333333334,4.240000000000009,0.0,4.666666666666667,66.07,449.2,0.0,68.49,45.48333333333333,,0.0,,0.0,67.67666666666666,,,67.0,69.0,,,10.79,0.0
2025-02-08 21:30:00,452.02666666666664,4.240000000000009,0.0,4.166666666666667,68.61333333333333,449.2,0.0,68.49,49.38666666666666,,0.0,,0.0,67.77666666666666,,,67.0,69.0,,,14.509999999999998,0.0
2025-02-08 21:45:00,451.32,8.480000000000018,0.0,4.0,72.39999999999999,449.2,0.0,68.49,51.26333333333334,,0.0,,0.0,67.92666666666666,,,67.0,69.0,,,16.059999999999995,0.0
2025-02-08 22:00:00,448.49666666666667,,0.0,2.8333333333333335,73.54333333333334,449.2,0.0,68.49,48.27,,0.0,,0.0,68.24000000000001,,,67.0,69.0,,,,
2025-02-08 22:15:00,449.2033333333334,,0.0,2.6666666666666665,70.91666666666667,449.2,0.0,68.49,43.53,,0.0,,0.0,68.51,,,67.0,69.0,,,,
2025-02-08 22:30:00,447.78999999999996,,0.0,2.8333333333333335,68.75,449.2,0.0,68.49,40.00333333333334,,0.0,,0.0,68.65333333333332,,,67.0,69.0,,,,
2025-02-08 22:45:00,459.8,,0.0,2.8333333333333335,67.27666666666666,449.2,0.0,68.49,36.86333333333334,,0.0,,0.0,68.72,,,67.0,69.0,,,,
2025-02-08 23:00:00,451.3233333333333,,0.0,3.0,66.45333333333333,449.2,0.0,68.49,34.78666666666667,,0.0,,0.0,68.74,,,67.0,69.0,,,,
2025-02-08 23:15:00,449.9066666666667,,0.0,3.1666666666666665,65.71666666666667,449.2,0.0,68.49,33.31666666666666,,0.0,,0.0,68.72,,,67.0,69.0,,,,
2025-02-08 23:30:00,443.55,,0.0,3.0,70.06666666666666,449.2,0.0,68.49,32.26333333333333,,0.0,,0.0,68.7,,,67.0,69.0,,,,
2025-02-08 23:45:00,444.26,,0.0,1.8333333333333333,70.49333333333334,449.2,0.0,68.49,26.099999999999998,,0.0,,0.0,68.90666666666665,,,67.0,69.0,,,,
2025-02-09 00:00:00,446.38000000000005,,0.0,0.8333333333333334,68.76666666666667,449.2,0.0,68.49,19.209999999999997,,0.0,,0.0,69.06333333333333,,,67.0,69.0,,,,
2025-02-09 00:15:00,449.9066666666667,-6.349999999999966,0.0,0.6666666666666666,67.36,449.2,0.0,68.49,12.606666666666667,,0.0,,0.0,69.14333333333333,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-09 00:30:00,449.2,4.240000000000009,0.0,0.6666666666666666,67.22,449.2,0.0,68.49,7.156666666666666,,0.0,,0.0,69.18,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-09 00:45:00,449.2033333333334,4.240000000000009,0.0,0.5,67.04333333333334,449.2,0.0,68.49,0.5599999999999999,,0.0,,0.0,69.26,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-09 01:00:00,452.73333333333335,-12.70999999999998,0.0,0.3333333333333333,66.83999999999999,449.2,0.0,68.49,0.0,,0.0,,0.0,69.26666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-09 01:15:00,449.9066666666667,6.360000000000014,0.0,0.3333333333333333,66.50666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,69.28,,,67.0,69.0,,,1.9299999999999926,0.0
2025-02-09 01:30:00,451.32,10.600000000000023,0.0,0.5,66.25333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,69.26,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-09 01:45:00,449.9066666666667,2.1200000000000045,0.0,0.3333333333333333,66.07666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,69.18666666666667,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-09 02:00:00,445.67,0.0,0.0,0.5,65.72000000000001,449.2,0.0,68.49,0.0,,0.0,,0.0,69.15,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-09 02:15:00,446.3733333333333,0.0,0.0,1.0,65.51666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,69.11666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-09 02:30:00,448.49666666666667,-4.240000000000009,0.0,1.0,65.00666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,69.00333333333333,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-09 02:45:00,448.49333333333334,-10.589999999999975,0.0,1.3333333333333333,64.17333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,68.89333333333333,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-09 03:00:00,449.91,-4.240000000000009,0.0,1.5,63.74,449.2,0.0,68.49,0.0,,0.0,,0.0,68.76333333333334,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-09 03:15:00,443.55,2.1200000000000045,0.0,1.8333333333333333,63.50666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,68.63333333333334,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-09 03:30:00,449.2033333333334,-12.70999999999998,0.0,2.6666666666666665,63.370000000000005,449.2,0.0,68.49,0.30666666666666664,,0.0,,0.0,68.5,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-09 03:45:00,440.73,-8.46999999999997,0.0,3.5,63.52333333333333,449.2,0.0,68.49,1.82,,0.0,,0.0,68.41333333333334,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-09 04:00:00,456.96999999999997,-8.46999999999997,0.0,4.333333333333333,63.36000000000001,449.2,0.0,68.49,4.66,,0.0,,0.0,68.31666666666666,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-09 04:15:00,450.6166666666666,-4.240000000000009,0.0,5.666666666666667,63.26,449.2,0.0,68.49,8.026666666666667,,0.0,,0.0,68.23,,,67.0,69.0,,,3.0500000000000043,0.0
2025-02-09 04:30:00,447.0833333333333,8.480000000000018,0.0,6.166666666666667,63.089999999999996,449.2,0.0,68.49,11.723333333333334,,0.0,,0.0,68.16333333333334,,,67.0,69.0,,,2.969999999999999,0.0
2025-02-09 04:45:00,447.0833333333333,8.480000000000018,0.0,6.0,63.96666666666667,449.2,0.0,68.49,16.776666666666667,,0.0,,0.0,68.05,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-09 05:00:00,451.32,2.1200000000000045,0.0,6.333333333333333,64.8,449.2,0.0,68.49,20.386666666666667,,0.0,,0.0,68.04,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-09 05:15:00,452.73333333333335,0.0,0.0,5.166666666666667,65.73,449.2,0.0,68.49,24.13,,0.0,,0.0,68.02666666666666,,,67.0,69.0,,,5.400000000000006,0.0
2025-02-09 05:30:00,449.2033333333334,-4.240000000000009,0.0,5.666666666666667,66.58,449.2,0.0,68.49,27.19333333333333,,0.0,,0.0,68.05,,,67.0,69.0,,,6.669999999999995,0.0
2025-02-09 05:45:00,451.32500000000005,-6.349999999999966,0.0,4.75,67.35,449.2,0.0,68.49,29.65,,0.0,,0.0,68.05,,,67.0,69.0,,,7.640000000000008,0.0
2025-02-09 06:00:00,458.21000000000004,10.600000000000023,0.0,6.0,67.9025,449.2,0.0,68.49,30.8425,,0.0,,0.0,68.1425,,,67.0,69.0,,,8.71,0.0
2025-02-09 06:15:00,451.32,8.480000000000018,0.0,5.333333333333333,68.25333333333333,449.2,0.0,68.49,32.093333333333334,,0.0,,0.0,68.21,,,67.0,69.0,,,8.679999999999993,0.0
2025-02-09 06:30:00,441.43333333333334,8.480000000000018,0.0,4.833333333333333,68.06666666666666,449.2,0.0,68.49,32.096666666666664,,0.0,,0.0,68.30333333333334,,,67.0,69.0,,,9.14,0.0
2025-02-09 06:45:00,441.43,-14.829999999999984,0.0,6.666666666666667,68.21,449.2,0.0,68.49,32.95,,0.0,,0.0,68.32,,,67.0,69.0,,,9.07,0.0
2025-02-09 07:00:00,453.44,-4.240000000000009,0.0,6.333333333333333,68.36,449.2,0.0,68.49,32.913333333333334,,0.0,,0.0,68.37666666666667,,,67.0,69.0,,,9.560000000000002,0.0
2025-02-09 07:15:00,451.3233333333333,8.480000000000018,0.0,5.666666666666667,68.27,449.2,0.0,68.49,32.306666666666665,,0.0,,0.0,68.43666666666667,,,67.0,69.0,,,9.299999999999997,0.0
2025-02-09 07:30:00,448.49333333333334,12.720000000000027,0.0,5.166666666666667,68.23666666666666,449.2,0.0,68.49,32.35666666666666,,0.0,,0.0,68.46333333333332,,,67.0,69.0,,,9.150000000000006,0.0
2025-02-09 07:45:00,454.8533333333333,2.1200000000000045,0.0,5.666666666666667,68.26333333333334,449.2,0.0,68.49,32.336666666666666,,0.0,,0.0,68.47,,,67.0,69.0,,,9.160000000000004,0.0
2025-02-09 08:00:00,451.3233333333333,10.600000000000023,0.0,5.0,68.25333333333333,449.2,0.0,68.49,32.36333333333334,,0.0,,0.0,68.48,,,67.0,69.0,,,9.11999999999999,0.0
2025-02-09 08:15:00,441.43333333333334,-6.349999999999966,0.0,5.666666666666667,67.71666666666665,449.2,0.0,68.49,30.733333333333334,,0.0,,0.0,68.55333333333334,,,67.0,69.0,,,9.060000000000002,0.0
2025-02-09 08:30:00,456.97333333333336,-2.1200000000000045,0.0,4.666666666666667,67.50666666666667,449.2,0.0,68.49,29.853333333333335,,0.0,,0.0,68.56666666666666,,,67.0,69.0,,,8.419999999999995,0.0
2025-02-09 08:45:00,446.3766666666667,12.720000000000027,0.0,5.333333333333333,67.32666666666667,449.2,0.0,68.49,29.813333333333333,,0.0,,0.0,68.54666666666667,,,67.0,69.0,,,8.300000000000004,0.0
2025-02-09 09:00:00,457.68,4.240000000000009,0.0,4.5,67.40333333333332,449.2,0.0,68.49,30.39,,0.0,,0.0,68.50333333333333,,,67.0,69.0,,,8.219999999999992,0.0
2025-02-09 09:15:00,439.31333333333333,2.1200000000000045,0.0,5.0,67.58666666666666,449.2,0.0,68.49,30.633333333333336,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,8.560000000000002,0.0
2025-02-09 09:30:00,452.73333333333335,-12.70999999999998,0.0,4.5,67.47666666666667,449.2,0.0,68.49,30.153333333333336,,0.0,,0.0,68.50666666666666,,,67.0,69.0,,,8.409999999999997,0.0
2025-02-09 09:45:00,454.8533333333333,-6.349999999999966,0.0,5.0,67.49,449.2,0.0,68.49,30.346666666666664,,0.0,,0.0,68.49666666666667,,,67.0,69.0,,,8.329999999999998,0.0
2025-02-09 10:00:00,447.08,6.360000000000014,0.0,4.833333333333333,67.66000000000001,449.2,0.0,68.49,30.22,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,8.29,0.0
2025-02-09 10:15:00,441.43333333333334,-4.240000000000009,0.0,4.666666666666667,67.33999999999999,449.2,0.0,68.49,29.356666666666666,,0.0,,0.0,68.54666666666667,,,67.0,69.0,,,8.299999999999997,0.0
2025-02-09 10:30:00,449.9066666666667,0.0,0.0,4.5,67.49666666666667,449.2,0.0,68.49,30.063333333333333,,0.0,,0.0,68.49,,,67.0,69.0,,,7.940000000000005,0.0
2025-02-09 10:45:00,452.02666666666664,0.0,0.0,4.666666666666667,67.36,449.2,0.0,68.49,29.76,,0.0,,0.0,68.50333333333333,,,67.0,69.0,,,8.290000000000006,0.0
2025-02-09 11:00:00,457.68,8.480000000000018,0.0,4.666666666666667,67.50333333333333,449.2,0.0,68.49,30.286666666666665,,0.0,,0.0,68.48333333333333,,,67.0,69.0,,,8.269999999999996,0.0
2025-02-09 11:15:00,452.73333333333335,12.720000000000027,0.0,4.666666666666667,67.48333333333333,449.2,0.0,68.49,30.28333333333333,,0.0,,0.0,68.48333333333333,,,67.0,69.0,,,8.43,0.0
2025-02-09 11:30:00,444.9633333333333,4.240000000000009,0.0,4.666666666666667,67.49666666666667,449.2,0.0,68.49,30.560000000000002,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,8.46,0.0
2025-02-09 11:45:00,446.3766666666667,-8.46999999999997,0.0,4.5,67.56333333333333,449.2,0.0,68.49,30.69333333333333,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,8.540000000000006,0.0
2025-02-09 12:00:00,445.67,2.1200000000000045,0.0,5.833333333333333,67.58,449.2,0.0,68.49,30.826666666666668,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,8.640000000000008,0.0
2025-02-09 12:15:00,452.73333333333335,4.240000000000009,0.0,5.166666666666667,67.59333333333333,449.2,0.0,68.49,30.633333333333336,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,8.68,0.0
2025-02-09 12:30:00,453.44,0.0,0.0,5.0,67.62333333333333,449.2,0.0,68.49,30.77333333333333,,0.0,,0.0,68.48333333333333,,,67.0,69.0,,,8.689999999999998,0.0
2025-02-09 12:45:00,449.91,10.600000000000023,0.0,5.333333333333333,67.43,449.2,0.0,68.49,30.486666666666665,,0.0,,0.0,68.50333333333333,,,67.0,69.0,,,8.700000000000003,0.0
2025-02-09 13:00:00,454.1466666666667,10.600000000000023,0.0,5.5,67.48,449.2,0.0,68.49,30.843333333333334,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,8.660000000000004,0.0
2025-02-09 13:15:00,445.67333333333335,4.240000000000009,0.0,4.666666666666667,67.59333333333333,449.2,0.0,68.49,31.143333333333334,,0.0,,0.0,68.48333333333333,,,67.0,69.0,,,8.89,0.0
2025-02-09 13:30:00,459.7966666666666,2.1200000000000045,0.0,4.333333333333333,67.63666666666667,449.2,0.0,68.49,31.13,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,8.720000000000006,0.0
2025-02-09 13:45:00,445.67,4.240000000000009,0.0,4.666666666666667,67.59333333333333,449.2,0.0,68.49,30.853333333333335,,0.0,,0.0,68.5,,,67.0,69.0,,,8.770000000000003,0.0
2025-02-09 14:00:00,452.02666666666664,0.0,0.0,4.5,67.75333333333333,449.2,0.0,68.49,31.05666666666667,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,8.54,0.0
2025-02-09 14:15:00,455.5566666666667,-8.46999999999997,0.0,4.333333333333333,67.54333333333334,449.2,0.0,68.49,30.34,,0.0,,0.0,68.51,,,67.0,69.0,,,8.530000000000001,0.0
2025-02-09 14:30:00,449.91,2.1200000000000045,0.0,4.0,67.65333333333334,449.2,0.0,68.49,30.313333333333333,,0.0,,0.0,68.51333333333334,,,67.0,69.0,,,8.43999999999999,0.0
2025-02-09 14:45:00,452.73333333333335,4.240000000000009,0.0,3.8333333333333335,67.78333333333333,449.2,0.0,68.49,30.183333333333334,,0.0,,0.0,68.51666666666667,,,67.0,69.0,,,8.420000000000002,0.0
2025-02-09 15:00:00,455.56,-2.1200000000000045,0.0,4.0,67.36333333333333,449.2,0.0,68.49,28.976666666666663,,0.0,,0.0,68.56,,,67.0,69.0,,,8.099999999999994,0.0
2025-02-09 15:15:00,452.73333333333335,10.600000000000023,0.0,4.0,67.45333333333333,449.2,0.0,68.49,29.213333333333335,,0.0,,0.0,68.53333333333335,,,67.0,69.0,,,7.810000000000002,0.0
2025-02-09 15:30:00,456.26666666666665,4.240000000000009,0.0,4.5,67.44,449.2,0.0,68.49,29.23,,0.0,,0.0,68.50999999999999,,,67.0,69.0,,,7.800000000000004,0.0
2025-02-09 15:45:00,454.1466666666667,4.240000000000009,0.0,4.0,67.45666666666666,449.2,0.0,68.49,28.92,,0.0,,0.0,68.52666666666666,,,67.0,69.0,,,7.990000000000002,0.0
2025-02-09 16:00:00,453.44,-8.46999999999997,0.0,3.5,67.63,449.2,0.0,68.49,28.290000000000003,,0.0,,0.0,68.54,,,67.0,69.0,,,7.780000000000001,0.0
2025-02-09 16:15:00,439.31666666666666,6.360000000000014,0.0,2.8333333333333335,67.3,449.2,0.0,68.49,27.483333333333334,,0.0,,0.0,68.56666666666666,,,67.0,69.0,,,7.240000000000002,0.0
2025-02-09 16:30:00,448.49666666666667,-8.46999999999997,0.0,3.0,67.10666666666667,449.2,0.0,68.49,26.72,,0.0,,0.0,68.57333333333334,,,67.0,69.0,,,6.950000000000003,0.0
2025-02-09 16:45:00,447.0833333333333,6.360000000000014,0.0,2.5,67.03,449.2,0.0,68.49,26.503333333333334,,0.0,,0.0,68.56,,,67.0,69.0,,,6.810000000000002,0.0
2025-02-09 17:00:00,440.02333333333337,2.1200000000000045,0.0,2.6666666666666665,67.07333333333334,449.2,0.0,68.49,26.13,,0.0,,0.0,68.55333333333334,,,67.0,69.0,,,6.719999999999999,0.0
2025-02-09 17:15:00,450.6166666666666,-8.46999999999997,0.0,2.8333333333333335,66.92,449.2,0.0,68.49,25.813333333333333,,0.0,,0.0,68.54666666666667,,,67.0,69.0,,,6.580000000000005,0.0
2025-02-09 17:30:00,452.73333333333335,8.480000000000018,0.0,2.5,67.19666666666667,449.2,0.0,68.49,27.169999999999998,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,6.550000000000004,0.0
2025-02-09 17:45:00,451.3233333333333,0.0,0.0,2.5,67.20666666666666,449.2,0.0,68.49,26.94666666666667,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,6.990000000000002,0.0
2025-02-09 18:00:00,445.67,6.360000000000014,0.0,2.1666666666666665,67.28,449.2,0.0,68.49,26.796666666666667,,0.0,,0.0,68.5,,,67.0,69.0,,,6.850000000000001,0.0
2025-02-09 18:15:00,449.91,-2.1200000000000045,0.0,2.0,67.21,449.2,0.0,68.49,25.53,,0.0,,0.0,68.56666666666666,,,67.0,69.0,,,6.849999999999994,0.0
2025-02-09 18:30:00,448.49666666666667,-8.46999999999997,0.0,2.0,66.88333333333334,449.2,0.0,68.49,24.983333333333334,,0.0,,0.0,68.55333333333334,,,67.0,69.0,,,6.159999999999997,0.0
2025-02-09 18:45:00,442.84666666666664,2.1200000000000045,0.0,2.1666666666666665,66.79333333333334,449.2,0.0,68.49,25.03333333333333,,0.0,,0.0,68.53333333333335,,,67.0,69.0,,,6.1200000000000045,0.0
2025-02-09 19:00:00,453.44,-8.46999999999997,0.0,2.0,66.86,449.2,0.0,68.49,25.349999999999998,,0.0,,0.0,68.50999999999999,,,67.0,69.0,,,6.420000000000002,0.0
2025-02-09 19:15:00,444.9666666666667,4.240000000000009,0.0,2.0,66.93,449.2,0.0,68.49,25.51,,0.0,,0.0,68.49666666666667,,,67.0,69.0,,,6.450000000000003,0.0
2025-02-09 19:30:00,442.84666666666664,-10.589999999999975,0.0,2.1666666666666665,66.85666666666667,449.2,0.0,68.49,26.066666666666666,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,6.3700000000000045,0.0
2025-02-09 19:45:00,447.78999999999996,-14.829999999999984,0.0,2.0,67.05,449.2,0.0,68.49,26.33,,0.0,,0.0,68.47,,,67.0,69.0,,,6.660000000000004,0.0
2025-02-09 20:00:00,442.14000000000004,4.240000000000009,0.0,1.5,67.23666666666666,449.2,0.0,68.49,26.536666666666665,,0.0,,0.0,68.47,,,67.0,69.0,,,6.589999999999996,0.0
2025-02-09 20:15:00,450.6133333333333,2.1200000000000045,0.0,1.5,67.34666666666668,449.2,0.0,68.49,26.573333333333334,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,6.650000000000006,0.0
2025-02-09 20:30:00,455.56,-4.240000000000009,0.0,1.5,67.23333333333333,449.2,0.0,68.49,25.849999999999998,,0.0,,0.0,68.5,,,67.0,69.0,,,6.680000000000007,0.0
2025-02-09 20:45:00,450.6133333333333,8.480000000000018,0.0,1.5,66.89666666666666,449.2,0.0,68.49,24.923333333333332,,0.0,,0.0,68.54666666666667,,,67.0,69.0,,,6.489999999999995,0.0
2025-02-09 21:00:00,452.73333333333335,-2.1200000000000045,0.0,1.0,66.96333333333332,449.2,0.0,68.49,25.106666666666666,,0.0,,0.0,68.52666666666667,,,67.0,69.0,,,6.070000000000007,0.0
2025-02-09 21:15:00,448.49666666666667,-8.46999999999997,0.0,1.1666666666666667,66.80666666666666,449.2,0.0,68.49,24.706666666666667,,0.0,,0.0,68.52,,,67.0,69.0,,,6.209999999999994,0.0
2025-02-09 21:30:00,450.6133333333333,-4.240000000000009,0.0,1.3333333333333333,66.66000000000001,449.2,0.0,68.49,24.816666666666666,,0.0,,0.0,68.50666666666666,,,67.0,69.0,,,5.929999999999993,0.0
2025-02-09 21:45:00,441.43333333333334,2.1200000000000045,0.0,1.3333333333333333,66.66,449.2,0.0,68.49,25.05,,0.0,,0.0,68.49666666666667,,,67.0,69.0,,,6.270000000000003,0.0
2025-02-09 22:00:00,449.2033333333334,-6.349999999999966,0.0,1.3333333333333333,66.77,449.2,0.0,68.49,25.50333333333333,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,6.259999999999998,0.0
2025-02-09 22:15:00,453.44,-8.46999999999997,0.0,1.8333333333333333,66.81666666666666,449.2,0.0,68.49,25.776666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,6.480000000000004,0.0
2025-02-09 22:30:00,448.49333333333334,6.360000000000014,0.0,1.6666666666666667,66.79333333333334,449.2,0.0,68.49,25.883333333333336,,0.0,,0.0,68.47,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-09 22:45:00,445.67333333333335,-4.240000000000009,0.0,1.6666666666666667,66.77666666666667,449.2,0.0,68.49,26.11,,0.0,,0.0,68.47,,,67.0,69.0,,,6.570000000000007,0.0
2025-02-09 23:00:00,456.97333333333336,-10.589999999999975,0.0,2.0,66.82666666666667,449.2,0.0,68.49,26.310000000000002,,0.0,,0.0,68.47,,,67.0,69.0,,,6.660000000000004,0.0
2025-02-09 23:15:00,452.02666666666664,12.720000000000027,0.0,1.6666666666666667,66.86999999999999,449.2,0.0,68.49,26.45,,0.0,,0.0,68.47,,,67.0,69.0,,,6.729999999999997,0.0
2025-02-09 23:30:00,447.78666666666663,4.240000000000009,0.0,2.3333333333333335,66.94666666666666,449.2,0.0,68.49,26.746666666666666,,0.0,,0.0,68.47,,,67.0,69.0,,,6.8799999999999955,0.0
2025-02-09 23:45:00,448.49666666666667,2.1200000000000045,0.0,2.5,66.97333333333334,449.2,0.0,68.49,26.886666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,6.8799999999999955,0.0
2025-02-10 00:00:00,452.02666666666664,,0.0,2.5,67.01666666666667,449.2,0.0,68.49,27.02,,0.0,,0.0,68.47,,,67.0,69.0,,,,
2025-02-10 00:15:00,450.6133333333333,,0.0,3.0,67.05333333333333,449.2,0.0,68.49,27.206666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,,
2025-02-10 00:30:00,451.3233333333333,,0.0,3.3333333333333335,67.12333333333333,449.2,0.0,68.49,27.396666666666665,,0.0,,0.0,68.47,,,67.0,69.0,,,,
2025-02-10 00:45:00,443.55,,0.0,2.6666666666666665,67.12666666666667,449.2,0.0,68.49,27.51,,0.0,,0.0,68.47,,,67.0,69.0,,,,
2025-02-10 01:00:00,447.0833333333333,,0.0,3.0,67.21333333333332,449.2,0.0,68.49,27.736666666666668,,0.0,,0.0,68.47,,,67.0,69.0,,,,
2025-02-10 01:15:00,451.32,,0.0,3.0,67.22333333333334,449.2,0.0,68.49,27.846666666666664,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,,
2025-02-10 01:30:00,455.56,,0.0,3.0,67.19,449.2,0.0,68.49,27.926666666666666,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,,
2025-02-10 01:45:00,450.6166666666666,,0.0,3.0,67.16333333333334,449.2,0.0,68.49,27.896666666666665,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,,
2025-02-10 02:00:00,454.8533333333333,,0.0,3.1666666666666665,67.14333333333333,449.2,0.0,68.49,27.650000000000002,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,,
2025-02-10 02:15:00,453.44,,0.0,3.1666666666666665,66.96,449.2,0.0,68.49,26.98333333333333,,0.0,,0.0,68.52666666666666,,,67.0,69.0,,,,
2025-02-10 02:30:00,452.03000000000003,,0.0,2.8333333333333335,67.04,449.2,0.0,68.49,27.643333333333334,,0.0,,0.0,68.49,,,67.0,69.0,,,,
2025-02-10 02:45:00,442.84666666666664,,0.0,3.0,67.06666666666666,449.2,0.0,68.49,27.916666666666668,,0.0,,0.0,68.49,,,67.0,69.0,,,,
2025-02-10 03:00:00,445.67,,0.0,3.0,67.06333333333333,449.2,0.0,68.49,28.093333333333334,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,,
2025-02-10 03:15:00,444.9666666666667,,0.0,3.0,67.0,449.2,0.0,68.49,28.093333333333334,,0.0,,0.0,68.48333333333333,,,67.0,69.0,,,,
2025-02-10 03:30:00,440.73,,0.0,2.8333333333333335,66.91666666666667,449.2,0.0,68.49,28.263333333333332,,0.0,,0.0,68.48333333333333,,,67.0,69.0,,,,
2025-02-10 03:45:00,444.26,-10.589999999999975,0.0,3.1666666666666665,66.9,449.2,0.0,68.49,28.409999999999997,,0.0,,0.0,68.47,,,67.0,69.0,,,7.680000000000007,0.0
2025-02-10 04:00:00,456.26666666666665,6.360000000000014,0.0,2.8333333333333335,66.97333333333333,449.2,0.0,68.49,28.66,,0.0,,0.0,68.47,,,67.0,69.0,,,7.700000000000003,0.0
2025-02-10 04:15:00,455.56,2.1200000000000045,0.0,3.1666666666666665,66.96666666666665,449.2,0.0,68.49,28.72,,0.0,,0.0,68.47,,,67.0,69.0,,,7.6399999999999935,0.0
2025-02-10 04:30:00,449.91,2.1200000000000045,0.0,3.1666666666666665,66.96,449.2,0.0,68.49,28.939999999999998,,0.0,,0.0,68.47,,,67.0,69.0,,,7.769999999999996,0.0
2025-02-10 04:45:00,454.1466666666667,6.360000000000014,0.0,2.8333333333333335,66.96666666666665,449.2,0.0,68.49,29.093333333333334,,0.0,,0.0,68.47,,,67.0,69.0,,,7.979999999999997,0.0
2025-02-10 05:00:00,454.8533333333333,8.480000000000018,0.0,3.3333333333333335,66.91333333333334,449.2,0.0,68.49,29.26,,0.0,,0.0,68.47,,,67.0,69.0,,,7.979999999999997,0.0
2025-02-10 05:15:00,443.55,4.240000000000009,0.0,3.5,66.88666666666667,449.2,0.0,68.49,29.48,,0.0,,0.0,68.47,,,67.0,69.0,,,8.160000000000004,0.0
2025-02-10 05:30:00,451.3233333333333,-4.240000000000009,0.0,3.6666666666666665,66.88333333333334,449.2,0.0,68.49,29.713333333333335,,0.0,,0.0,68.47,,,67.0,69.0,,,8.169999999999995,0.0
2025-02-10 05:45:00,448.49333333333334,6.360000000000014,0.0,5.333333333333333,66.9,449.2,0.0,68.49,29.919999999999998,,0.0,,0.0,68.46333333333332,,,67.0,69.0,,,8.289999999999992,0.0
2025-02-10 06:00:00,449.2033333333334,-2.1200000000000045,0.0,5.833333333333333,66.98666666666666,449.2,0.0,68.49,30.209999999999997,,0.0,,0.0,68.46333333333332,,,67.0,69.0,,,8.590000000000003,0.0
2025-02-10 06:15:00,447.78666666666663,6.360000000000014,0.0,4.833333333333333,67.13,449.2,0.0,68.49,30.689999999999998,,0.0,,0.0,68.45,,,67.0,69.0,,,8.75,0.0
2025-02-10 06:30:00,446.3766666666667,-4.240000000000009,0.0,4.5,67.23333333333333,449.2,0.0,68.49,31.116666666666664,,0.0,,0.0,68.45,,,67.0,69.0,,,8.86,0.0
2025-02-10 06:45:00,453.44,2.1200000000000045,0.0,4.166666666666667,67.32666666666667,449.2,0.0,68.49,31.78,,0.0,,0.0,68.42333333333333,,,67.0,69.0,,,9.110000000000007,0.0
2025-02-10 07:00:00,446.3766666666667,16.94999999999999,0.0,4.666666666666667,67.58666666666666,449.2,0.0,68.49,32.61333333333334,,0.0,,0.0,68.41,,,67.0,69.0,,,9.239999999999995,0.0
2025-02-10 07:15:00,449.2033333333334,-6.349999999999966,0.0,4.333333333333333,67.66000000000001,449.2,0.0,68.49,32.79666666666667,,0.0,,0.0,68.42333333333333,,,67.0,69.0,,,9.529999999999994,0.0
2025-02-10 07:30:00,449.2,2.1200000000000045,0.0,5.0,67.61,449.2,0.0,68.49,33.00666666666667,,0.0,,0.0,68.44333333333334,,,67.0,69.0,,,9.590000000000003,0.0
2025-02-10 07:45:00,452.73333333333335,-2.1200000000000045,0.0,4.666666666666667,67.59333333333333,449.2,0.0,68.49,33.339999999999996,,0.0,,0.0,68.44333333333334,,,67.0,69.0,,,9.82,0.0
2025-02-10 08:00:00,451.3233333333333,6.360000000000014,0.0,4.5,67.74333333333334,449.2,0.0,68.49,33.74666666666667,,0.0,,0.0,68.43666666666667,,,67.0,69.0,,,9.910000000000004,0.0
2025-02-10 08:15:00,452.73333333333335,-6.349999999999966,0.0,4.5,67.79666666666667,449.2,0.0,68.49,34.02333333333333,,0.0,,0.0,68.45,,,67.0,69.0,,,10.11,0.0
2025-02-10 08:30:00,448.49666666666667,-4.240000000000009,0.0,4.5,67.79666666666667,449.2,0.0,68.49,34.27,,0.0,,0.0,68.45,,,67.0,69.0,,,10.200000000000003,0.0
2025-02-10 08:45:00,449.2,4.240000000000009,0.0,4.5,67.87666666666667,449.2,0.0,68.49,34.6,,0.0,,0.0,68.45666666666666,,,67.0,69.0,,,10.350000000000001,0.0
2025-02-10 09:00:00,444.25666666666666,-2.1200000000000045,0.0,4.5,67.89,449.2,0.0,68.49,34.910000000000004,,0.0,,0.0,68.45,,,67.0,69.0,,,10.529999999999994,0.0
2025-02-10 09:15:00,452.02666666666664,-14.829999999999984,0.0,4.5,68.00999999999999,449.2,0.0,68.49,35.18,,0.0,,0.0,68.45666666666666,,,67.0,69.0,,,10.500000000000007,0.0
2025-02-10 09:30:00,446.3766666666667,-2.1200000000000045,0.0,4.5,68.18666666666667,449.2,0.0,68.49,35.583333333333336,,0.0,,0.0,68.44333333333334,,,67.0,69.0,,,10.780000000000001,0.0
2025-02-10 09:45:00,450.6133333333333,2.1200000000000045,0.0,4.333333333333333,68.27666666666666,449.2,0.0,68.49,35.903333333333336,,0.0,,0.0,68.45,,,67.0,69.0,,,10.89,0.0
2025-02-10 10:00:00,450.6133333333333,-4.240000000000009,0.0,4.333333333333333,68.24,449.2,0.0,68.49,35.86,,0.0,,0.0,68.46333333333332,,,67.0,69.0,,,10.829999999999998,0.0
2025-02-10 10:15:00,445.67,4.240000000000009,0.0,4.666666666666667,68.23,449.2,0.0,68.49,36.056666666666665,,0.0,,0.0,68.47,,,67.0,69.0,,,11.0,0.0
2025-02-10 10:30:00,442.14000000000004,-8.46999999999997,0.0,4.166666666666667,68.25666666666666,449.2,0.0,68.49,36.27,,0.0,,0.0,68.47,,,67.0,69.0,,,11.130000000000003,0.0
2025-02-10 10:45:00,445.67,-4.240000000000009,0.0,4.0,68.26333333333334,449.2,0.0,68.49,36.46666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,11.180000000000007,0.0
2025-02-10 11:00:00,452.03000000000003,2.1200000000000045,0.0,4.5,68.31333333333333,449.2,0.0,68.49,36.59,,0.0,,0.0,68.47,,,67.0,69.0,,,11.349999999999994,0.0
2025-02-10 11:15:00,446.3766666666667,-12.70999999999998,0.0,5.166666666666667,68.28666666666668,449.2,0.0,68.49,36.63666666666666,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,11.450000000000003,0.0
2025-02-10 11:30:00,448.145,0.0,0.0,5.5,68.055,449.2,0.0,68.49,35.864999999999995,,0.0,,0.0,68.515,,,67.0,69.0,,,11.589999999999996,0.0
2025-02-10 11:45:00,454.4975,0.0,0.0,3.5,66.735,449.2,0.0,68.49,32.2875,,0.0,,0.0,68.66,,,67.0,69.0,,,10.489999999999995,0.0
2025-02-10 12:00:00,445.67,6.360000000000014,0.0,3.8333333333333335,65.52666666666667,449.2,0.0,68.49,28.900000000000002,,0.0,,0.0,68.73333333333333,,,67.0,69.0,,,9.280000000000008,0.0
2025-02-10 12:15:00,452.03000000000003,2.1200000000000045,0.0,3.6666666666666665,64.84333333333335,449.2,0.0,68.49,27.290000000000003,,0.0,,0.0,68.72666666666667,,,67.0,69.0,,,8.620000000000005,0.0
2025-02-10 12:30:00,439.31333333333333,-6.349999999999966,0.0,2.6666666666666665,64.48,449.2,0.0,68.49,26.063333333333333,,0.0,,0.0,68.69333333333334,,,67.0,69.0,,,8.140000000000008,0.0
