time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 10:45:00,444.26,0.0,0.0,34.666666666666664,70.51333333333334,449.2,0.0,68.49,37.723333333333336,,0.0,,0.0,68.48,,,67.0,69.0,,,11.519999999999996,0.0
2025-02-13 11:00:00,452.02666666666664,0.0,0.0,34.166666666666664,70.23,449.2,0.0,68.49,37.99666666666666,,0.0,,0.0,68.47,,,67.0,69.0,,,11.189999999999998,0.0
2025-02-13 11:15:00,447.78666666666663,0.0,0.0,34.5,70.21,449.2,0.0,68.49,38.18,,0.0,,0.0,68.47,,,67.0,69.0,,,11.409999999999997,0.0
2025-02-13 11:30:00,451.32,-4.240000000000009,0.0,35.0,70.18666666666667,449.2,0.0,68.49,38.38666666666666,,0.0,,0.0,68.47,,,67.0,69.0,,,11.360000000000007,0.0
2025-02-13 11:45:00,449.91,-4.240000000000009,0.0,38.166666666666664,70.14999999999999,449.2,0.0,68.49,38.60666666666666,,0.0,,0.0,68.47,,,67.0,69.0,,,11.590000000000003,0.0
2025-02-13 12:00:00,447.0833333333333,-6.349999999999966,0.0,36.166666666666664,70.14,449.2,0.0,68.49,38.84,,0.0,,0.0,68.47,,,67.0,69.0,,,11.990000000000002,0.0
2025-02-13 12:15:00,442.84666666666664,4.240000000000009,0.0,36.166666666666664,70.07666666666667,449.2,0.0,68.49,39.07,,0.0,,0.0,68.47,,,67.0,69.0,,,11.779999999999994,0.0
2025-02-13 12:30:00,441.43333333333334,-6.349999999999966,0.0,35.833333333333336,70.41333333333334,449.2,0.0,68.49,39.28333333333333,,0.0,,0.0,68.47,,,67.0,69.0,,,12.009999999999998,0.0
2025-02-13 12:45:00,447.0833333333333,2.1200000000000045,0.0,35.166666666666664,70.46666666666665,449.2,0.0,68.49,39.51666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,12.079999999999998,0.0
2025-02-13 13:00:00,447.78999999999996,2.1200000000000045,0.0,34.5,70.34666666666668,449.2,0.0,68.49,39.666666666666664,,0.0,,0.0,68.47,,,67.0,69.0,,,12.259999999999998,0.0
2025-02-13 13:15:00,447.78999999999996,-10.589999999999975,0.0,35.333333333333336,70.41000000000001,449.2,0.0,68.49,39.93666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,12.220000000000006,0.0
2025-02-13 13:30:00,442.14000000000004,10.600000000000023,0.0,35.0,70.62666666666667,449.2,0.0,68.49,40.046666666666674,,0.0,,0.0,68.47,,,67.0,69.0,,,12.350000000000001,0.0
2025-02-13 13:45:00,444.9666666666667,-10.589999999999975,0.0,34.0,70.53666666666668,449.2,0.0,68.49,40.17333333333334,,0.0,,0.0,68.47,,,67.0,69.0,,,12.410000000000004,0.0
2025-02-13 14:00:00,445.67,2.1200000000000045,0.0,34.833333333333336,70.31,449.2,0.0,68.49,40.306666666666665,,0.0,,0.0,68.47,,,67.0,69.0,,,12.500000000000007,0.0
2025-02-13 14:15:00,444.25666666666666,-2.1200000000000045,0.0,34.0,70.64666666666666,449.2,0.0,68.49,40.53,,0.0,,0.0,68.47,,,67.0,69.0,,,12.529999999999994,0.0
2025-02-13 14:30:00,444.9633333333333,-8.474999999999994,0.0,33.666666666666664,70.61666666666667,449.2,0.0,68.49,40.63666666666666,,0.0,,0.0,68.47,,,67.0,69.0,,,12.609999999999996,0.0
2025-02-13 14:45:00,437.90333333333336,-4.240000000000009,0.0,33.833333333333336,70.57000000000001,449.2,0.0,68.49,40.84666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,12.709999999999994,0.0
2025-02-13 15:00:00,453.44,-14.829999999999984,0.0,34.833333333333336,70.62666666666667,449.2,0.0,68.49,40.85333333333333,,0.0,,0.0,68.48,,,67.0,69.0,,,12.819999999999993,0.0
2025-02-13 15:15:00,452.02666666666664,-2.1200000000000045,0.0,34.166666666666664,70.17,449.2,0.0,68.49,39.99,,0.0,,0.0,68.51,,,67.0,69.0,,,12.669999999999995,0.0
2025-02-13 15:30:00,449.91,0.0,0.0,33.666666666666664,70.28333333333333,449.2,0.0,68.49,39.97666666666667,,0.0,,0.0,68.51,,,67.0,69.0,,,12.660000000000004,0.0
2025-02-13 15:45:00,442.84666666666664,4.240000000000009,0.0,33.333333333333336,70.31666666666666,449.2,0.0,68.49,40.593333333333334,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,12.339999999999996,0.0
2025-02-13 16:00:00,445.67333333333335,-8.46999999999997,0.0,33.833333333333336,70.27666666666666,449.2,0.0,68.49,40.94,,0.0,,0.0,68.47,,,67.0,69.0,,,12.770000000000003,0.0
2025-02-13 16:15:00,454.8533333333333,8.480000000000018,0.0,33.166666666666664,70.45333333333333,449.2,0.0,68.49,41.169999999999995,,0.0,,0.0,68.47,,,67.0,69.0,,,13.060000000000002,0.0
2025-02-13 16:30:00,445.6666666666667,10.600000000000023,0.0,34.666666666666664,70.34333333333333,449.2,0.0,68.49,41.36,,0.0,,0.0,68.47,,,67.0,69.0,,,13.079999999999998,0.0
2025-02-13 16:45:00,454.8533333333333,-4.240000000000009,0.0,35.0,70.04666666666667,449.2,0.0,68.49,40.93,,0.0,,0.0,68.5,,,67.0,69.0,,,13.240000000000009,0.0
2025-02-13 17:00:00,459.09,4.240000000000009,0.0,34.666666666666664,70.10666666666667,449.2,0.0,68.49,41.79,,0.0,,0.0,68.45666666666666,,,67.0,69.0,,,13.369999999999997,0.0
2025-02-13 17:15:00,447.08,14.829999999999984,0.0,34.0,70.38333333333333,449.2,0.0,68.49,42.04333333333333,,0.0,,0.0,68.45666666666666,,,67.0,69.0,,,13.699999999999996,0.0
2025-02-13 17:30:00,458.3866666666667,-4.240000000000009,0.0,33.166666666666664,70.75,449.2,0.0,68.49,42.163333333333334,,0.0,,0.0,68.47,,,67.0,69.0,,,13.699999999999996,0.0
2025-02-13 17:45:00,445.67,12.720000000000027,0.0,33.666666666666664,70.56,449.2,0.0,68.49,42.35,,0.0,,0.0,68.47,,,67.0,69.0,,,13.530000000000008,0.0
2025-02-13 18:00:00,447.78999999999996,0.0,0.0,33.833333333333336,70.78,449.2,0.0,68.49,42.486666666666665,,0.0,,0.0,68.47,,,67.0,69.0,,,13.759999999999998,0.0
2025-02-13 18:15:00,451.32,-2.1200000000000045,0.0,33.833333333333336,70.53,449.2,0.0,68.49,42.06,,0.0,,0.0,68.48666666666666,,,67.0,69.0,,,13.68,0.0
2025-02-13 18:30:00,440.73,6.360000000000014,0.0,35.0,70.74,449.2,0.0,68.49,42.526666666666664,,0.0,,0.0,68.47,,,67.0,69.0,,,13.820000000000007,0.0
2025-02-13 18:45:00,456.26666666666665,-6.349999999999966,0.0,35.333333333333336,70.83999999999999,449.2,0.0,68.49,42.32,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,13.979999999999997,0.0
2025-02-13 19:00:00,456.2633333333333,2.1200000000000045,0.0,34.833333333333336,70.71666666666667,449.2,0.0,68.49,42.596666666666664,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,13.799999999999997,0.0
2025-02-13 19:15:00,451.32,14.829999999999984,0.0,35.5,70.75333333333333,449.2,0.0,68.49,42.35333333333333,,0.0,,0.0,68.48666666666666,,,67.0,69.0,,,14.119999999999997,0.0
2025-02-13 19:30:00,442.84666666666664,4.240000000000009,0.0,33.166666666666664,70.81666666666668,449.2,0.0,68.49,42.62,,0.0,,0.0,68.48333333333333,,,67.0,69.0,,,14.159999999999997,0.0
2025-02-13 19:45:00,447.78999999999996,-8.46999999999997,0.0,34.166666666666664,70.64666666666666,449.2,0.0,68.49,42.42333333333333,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,14.120000000000005,0.0
2025-02-13 20:00:00,444.26,0.0,0.0,33.166666666666664,70.85666666666667,449.2,0.0,68.49,42.02333333333333,,0.0,,0.0,68.51,,,67.0,69.0,,,14.080000000000005,0.0
2025-02-13 20:15:00,459.09,-14.829999999999984,0.0,33.333333333333336,70.76333333333334,449.2,0.0,68.49,41.85666666666666,,0.0,,0.0,68.52,,,67.0,69.0,,,13.940000000000005,0.0
2025-02-13 20:30:00,445.67,4.240000000000009,0.0,32.333333333333336,70.64666666666666,449.2,0.0,68.49,42.16,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,13.619999999999997,0.0
2025-02-13 20:45:00,449.9066666666667,-8.46999999999997,0.0,31.833333333333332,70.62333333333333,449.2,0.0,68.49,41.92666666666667,,0.0,,0.0,68.50333333333333,,,67.0,69.0,,,13.940000000000005,0.0
2025-02-13 21:00:00,453.44,-2.1200000000000045,0.0,32.166666666666664,70.57666666666667,449.2,0.0,68.49,41.949999999999996,,0.0,,0.0,68.49666666666667,,,67.0,69.0,,,13.54,0.0
2025-02-13 21:15:00,451.32,0.0,0.0,31.666666666666668,70.59666666666666,449.2,0.0,68.49,41.68,,0.0,,0.0,68.50333333333333,,,67.0,69.0,,,13.25,0.0
2025-02-13 21:30:00,447.78999999999996,6.360000000000014,0.0,31.166666666666668,70.62666666666667,449.2,0.0,68.49,42.11333333333334,,0.0,,0.0,68.49,,,67.0,69.0,,,13.369999999999997,0.0
2025-02-13 21:45:00,448.49666666666667,-8.46999999999997,0.0,32.0,70.69,449.2,0.0,68.49,42.156666666666666,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,13.509999999999998,0.0
2025-02-13 22:00:00,454.1466666666667,6.360000000000014,0.0,31.333333333333332,70.57333333333334,449.2,0.0,68.49,42.02666666666667,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,13.529999999999994,0.0
2025-02-13 22:15:00,447.79333333333335,6.360000000000014,0.0,31.166666666666668,70.42,449.2,0.0,68.49,40.96,,0.0,,0.0,68.54,,,67.0,69.0,,,13.260000000000005,0.0
2025-02-13 22:30:00,453.44,-8.46999999999997,0.0,31.666666666666668,70.58666666666666,449.2,0.0,68.49,41.78,,0.0,,0.0,68.49333333333333,,,67.0,69.0,,,13.099999999999994,0.0
2025-02-13 22:45:00,454.8533333333333,12.720000000000027,0.0,31.0,70.49000000000001,449.2,0.0,68.49,41.913333333333334,,0.0,,0.0,68.49,,,67.0,69.0,,,13.330000000000005,0.0
2025-02-13 23:00:00,446.3733333333333,12.720000000000027,0.0,31.5,70.58,449.2,0.0,68.49,42.026666666666664,,0.0,,0.0,68.48666666666666,,,67.0,69.0,,,13.14,0.0
2025-02-13 23:15:00,449.2033333333334,-2.1200000000000045,0.0,30.166666666666668,70.45,449.2,0.0,68.49,42.303333333333335,,0.0,,0.0,68.47,,,67.0,69.0,,,13.599999999999994,0.0
2025-02-13 23:30:00,451.32,6.360000000000014,0.0,31.5,70.31666666666666,449.2,0.0,68.49,42.64000000000001,,0.0,,0.0,68.46333333333332,,,67.0,69.0,,,13.760000000000005,0.0
2025-02-13 23:45:00,448.49666666666667,2.1200000000000045,0.0,32.5,70.57000000000001,449.2,0.0,68.49,42.97,,0.0,,0.0,68.48,,,67.0,69.0,,,14.000000000000007,0.0
2025-02-14 00:00:00,449.91,4.240000000000009,0.0,32.666666666666664,70.39999999999999,449.2,0.0,68.49,42.98666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,14.310000000000002,0.0
2025-02-14 00:15:00,449.2,-10.589999999999975,0.0,32.666666666666664,70.57,449.2,0.0,68.49,43.51,,0.0,,0.0,68.45,,,67.0,69.0,,,14.390000000000008,0.0
2025-02-14 00:30:00,448.49666666666667,-2.1200000000000045,0.0,31.833333333333332,70.79666666666667,449.2,0.0,68.49,43.973333333333336,,0.0,,0.0,68.44333333333334,,,67.0,69.0,,,14.559999999999995,0.0
2025-02-14 00:45:00,447.0833333333333,12.720000000000027,0.0,32.0,70.89,449.2,0.0,68.49,44.330000000000005,,0.0,,0.0,68.45,,,67.0,69.0,,,14.780000000000001,0.0
2025-02-14 01:00:00,451.32,0.0,0.0,31.333333333333332,70.86333333333333,449.2,0.0,68.49,44.88666666666666,,0.0,,0.0,68.43666666666667,,,67.0,69.0,,,15.009999999999998,0.0
2025-02-14 01:15:00,440.73,4.240000000000009,0.0,31.5,71.03666666666668,449.2,0.0,68.49,45.303333333333335,,0.0,,0.0,68.44333333333334,,,67.0,69.0,,,15.350000000000009,0.0
2025-02-14 01:30:00,455.5566666666667,-4.240000000000009,0.0,31.666666666666668,71.07,449.2,0.0,68.49,45.51,,0.0,,0.0,68.45,,,67.0,69.0,,,15.620000000000005,0.0
2025-02-14 01:45:00,449.2033333333334,-16.94999999999999,0.0,31.833333333333332,71.14666666666666,449.2,0.0,68.49,45.63333333333333,,0.0,,0.0,68.45,,,67.0,69.0,,,15.829999999999998,0.0
2025-02-14 02:00:00,448.49666666666667,-8.46999999999997,0.0,33.166666666666664,71.22666666666667,449.2,0.0,68.49,45.96,,0.0,,0.0,68.45,,,67.0,69.0,,,15.970000000000006,0.0
2025-02-14 02:15:00,449.2033333333334,6.360000000000014,0.0,33.666666666666664,71.32,449.2,0.0,68.49,46.20333333333334,,0.0,,0.0,68.45,,,67.0,69.0,,,16.289999999999992,0.0
2025-02-14 02:30:00,446.3766666666667,0.0,0.0,33.333333333333336,71.50999999999999,449.2,0.0,68.49,46.14000000000001,,0.0,,0.0,68.47,,,67.0,69.0,,,16.289999999999992,0.0
2025-02-14 02:45:00,446.3766666666667,0.0,0.0,33.333333333333336,71.49333333333333,449.2,0.0,68.49,46.39666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,16.519999999999996,0.0
2025-02-14 03:00:00,448.49666666666667,-8.46999999999997,0.0,32.666666666666664,71.57,449.2,0.0,68.49,46.54,,0.0,,0.0,68.47,,,67.0,69.0,,,16.64,0.0
2025-02-14 03:15:00,461.21000000000004,2.1200000000000045,0.0,31.0,71.54333333333334,449.2,0.0,68.49,46.656666666666666,,0.0,,0.0,68.47,,,67.0,69.0,,,16.72,0.0
2025-02-14 03:30:00,449.2033333333334,-12.70999999999998,0.0,31.0,71.63,449.2,0.0,68.49,46.75333333333333,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,16.779999999999994,0.0
2025-02-14 03:45:00,453.44,-2.1200000000000045,0.0,30.166666666666668,71.48666666666666,449.2,0.0,68.49,46.75666666666667,,0.0,,0.0,68.48333333333333,,,67.0,69.0,,,16.75999999999999,0.0
2025-02-14 04:00:00,453.4433333333333,8.480000000000018,0.0,30.333333333333332,71.50333333333333,449.2,0.0,68.49,46.92666666666667,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,17.019999999999996,0.0
2025-02-14 04:15:00,449.2033333333334,0.0,0.0,30.666666666666668,71.55666666666667,449.2,0.0,68.49,47.11333333333334,,0.0,,0.0,68.47,,,67.0,69.0,,,16.89,0.0
2025-02-14 04:30:00,444.26,-6.349999999999966,0.0,30.5,71.57666666666667,449.2,0.0,68.49,46.879999999999995,,0.0,,0.0,68.48666666666666,,,67.0,69.0,,,16.990000000000002,0.0
2025-02-14 04:45:00,451.32,14.829999999999984,0.0,30.666666666666668,71.63333333333334,449.2,0.0,68.49,47.11666666666667,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,17.009999999999998,0.0
2025-02-14 05:00:00,452.73333333333335,10.600000000000023,0.0,29.833333333333332,71.64,449.2,0.0,68.49,47.22666666666667,,0.0,,0.0,68.48333333333333,,,67.0,69.0,,,17.17000000000001,0.0
2025-02-14 05:15:00,440.7266666666667,-16.94999999999999,0.0,28.833333333333332,71.64666666666666,449.2,0.0,68.49,47.38666666666666,,0.0,,0.0,68.47666666666667,,,67.0,69.0,,,17.240000000000002,0.0
2025-02-14 05:30:00,447.78999999999996,6.360000000000014,0.0,28.666666666666668,71.66000000000001,449.2,0.0,68.49,47.61333333333334,,0.0,,0.0,68.47,,,67.0,69.0,,,17.190000000000005,0.0
2025-02-14 05:45:00,441.43333333333334,-6.349999999999966,0.0,28.666666666666668,71.61333333333333,449.2,0.0,68.49,47.800000000000004,,0.0,,0.0,68.47,,,67.0,69.0,,,17.430000000000007,0.0
2025-02-14 06:00:00,449.9066666666667,-4.240000000000009,0.0,28.166666666666668,71.83,449.2,0.0,68.49,48.03666666666666,,0.0,,0.0,68.47,,,67.0,69.0,,,17.590000000000003,0.0
2025-02-14 06:15:00,450.6166666666666,2.1200000000000045,0.0,28.333333333333332,71.80666666666666,449.2,0.0,68.49,48.20333333333334,,0.0,,0.0,68.47,,,67.0,69.0,,,17.79,0.0
2025-02-14 06:30:00,449.2033333333334,8.480000000000018,0.0,27.166666666666668,71.80333333333333,449.2,0.0,68.49,48.35999999999999,,0.0,,0.0,68.47,,,67.0,69.0,,,17.79999999999999,0.0
2025-02-14 06:45:00,439.31666666666666,-12.70999999999998,0.0,28.333333333333332,71.72666666666667,449.2,0.0,68.49,48.553333333333335,,0.0,,0.0,68.47,,,67.0,69.0,,,17.979999999999997,0.0
2025-02-14 07:00:00,451.32,6.360000000000014,0.0,28.333333333333332,71.73333333333333,449.2,0.0,68.49,48.830000000000005,,0.0,,0.0,68.47,,,67.0,69.0,,,18.119999999999997,0.0
2025-02-14 07:15:00,440.02333333333337,-10.589999999999975,0.0,27.833333333333332,71.67666666666666,449.2,0.0,68.49,48.97666666666667,,0.0,,0.0,68.46333333333332,,,67.0,69.0,,,18.29,0.0
2025-02-14 07:30:00,444.25666666666666,0.0,0.0,27.5,71.8,449.2,0.0,68.49,49.39000000000001,,0.0,,0.0,68.46333333333332,,,67.0,69.0,,,18.629999999999995,0.0
2025-02-14 07:45:00,454.8533333333333,8.480000000000018,0.0,26.666666666666668,71.95,449.2,0.0,68.49,49.48,,0.0,,0.0,68.47,,,67.0,69.0,,,18.510000000000005,0.0
2025-02-14 08:00:00,440.7266666666667,-12.70999999999998,0.0,26.666666666666668,72.05,449.2,0.0,68.49,49.699999999999996,,0.0,,0.0,68.47,,,67.0,69.0,,,18.650000000000006,0.0
2025-02-14 08:15:00,442.84666666666664,-12.70999999999998,0.0,26.833333333333332,72.01666666666667,449.2,0.0,68.49,49.85,,0.0,,0.0,68.47,,,67.0,69.0,,,18.75,0.0
2025-02-14 08:30:00,442.84666666666664,-6.349999999999966,0.0,26.5,72.08333333333333,449.2,0.0,68.49,50.083333333333336,,0.0,,0.0,68.47,,,67.0,69.0,,,18.89,0.0
2025-02-14 08:45:00,447.0833333333333,4.240000000000009,0.0,27.0,72.08,449.2,0.0,68.49,50.26666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,19.000000000000007,0.0
2025-02-14 09:00:00,444.26,-8.46999999999997,0.0,26.5,72.16000000000001,449.2,0.0,68.49,50.53333333333333,,0.0,,0.0,68.47,,,67.0,69.0,,,19.31000000000001,0.0
2025-02-14 09:15:00,452.73333333333335,12.720000000000027,0.0,27.166666666666668,72.26,449.2,0.0,68.49,50.73666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,19.580000000000005,0.0
2025-02-14 09:30:00,441.43,-21.189999999999998,0.0,30.166666666666668,72.46,449.2,0.0,68.49,50.96,,0.0,,0.0,68.47,,,67.0,69.0,,,19.699999999999996,0.0
2025-02-14 09:45:00,452.02666666666664,4.240000000000009,0.0,27.333333333333332,72.42666666666666,449.2,0.0,68.49,51.14000000000001,,0.0,,0.0,68.47,,,67.0,69.0,,,19.849999999999994,0.0
2025-02-14 10:00:00,452.73333333333335,2.1200000000000045,0.0,25.333333333333332,72.29,449.2,0.0,68.49,51.303333333333335,,0.0,,0.0,68.47,,,67.0,69.0,,,19.819999999999993,0.0
2025-02-14 10:15:00,450.6133333333333,-2.1200000000000045,0.0,25.333333333333332,72.35333333333334,449.2,0.0,68.49,51.50666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,19.870000000000005,0.0
2025-02-14 10:30:00,451.32,8.480000000000018,0.0,27.666666666666668,72.5,449.2,0.0,68.49,51.73,,0.0,,0.0,68.47,,,67.0,69.0,,,20.050000000000004,0.0
2025-02-14 10:45:00,455.56,2.1200000000000045,0.0,26.166666666666668,72.45333333333333,449.2,0.0,68.49,51.883333333333326,,0.0,,0.0,68.47,,,67.0,69.0,,,20.17,0.0
2025-02-14 11:00:00,446.3766666666667,4.240000000000009,0.0,24.333333333333332,72.39333333333333,449.2,0.0,68.49,52.13666666666666,,0.0,,0.0,68.47,,,67.0,69.0,,,20.050000000000004,0.0
2025-02-14 11:15:00,447.78999999999996,12.720000000000027,0.0,24.333333333333332,72.24333333333333,449.2,0.0,68.49,52.35333333333333,,0.0,,0.0,68.47,,,67.0,69.0,,,19.949999999999996,0.0
2025-02-14 11:30:00,444.25666666666666,-4.240000000000009,0.0,24.0,72.42666666666666,449.2,0.0,68.49,52.64666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,20.229999999999997,0.0
2025-02-14 11:45:00,452.73333333333335,10.600000000000023,0.0,24.5,66.34333333333333,449.2,0.0,68.49,38.46666666666667,,0.0,,0.0,69.07,,,67.0,69.0,,,18.760000000000005,0.0
2025-02-14 12:00:00,451.32,4.240000000000009,0.0,23.5,66.02333333333333,449.2,0.0,68.49,39.796666666666674,,0.0,,0.0,68.87,,,67.0,69.0,,,16.490000000000002,0.0
2025-02-14 12:15:00,455.5566666666667,14.829999999999984,0.0,23.0,63.193333333333335,449.2,0.0,68.49,34.126666666666665,,0.0,,0.0,68.96666666666665,,,67.0,69.0,,,11.190000000000005,0.0
2025-02-14 12:30:00,444.25666666666666,-2.1200000000000045,0.0,21.833333333333332,63.38,449.2,0.0,68.49,34.14666666666667,,0.0,,0.0,68.82333333333334,,,67.0,69.0,,,11.240000000000002,0.0
2025-02-14 12:45:00,445.67333333333335,8.480000000000018,0.0,23.0,63.31,449.2,0.0,68.49,34.14666666666667,,0.0,,0.0,68.69666666666666,,,67.0,69.0,,,10.969999999999999,0.0
2025-02-14 13:00:00,449.91,-8.46999999999997,0.0,24.0,71.89999999999999,449.2,0.0,68.49,50.199999999999996,,0.0,,0.0,67.91000000000001,,,67.0,69.0,,,12.220000000000006,0.0
2025-02-14 13:15:00,447.0833333333333,-2.1200000000000045,0.0,22.5,74.77333333333333,449.2,0.0,68.49,54.120000000000005,,0.0,,0.0,68.00666666666667,,,67.0,69.0,,,22.620000000000005,0.0
2025-02-14 13:30:00,448.49333333333334,0.0,0.0,22.166666666666668,72.48333333333333,449.2,0.0,68.49,51.10666666666666,,0.0,,0.0,68.23,,,67.0,69.0,,,15.310000000000002,0.0
2025-02-14 13:45:00,449.9066666666667,-2.1200000000000045,0.0,22.833333333333332,74.43,449.2,0.0,68.49,53.276666666666664,,0.0,,0.0,68.24666666666667,,,67.0,69.0,,,21.200000000000003,0.0
2025-02-14 14:00:00,445.67333333333335,-10.589999999999975,0.0,23.666666666666668,74.17333333333333,449.2,0.0,68.49,53.06333333333333,,0.0,,0.0,68.32333333333334,,,67.0,69.0,,,20.46,0.0
2025-02-14 14:15:00,442.14000000000004,-8.46999999999997,0.0,22.0,73.59666666666668,449.2,0.0,68.49,51.449999999999996,,0.0,,0.0,68.43666666666667,,,67.0,69.0,,,19.680000000000007,0.0
2025-02-14 14:30:00,456.97333333333336,4.240000000000009,0.0,22.0,73.19666666666667,449.2,0.0,68.49,49.35999999999999,,0.0,,0.0,68.55666666666667,,,67.0,69.0,,,19.21,0.0
2025-02-14 14:45:00,450.6133333333333,4.240000000000009,0.0,19.5,72.55666666666666,449.2,0.0,68.49,48.080000000000005,,0.0,,0.0,68.58333333333333,,,67.0,69.0,,,17.569999999999993,0.0
2025-02-14 15:00:00,447.0833333333333,-10.589999999999975,0.0,19.833333333333332,72.18333333333334,449.2,0.0,68.49,47.44333333333333,,0.0,,0.0,68.58,,,67.0,69.0,,,17.020000000000003,0.0
2025-02-14 15:15:00,455.56,10.600000000000023,0.0,20.5,72.51666666666667,449.2,0.0,68.49,47.699999999999996,,0.0,,0.0,68.54666666666667,,,67.0,69.0,,,16.489999999999995,0.0
2025-02-14 15:30:00,449.2,-2.1200000000000045,0.0,20.833333333333332,72.86333333333333,449.2,0.0,68.49,47.15,,0.0,,0.0,68.54666666666667,,,67.0,69.0,,,17.160000000000004,0.0
2025-02-14 15:45:00,452.02666666666664,6.360000000000014,0.0,21.166666666666668,72.73333333333333,449.2,0.0,68.49,46.06,,0.0,,0.0,68.58333333333333,,,67.0,69.0,,,16.380000000000003,0.0
2025-02-14 16:00:00,448.49666666666667,10.600000000000023,0.0,20.166666666666668,72.27999999999999,449.2,0.0,68.49,45.02,,0.0,,0.0,68.59,,,67.0,69.0,,,15.769999999999996,0.0
2025-02-14 16:15:00,456.96999999999997,-4.240000000000009,0.0,21.166666666666668,72.16,449.2,0.0,68.49,44.11333333333334,,0.0,,0.0,68.59666666666668,,,67.0,69.0,,,15.149999999999999,0.0
2025-02-14 16:30:00,453.44,8.480000000000018,0.0,20.5,71.91333333333334,449.2,0.0,68.49,43.24666666666667,,0.0,,0.0,68.60333333333334,,,67.0,69.0,,,14.700000000000003,0.0
2025-02-14 16:45:00,448.49666666666667,10.600000000000023,0.0,20.666666666666668,71.86333333333333,449.2,0.0,68.49,42.306666666666665,,0.0,,0.0,68.60333333333334,,,67.0,69.0,,,14.049999999999997,0.0
2025-02-14 17:00:00,454.8533333333333,-8.46999999999997,0.0,21.166666666666668,71.01333333333334,449.2,0.0,68.49,40.086666666666666,,0.0,,0.0,68.65333333333334,,,67.0,69.0,,,13.259999999999998,0.0
2025-02-14 17:15:00,440.7266666666667,-4.240000000000009,0.0,21.0,70.90333333333334,449.2,0.0,68.49,39.51,,0.0,,0.0,68.63666666666667,,,67.0,69.0,,,12.20000000000001,0.0
2025-02-14 17:30:00,444.9633333333333,-4.240000000000009,0.0,21.166666666666668,70.79,449.2,0.0,68.49,37.766666666666666,,0.0,,0.0,68.66666666666667,,,67.0,69.0,,,11.799999999999997,0.0
2025-02-14 17:45:00,450.6133333333333,4.240000000000009,0.0,20.333333333333332,67.80666666666667,449.2,0.0,68.49,27.69,,0.0,,0.0,69.06333333333333,,,67.0,69.0,,,10.810000000000002,0.0
2025-02-14 18:00:00,444.26,10.600000000000023,0.0,19.666666666666668,69.46333333333332,449.2,0.0,68.49,34.193333333333335,,0.0,,0.0,68.59666666666666,,,67.0,69.0,,,9.04,0.0
2025-02-14 18:15:00,448.49666666666667,-10.589999999999975,0.0,20.333333333333332,69.78,449.2,0.0,68.49,33.64,,0.0,,,68.57666666666667,,,67.0,69.0,,,9.389999999999993,0.0
2025-02-14 18:30:00,443.55333333333334,-6.349999999999966,0.0,19.5,69.51,449.2,0.0,68.49,33.01333333333333,,0.0,,,68.58666666666666,,,67.0,69.0,,,9.340000000000003,0.0
2025-02-14 18:45:00,448.49333333333334,4.240000000000009,0.0,18.0,67.82000000000001,449.2,0.0,68.49,26.143333333333334,,0.0,,,68.82,,,67.0,69.0,,,6.000000000000007,0.0
2025-02-14 19:00:00,447.78999999999996,6.360000000000014,0.0,18.0,68.53333333333335,449.2,0.0,68.49,28.616666666666664,,0.0,,,68.63333333333334,,,67.0,69.0,,,7.339999999999996,0.0
2025-02-14 19:15:00,445.67,-6.349999999999966,0.0,17.5,68.59333333333333,449.2,0.0,68.49,28.616666666666664,,0.0,,,68.59,,,67.0,69.0,,,7.429999999999993,0.0
2025-02-14 19:30:00,445.67,-4.240000000000009,0.0,17.333333333333332,68.70666666666666,449.2,0.0,68.49,29.790000000000003,,0.0,,,68.51333333333334,,,67.0,69.0,,,7.460000000000001,0.0
2025-02-14 19:45:00,449.2,0.0,0.0,17.5,68.73666666666666,449.2,0.0,68.49,30.626666666666665,,0.0,,,68.47,,,67.0,69.0,,,8.030000000000001,0.0
2025-02-14 20:00:00,447.0833333333333,2.1200000000000045,0.0,16.166666666666668,68.83333333333333,449.2,0.0,68.49,30.8,,0.0,,,68.47,,,67.0,69.0,,,7.8899999999999935,0.0
2025-02-14 20:15:00,444.9666666666667,-10.589999999999975,0.0,16.0,68.38333333333333,449.2,0.0,68.49,29.616666666666664,,0.0,,,68.50666666666666,,,67.0,69.0,,,7.8799999999999955,0.0
2025-02-14 20:30:00,444.9633333333333,2.1200000000000045,0.0,15.5,68.61,449.2,0.0,68.49,30.496666666666666,,0.0,,,68.45666666666666,,,67.0,69.0,,,7.719999999999999,0.0
2025-02-14 20:45:00,444.25666666666666,2.1200000000000045,0.0,15.666666666666666,68.58666666666666,449.2,0.0,68.49,30.883333333333336,,0.0,,,68.45666666666666,,,67.0,69.0,,,7.930000000000007,0.0
2025-02-14 21:00:00,449.2,-4.240000000000009,0.0,15.0,66.01,449.2,0.0,68.49,22.58666666666667,,0.0,,,68.78666666666668,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-14 21:15:00,442.84666666666664,-4.240000000000009,0.0,14.5,68.64333333333333,449.2,0.0,68.49,30.653333333333336,,0.0,,,68.38333333333334,,,67.0,69.0,,,7.819999999999993,0.0
2025-02-14 21:30:00,458.3866666666667,10.600000000000023,0.0,14.333333333333334,68.80333333333333,449.2,0.0,68.49,31.179999999999996,,0.0,,,68.38666666666667,,,67.0,69.0,,,7.82,0.0
2025-02-14 21:45:00,448.49333333333334,2.1200000000000045,0.0,15.5,68.76,449.2,0.0,68.49,31.53,,0.0,,,68.4,,,67.0,69.0,,,7.960000000000001,0.0
2025-02-14 22:00:00,444.9666666666667,-14.829999999999984,0.0,15.5,68.99,449.2,0.0,68.49,32.28,,0.0,,,68.40333333333334,,,67.0,69.0,,,8.36,0.0
2025-02-14 22:15:00,451.32,2.1200000000000045,0.0,15.833333333333334,66.81333333333333,449.2,0.0,68.49,24.013333333333335,,0.0,,,68.81333333333333,,,67.0,69.0,,,8.520000000000003,0.0
2025-02-14 22:30:00,441.43333333333334,-2.1200000000000045,0.0,16.166666666666668,63.57,449.2,0.0,68.49,9.603333333333333,,0.0,,,69.3,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-14 22:45:00,438.60999999999996,-10.589999999999975,0.0,16.0,63.63333333333333,449.2,0.0,68.49,2.7533333333333334,,0.0,,,69.33999999999999,,,67.0,69.0,,,3.0,0.0
2025-02-14 23:00:00,450.6133333333333,-2.1200000000000045,0.0,16.0,63.50333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.28,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-14 23:15:00,444.9633333333333,-8.46999999999997,0.0,15.333333333333334,63.41,449.2,0.0,68.49,0.0,,0.0,,,69.21,,,67.0,69.0,,,3.0,0.0
2025-02-14 23:30:00,453.44,-2.1200000000000045,0.0,15.833333333333334,63.27333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-14 23:45:00,454.1466666666667,6.360000000000014,0.0,15.666666666666666,63.20666666666667,449.2,0.0,68.49,0.0,,0.0,,,68.96666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-15 00:00:00,446.3766666666667,-10.589999999999975,0.0,15.833333333333334,63.163333333333334,449.2,0.0,68.49,0.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-15 00:15:00,455.56333333333333,12.720000000000027,0.0,16.166666666666668,63.11666666666667,449.2,0.0,68.49,0.0,,0.0,,,68.75666666666666,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-15 00:30:00,447.78999999999996,-4.240000000000009,0.0,16.166666666666668,63.080000000000005,449.2,0.0,68.49,0.0,,0.0,,,68.69,,,67.0,69.0,,,3.0,0.0
2025-02-15 00:45:00,447.0833333333333,-2.1200000000000045,0.0,16.333333333333332,63.03666666666667,449.2,0.0,68.49,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-15 01:00:00,441.43666666666667,-6.349999999999966,0.0,17.0,63.093333333333334,449.2,0.0,68.49,0.13666666666666666,,0.0,,,68.51,,,67.0,69.0,,,3.0600000000000023,0.0
2025-02-15 01:15:00,453.4433333333333,8.480000000000018,0.0,17.0,63.1,449.2,0.0,68.49,0.8366666666666666,,0.0,,,68.46333333333332,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-15 01:30:00,448.49333333333334,-2.1200000000000045,0.0,16.666666666666668,63.09666666666667,449.2,0.0,68.49,1.9133333333333333,,0.0,,,68.41333333333334,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-15 01:45:00,448.49333333333334,-4.240000000000009,0.0,16.5,63.093333333333334,449.2,0.0,68.49,4.8,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-15 02:00:00,447.0833333333333,-2.1200000000000045,0.0,16.333333333333332,63.06,449.2,0.0,68.49,6.656666666666666,,0.0,,,68.3,,,67.0,69.0,,,2.960000000000001,0.0
2025-02-15 02:15:00,449.2033333333334,-6.349999999999966,0.0,15.833333333333334,63.06,449.2,0.0,68.49,10.423333333333334,,0.0,,,68.2,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-15 02:30:00,448.49666666666667,-6.349999999999966,0.0,15.333333333333334,63.00333333333333,449.2,0.0,68.49,13.020000000000001,,0.0,,,68.18666666666667,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-15 02:45:00,452.02666666666664,8.480000000000018,0.0,15.166666666666666,63.64333333333334,449.2,0.0,68.49,16.243333333333336,,0.0,,,68.14666666666666,,,67.0,69.0,,,3.3499999999999943,0.0
2025-02-15 03:00:00,454.1466666666667,-10.589999999999975,0.0,15.0,64.66,449.2,0.0,68.49,19.136666666666667,,0.0,,,68.14,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-15 03:15:00,451.3233333333333,8.480000000000018,0.0,14.833333333333334,65.37333333333333,449.2,0.0,68.49,21.423333333333332,,0.0,,,68.15333333333332,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-15 03:30:00,448.49666666666667,4.240000000000009,0.0,14.833333333333334,65.98666666666666,449.2,0.0,68.49,23.606666666666666,,0.0,,,68.18,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-15 03:45:00,445.67333333333335,-6.349999999999966,0.0,14.333333333333334,66.59666666666668,449.2,0.0,68.49,25.560000000000002,,0.0,,,68.18666666666667,,,67.0,69.0,,,6.289999999999992,0.0
2025-02-15 04:00:00,449.91,16.94999999999999,0.0,14.666666666666666,67.28666666666666,449.2,0.0,68.49,27.47666666666667,,0.0,,,68.20666666666666,,,67.0,69.0,,,6.999999999999993,0.0
2025-02-15 04:15:00,448.49666666666667,4.240000000000009,0.0,14.5,67.18333333333334,449.2,0.0,68.49,27.19,,0.0,,,68.30666666666667,,,67.0,69.0,,,6.950000000000003,0.0
2025-02-15 04:30:00,450.6166666666666,-2.1200000000000045,0.0,14.5,67.58,449.2,0.0,68.49,28.05333333333333,,0.0,,,68.32666666666667,,,67.0,69.0,,,7.1299999999999955,0.0
2025-02-15 04:45:00,442.84666666666664,-4.240000000000009,0.0,15.166666666666666,67.33333333333333,449.2,0.0,68.49,27.156666666666666,,0.0,,,68.42666666666668,,,67.0,69.0,,,7.209999999999994,0.0
2025-02-15 05:00:00,441.43333333333334,-14.829999999999984,0.0,15.0,67.17,449.2,0.0,68.49,26.790000000000003,,0.0,,,68.46333333333332,,,67.0,69.0,,,7.039999999999992,0.0
2025-02-15 05:15:00,449.2033333333334,-8.46999999999997,0.0,14.5,67.17666666666666,449.2,0.0,68.49,26.766666666666666,,0.0,,,68.47,,,67.0,69.0,,,6.920000000000009,0.0
2025-02-15 05:30:00,449.2,6.360000000000014,0.0,13.833333333333334,67.21333333333334,449.2,0.0,68.49,26.243333333333336,,0.0,,,68.50666666666666,,,67.0,69.0,,,6.8600000000000065,0.0
2025-02-15 05:45:00,455.56,0.0,0.0,13.333333333333334,66.62666666666667,449.2,0.0,68.49,24.673333333333332,,0.0,,,68.56,,,67.0,69.0,,,6.3799999999999955,0.0
2025-02-15 06:00:00,452.02666666666664,-8.46999999999997,0.0,13.333333333333334,66.31333333333333,449.2,0.0,68.49,24.043333333333333,,0.0,,,68.56666666666666,,,67.0,69.0,,,6.000000000000007,0.0
2025-02-15 06:15:00,447.78999999999996,-6.349999999999966,0.0,13.666666666666666,66.09666666666668,449.2,0.0,68.49,23.546666666666667,,0.0,,,68.56,,,67.0,69.0,,,5.900000000000006,0.0
2025-02-15 06:30:00,449.91,4.240000000000009,0.0,13.5,66.1,449.2,0.0,68.49,23.30333333333333,,0.0,,,68.55333333333334,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-15 06:45:00,448.49333333333334,-4.240000000000009,0.0,13.5,66.35666666666667,449.2,0.0,68.49,23.666666666666668,,0.0,,,68.51333333333334,,,67.0,69.0,,,5.779999999999994,0.0
2025-02-15 07:00:00,450.6133333333333,0.0,0.0,13.5,66.33,449.2,0.0,68.49,24.153333333333336,,0.0,,,68.49333333333333,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-15 07:15:00,454.1466666666667,6.360000000000014,0.0,13.166666666666666,66.11,449.2,0.0,68.49,23.58,,0.0,,,68.52,,,67.0,69.0,,,5.749999999999993,0.0
2025-02-15 07:30:00,447.78666666666663,-4.240000000000009,0.0,13.5,66.36,449.2,0.0,68.49,24.150000000000002,,0.0,,,68.49333333333333,,,67.0,69.0,,,5.969999999999999,0.0
2025-02-15 07:45:00,452.73333333333335,8.480000000000018,0.0,13.5,66.28,449.2,0.0,68.49,23.38,,0.0,,,68.53,,,67.0,69.0,,,6.030000000000001,0.0
2025-02-15 08:00:00,453.4433333333333,8.480000000000018,0.0,13.333333333333334,66.44666666666667,449.2,0.0,68.49,23.42,,0.0,,,68.51333333333334,,,67.0,69.0,,,5.68,0.0
2025-02-15 08:15:00,451.3233333333333,6.360000000000014,0.0,13.333333333333334,66.08,449.2,0.0,68.49,22.546666666666667,,0.0,,,68.53333333333333,,,67.0,69.0,,,5.339999999999996,0.0
2025-02-15 08:30:00,452.02666666666664,8.480000000000018,0.0,14.333333333333334,66.10666666666667,449.2,0.0,68.49,23.53333333333333,,0.0,,,68.49,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-15 08:45:00,448.49666666666667,4.240000000000009,0.0,13.0,66.46666666666668,449.2,0.0,68.49,23.656666666666666,,0.0,,,68.48333333333333,,,67.0,69.0,,,5.88000000000001,0.0
2025-02-15 09:00:00,437.90333333333336,-16.94999999999999,0.0,13.333333333333334,66.17666666666666,449.2,0.0,68.49,22.439999999999998,,0.0,,,68.53333333333335,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-15 09:15:00,450.6133333333333,-2.1200000000000045,0.0,13.5,66.09666666666668,449.2,0.0,68.49,22.80666666666667,,0.0,,,68.50666666666666,,,67.0,69.0,,,5.3700000000000045,0.0
2025-02-15 09:30:00,455.5566666666667,14.829999999999984,0.0,13.0,66.11,449.2,0.0,68.49,23.366666666666664,,0.0,,,68.48333333333333,,,67.0,69.0,,,5.810000000000009,0.0
2025-02-15 09:45:00,448.49666666666667,2.1200000000000045,0.0,12.666666666666666,66.01666666666667,449.2,0.0,68.49,23.563333333333333,,0.0,,,68.47,,,67.0,69.0,,,5.890000000000008,0.0
2025-02-15 10:00:00,449.9066666666667,8.480000000000018,0.0,12.333333333333334,66.07333333333334,449.2,0.0,68.49,23.72,,0.0,,,68.47,,,67.0,69.0,,,5.979999999999997,0.0
2025-02-15 10:15:00,441.43333333333334,2.1200000000000045,0.0,12.833333333333334,66.08666666666666,449.2,0.0,68.49,23.929999999999996,,0.0,,,68.47,,,67.0,69.0,,,6.080000000000005,0.0
2025-02-15 10:30:00,449.2,-2.1200000000000045,0.0,12.5,66.03,449.2,0.0,68.49,24.143333333333334,,0.0,,,68.47,,,67.0,69.0,,,6.1499999999999915,0.0
2025-02-15 10:45:00,443.55333333333334,-16.94999999999999,0.0,12.0,66.06666666666666,449.2,0.0,68.49,24.290000000000003,,0.0,,,68.47,,,67.0,69.0,,,6.189999999999998,0.0
2025-02-15 11:00:00,447.0833333333333,-4.240000000000009,0.0,12.166666666666666,66.15666666666667,449.2,0.0,68.49,24.46666666666667,,0.0,,,68.47,,,67.0,69.0,,,6.170000000000009,0.0
2025-02-15 11:15:00,450.6133333333333,2.1200000000000045,0.0,12.166666666666666,66.18666666666667,449.2,0.0,68.49,24.653333333333336,,0.0,,,68.47,,,67.0,69.0,,,6.409999999999997,0.0
2025-02-15 11:30:00,450.6133333333333,4.240000000000009,0.0,12.166666666666666,66.32000000000001,449.2,0.0,68.49,24.84,,0.0,,,68.47,,,67.0,69.0,,,6.280000000000008,0.0
2025-02-15 11:45:00,456.96999999999997,-4.240000000000009,0.0,12.5,66.31333333333333,449.2,0.0,68.49,24.99,,0.0,,,68.47,,,67.0,69.0,,,6.450000000000003,0.0
2025-02-15 12:00:00,446.3766666666667,4.240000000000009,0.0,12.333333333333334,66.51666666666667,449.2,0.0,68.49,24.776666666666667,,0.0,,,68.48666666666666,,,67.0,69.0,,,6.329999999999998,0.0
2025-02-15 12:15:00,442.14000000000004,-12.70999999999998,0.0,12.166666666666666,66.24333333333334,449.2,0.0,68.49,23.906666666666666,,0.0,,,68.52,,,67.0,69.0,,,6.020000000000003,0.0
2025-02-15 12:30:00,443.55333333333334,-4.240000000000009,0.0,12.166666666666666,65.97666666666667,449.2,0.0,68.49,23.27333333333333,,0.0,,,68.54,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-15 12:45:00,446.38000000000005,-6.349999999999966,0.0,11.833333333333334,66.09333333333335,449.2,0.0,68.49,23.439999999999998,,0.0,,,68.52,,,67.0,69.0,,,5.95000000000001,0.0
2025-02-15 13:00:00,446.3733333333333,-4.240000000000009,0.0,12.0,66.20666666666666,449.2,0.0,68.49,23.883333333333336,,0.0,,,68.49333333333333,,,67.0,69.0,,,6.089999999999996,0.0
2025-02-15 13:15:00,447.78999999999996,-8.46999999999997,0.0,12.0,65.96666666666667,449.2,0.0,68.49,22.659999999999997,,0.0,,,68.54666666666667,,,67.0,69.0,,,5.810000000000009,0.0
2025-02-15 13:30:00,447.78999999999996,0.0,0.0,11.5,66.0,449.2,0.0,68.49,22.62,,0.0,,,68.53333333333335,,,67.0,69.0,,,5.669999999999995,0.0
2025-02-15 13:45:00,454.14333333333326,14.829999999999984,0.0,11.5,65.71333333333332,449.2,0.0,68.49,21.746666666666666,,0.0,,,68.55333333333334,,,67.0,69.0,,,5.529999999999994,0.0
2025-02-15 14:00:00,442.14000000000004,6.360000000000014,0.0,11.666666666666666,65.59333333333333,449.2,0.0,68.49,21.99,,0.0,,,68.52666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-15 14:15:00,444.9633333333333,0.0,0.0,12.0,65.60000000000001,449.2,0.0,68.49,22.146666666666665,,0.0,,,68.5,,,67.0,69.0,,,5.470000000000006,0.0
2025-02-15 14:30:00,450.6133333333333,-2.1200000000000045,0.0,11.166666666666666,65.96666666666665,449.2,0.0,68.49,22.77,,0.0,,,68.49,,,67.0,69.0,,,5.789999999999992,0.0
2025-02-15 14:45:00,442.14000000000004,-8.46999999999997,0.0,11.166666666666666,65.94666666666667,449.2,0.0,68.49,22.586666666666662,,0.0,,,68.49,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-15 15:00:00,440.73,-6.349999999999966,0.0,11.5,65.69333333333333,449.2,0.0,68.49,21.909999999999997,,0.0,,,68.52,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-15 15:15:00,452.03000000000003,4.240000000000009,0.0,11.166666666666666,65.97666666666667,449.2,0.0,68.49,22.66333333333333,,0.0,,,68.47666666666667,,,67.0,69.0,,,5.580000000000005,0.0
2025-02-15 15:30:00,453.44,-4.240000000000009,0.0,11.5,65.99,449.2,0.0,68.49,21.826666666666668,,0.0,,,68.52333333333333,,,67.0,69.0,,,5.659999999999997,0.0
2025-02-15 15:45:00,449.91,6.360000000000014,0.0,11.333333333333334,65.98666666666666,449.2,0.0,68.49,21.183333333333334,,0.0,,,68.53333333333335,,,67.0,69.0,,,5.179999999999993,0.0
2025-02-15 16:00:00,447.78666666666663,-2.1200000000000045,0.0,11.5,65.99333333333334,449.2,0.0,68.49,20.53,,0.0,,,68.55333333333334,,,67.0,69.0,,,4.8700000000000045,0.0
2025-02-15 16:15:00,441.43333333333334,-10.589999999999975,0.0,11.5,65.85000000000001,449.2,0.0,68.49,19.959999999999997,,0.0,,,68.56,,,67.0,69.0,,,4.490000000000002,0.0
2025-02-15 16:30:00,456.96999999999997,-2.1200000000000045,0.0,11.0,65.79,449.2,0.0,68.49,19.126666666666665,,0.0,,,68.58333333333333,,,67.0,69.0,,,4.289999999999992,0.0
2025-02-15 16:45:00,446.3766666666667,-2.1200000000000045,0.0,11.166666666666666,65.50666666666666,449.2,0.0,68.49,18.206666666666667,,0.0,,,68.58,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-15 17:00:00,445.67,-2.1200000000000045,0.0,10.833333333333334,65.49333333333334,449.2,0.0,68.49,17.503333333333334,,0.0,,,68.58333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-15 17:15:00,446.3766666666667,-6.349999999999966,0.0,11.0,65.46333333333332,449.2,0.0,68.49,16.866666666666664,,0.0,,,68.58666666666666,,,67.0,69.0,,,3.5700000000000074,0.0
2025-02-15 17:30:00,440.02,-8.46999999999997,0.0,11.0,65.31333333333333,449.2,0.0,68.49,16.30333333333333,,0.0,,,68.58,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-15 17:45:00,443.55333333333334,-8.46999999999997,0.0,10.666666666666666,65.11333333333333,449.2,0.0,68.49,15.713333333333333,,0.0,,,68.58,,,67.0,69.0,,,3.25,0.0
2025-02-15 18:00:00,444.26,-6.349999999999966,0.0,10.5,65.14999999999999,449.2,0.0,68.49,15.246666666666668,,0.0,,,68.57333333333334,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-15 18:15:00,452.73333333333335,2.1200000000000045,0.0,10.666666666666666,65.24333333333334,449.2,0.0,68.49,14.56,,0.0,,,68.57333333333334,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-15 18:30:00,439.31333333333333,-4.240000000000009,0.0,10.833333333333334,65.43333333333334,449.2,0.0,68.49,13.823333333333332,,0.0,,,68.58,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-15 18:45:00,446.3733333333333,0.0,0.0,10.833333333333334,65.63,449.2,0.0,68.49,12.986666666666666,,0.0,,,68.58666666666666,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-15 19:00:00,449.9066666666667,0.0,0.0,10.666666666666666,66.03666666666668,449.2,0.0,68.49,11.96,,0.0,,,68.60333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-15 19:15:00,447.78999999999996,8.480000000000018,0.0,10.666666666666666,66.56666666666666,449.2,0.0,68.49,10.576666666666666,,0.0,,,68.63,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-15 19:30:00,443.55,-4.240000000000009,0.0,10.166666666666666,66.33,449.2,0.0,68.49,7.38,,0.0,,,68.71333333333332,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-15 19:45:00,447.0833333333333,-8.46999999999997,0.0,10.666666666666666,66.42666666666666,449.2,0.0,68.49,5.023333333333333,,0.0,,,68.74,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-15 20:00:00,447.78999999999996,6.360000000000014,0.0,10.333333333333334,66.66333333333334,449.2,0.0,68.49,1.2533333333333334,,0.0,,,68.83666666666666,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-15 20:15:00,449.2,-4.240000000000009,0.0,10.166666666666666,66.77666666666666,449.2,0.0,68.49,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-15 20:30:00,456.2633333333333,16.94999999999999,0.0,10.0,67.01666666666667,449.2,0.0,68.49,0.0,,0.0,,,68.92999999999999,,,67.0,69.0,,,1.8700000000000045,0.0
2025-02-15 20:45:00,454.8533333333333,6.360000000000014,0.0,9.833333333333334,67.24333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.8500000000000085,0.0
2025-02-15 21:00:00,457.68,8.480000000000018,0.0,9.833333333333334,67.48666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.07666666666667,,,67.0,69.0,,,1.8500000000000085,0.0
2025-02-15 21:15:00,447.08666666666664,-10.589999999999975,0.0,9.333333333333334,67.44666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,1.8200000000000074,0.0
2025-02-15 21:30:00,446.3733333333333,-4.240000000000009,0.0,9.333333333333334,67.48333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.23,,,67.0,69.0,,,1.8500000000000085,0.0
2025-02-15 21:45:00,440.02333333333337,-6.349999999999966,0.0,9.333333333333334,67.39333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-15 22:00:00,448.49666666666667,-6.349999999999966,0.0,9.5,67.42333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.37333333333333,,,67.0,69.0,,,1.789999999999992,0.0
2025-02-15 22:15:00,451.32,4.240000000000009,0.0,9.5,67.19,449.2,0.0,68.49,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.9100000000000108,0.0
2025-02-15 22:30:00,445.67333333333335,6.360000000000014,0.0,9.5,67.07,449.2,0.0,68.49,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-15 22:45:00,445.67333333333335,-10.589999999999975,0.0,9.333333333333334,66.77333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.46,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-15 23:00:00,449.91,10.600000000000023,0.0,9.5,66.93666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.49000000000001,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-15 23:15:00,449.2,0.0,0.0,9.5,67.00666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.53,,,67.0,69.0,,,1.9599999999999937,0.0
2025-02-15 23:30:00,449.91,2.1200000000000045,0.0,10.0,67.05333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,1.8699999999999903,0.0
2025-02-15 23:45:00,443.55333333333334,-6.349999999999966,0.0,10.0,67.14,449.2,0.0,68.49,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,1.75,0.0
2025-02-16 00:00:00,447.0833333333333,2.1200000000000045,0.0,9.833333333333334,67.08333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-16 00:15:00,450.6166666666666,-2.1200000000000045,0.0,10.0,67.19,449.2,0.0,68.49,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-16 00:30:00,443.55,-4.240000000000009,0.0,9.833333333333334,67.23,449.2,0.0,68.49,0.0,,0.0,,,69.57666666666667,,,67.0,69.0,,,1.9199999999999875,0.0
2025-02-16 00:45:00,451.32,0.0,0.0,10.0,67.27666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-16 01:00:00,448.49333333333334,4.240000000000009,0.0,10.333333333333334,67.23333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,1.7700000000000102,0.0
2025-02-16 01:15:00,451.3233333333333,4.240000000000009,0.0,10.166666666666666,66.90666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-16 01:30:00,451.32,0.0,0.0,10.0,66.52333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.67,,,67.0,69.0,,,2.0,0.0
2025-02-16 01:45:00,444.9666666666667,4.240000000000009,0.0,10.333333333333334,66.74666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.67,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-16 02:00:00,446.3766666666667,-8.46999999999997,0.0,10.5,66.80666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.66,,,67.0,69.0,,,2.069999999999993,0.0
2025-02-16 02:15:00,452.02666666666664,0.0,0.0,10.5,66.88333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.66,,,67.0,69.0,,,1.990000000000009,0.0
2025-02-16 02:30:00,439.31333333333333,-12.70999999999998,0.0,10.833333333333334,66.94333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.66,,,67.0,69.0,,,2.1499999999999915,0.0
2025-02-16 02:45:00,453.44,8.480000000000018,0.0,11.0,66.86666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.6,,,67.0,69.0,,,1.9300000000000068,0.0
2025-02-16 03:00:00,449.2,4.240000000000009,0.0,11.166666666666666,66.87666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.64,,,67.0,69.0,,,2.0,0.0
2025-02-16 03:15:00,453.44,4.240000000000009,0.0,10.666666666666666,66.83,449.2,0.0,68.49,0.0,,0.0,,,69.64,,,67.0,69.0,,,1.9300000000000068,0.0
2025-02-16 03:30:00,444.9633333333333,-8.46999999999997,0.0,10.666666666666666,66.89999999999999,449.2,0.0,68.49,0.0,,0.0,,,69.62666666666667,,,67.0,69.0,,,1.8700000000000045,0.0
2025-02-16 03:45:00,439.31333333333333,-8.46999999999997,0.0,10.833333333333334,66.86,449.2,0.0,68.49,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-16 04:00:00,449.2033333333334,12.720000000000027,0.0,11.0,66.84333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.63333333333334,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-16 04:15:00,445.67,-4.240000000000009,0.0,11.0,66.84666666666668,449.2,0.0,68.49,0.0,,0.0,,,69.60666666666667,,,67.0,69.0,,,1.960000000000008,0.0
2025-02-16 04:30:00,454.1466666666667,-2.1200000000000045,0.0,10.833333333333334,66.88000000000001,449.2,0.0,68.49,0.0,,0.0,,,69.61333333333333,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-16 04:45:00,450.6133333333333,0.0,0.0,11.166666666666666,66.71666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-16 05:00:00,447.78999999999996,6.360000000000014,0.0,11.166666666666666,66.58666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,2.069999999999993,0.0
2025-02-16 05:15:00,449.2033333333334,8.480000000000018,0.0,11.333333333333334,66.59333333333332,449.2,0.0,68.49,0.0,,0.0,,,69.57,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-16 05:30:00,442.14000000000004,-12.70999999999998,0.0,11.333333333333334,66.61333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.57,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-16 05:45:00,452.02666666666664,8.480000000000018,0.0,11.5,66.60666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.57,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-16 06:00:00,449.2033333333334,2.1200000000000045,0.0,11.5,66.50666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-16 06:15:00,440.02,-6.349999999999966,0.0,11.666666666666666,66.48,449.2,0.0,68.49,0.0,,0.0,,,69.55,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-16 06:30:00,451.3166666666666,14.829999999999984,0.0,12.0,66.3,449.2,0.0,68.49,0.0,,0.0,,,69.53,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-16 06:45:00,446.3766666666667,-6.349999999999966,0.0,12.166666666666666,65.99666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-16 07:00:00,447.0833333333333,-14.829999999999984,0.0,12.666666666666666,65.94,449.2,0.0,68.49,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-16 07:15:00,452.02666666666664,0.0,0.0,12.666666666666666,65.96,449.2,0.0,68.49,0.0,,0.0,,,69.39999999999999,,,67.0,69.0,,,2.420000000000009,0.0
2025-02-16 07:30:00,440.72333333333336,-2.1200000000000045,0.0,12.166666666666666,65.96666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.33666666666666,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-16 07:45:00,446.38000000000005,-14.829999999999984,0.0,12.5,65.96333333333332,449.2,0.0,68.49,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-16 08:00:00,435.7833333333333,-21.189999999999998,0.0,13.333333333333334,66.22666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-16 08:15:00,443.55333333333334,-6.349999999999966,0.0,12.666666666666666,66.14666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-16 08:30:00,452.73333333333335,16.94999999999999,0.0,12.833333333333334,66.16333333333334,449.2,0.0,68.49,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,2.269999999999996,0.0
