time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-02 21:00:00,450.6133333333333,8.480000000000018,0.0,3.3333333333333335,69.46666666666665,449.2,0.0,68.49,31.113333333333333,,0.0,,,68.53333333333335,,,67.0,69.0,,,8.039999999999992,0.0
2025-03-02 21:15:00,453.44,4.240000000000009,0.0,2.8333333333333335,69.45666666666666,449.2,0.0,68.49,31.366666666666664,,0.0,,,68.51666666666667,,,67.0,69.0,,,8.049999999999997,0.0
2025-03-02 21:30:00,456.2633333333333,14.829999999999984,0.0,2.3333333333333335,69.48666666666666,449.2,0.0,68.49,30.849999999999998,,0.0,,,68.53333333333333,,,67.0,69.0,,,8.240000000000002,0.0
2025-03-02 21:45:00,444.26,-6.349999999999966,0.0,1.8333333333333333,69.43666666666667,449.2,0.0,68.49,31.073333333333334,,0.0,,,68.50999999999999,,,67.0,69.0,,,7.649999999999999,0.0
2025-03-02 22:00:00,438.6066666666666,-2.1200000000000045,0.0,2.0,69.46333333333332,449.2,0.0,68.49,30.983333333333334,,0.0,,,68.51333333333334,,,67.0,69.0,,,7.769999999999996,0.0
2025-03-02 22:15:00,449.2,4.240000000000009,0.0,2.3333333333333335,69.39333333333333,449.2,0.0,68.49,30.439999999999998,,0.0,,,68.52666666666666,,,67.0,69.0,,,7.719999999999992,0.0
2025-03-02 22:30:00,444.9633333333333,-2.1200000000000045,0.0,2.1666666666666665,69.31333333333333,449.2,0.0,68.49,30.41,,0.0,,,68.51333333333334,,,67.0,69.0,,,7.560000000000002,0.0
2025-03-02 22:45:00,454.1466666666667,0.0,0.0,2.1666666666666665,69.32333333333334,449.2,0.0,68.49,31.25,,0.0,,,68.48333333333333,,,67.0,69.0,,,7.809999999999995,0.0
2025-03-02 23:00:00,445.67,-12.70999999999998,0.0,2.5,69.36333333333333,449.2,0.0,68.49,31.49,,0.0,,,68.47666666666667,,,67.0,69.0,,,7.909999999999997,0.0
2025-03-02 23:15:00,455.56,4.240000000000009,0.0,2.5,69.25,449.2,0.0,68.49,31.723333333333333,,0.0,,,68.47,,,67.0,69.0,,,7.920000000000002,0.0
2025-03-02 23:30:00,442.14000000000004,,0.0,2.1666666666666665,69.10333333333334,449.2,0.0,68.49,31.926666666666666,,0.0,,,68.47,,,67.0,69.0,,,,
2025-03-02 23:45:00,447.78999999999996,0.0,0.0,2.3333333333333335,68.96333333333332,449.2,0.0,68.49,32.39666666666667,,0.0,,,68.45,,,67.0,69.0,,,8.040000000000006,0.0
2025-03-03 00:00:00,449.2,4.240000000000009,0.0,2.8333333333333335,69.06333333333333,449.2,0.0,68.49,33.093333333333334,,0.0,,,68.43,,,67.0,69.0,,,8.370000000000005,0.0
2025-03-03 00:15:00,442.8433333333333,-2.1200000000000045,0.0,3.5,69.13333333333334,449.2,0.0,68.49,33.95666666666667,,0.0,,,68.42,,,67.0,69.0,,,8.79,0.0
2025-03-03 00:30:00,446.3766666666667,-8.46999999999997,0.0,4.666666666666667,69.36666666666667,449.2,0.0,68.49,35.28,,0.0,,,68.39333333333333,,,67.0,69.0,,,9.339999999999996,0.0
2025-03-03 00:45:00,459.8,12.720000000000027,0.0,5.5,69.54333333333334,449.2,0.0,68.49,35.943333333333335,,0.0,,,68.39666666666666,,,67.0,69.0,,,9.899999999999991,0.0
2025-03-03 01:00:00,449.2033333333334,-14.829999999999984,0.0,6.5,69.63,449.2,0.0,68.49,36.02,,0.0,,,68.42333333333333,,,67.0,69.0,,,10.030000000000001,0.0
2025-03-03 01:15:00,447.08666666666664,-8.46999999999997,0.0,7.0,69.56666666666666,449.2,0.0,68.49,36.96333333333333,,0.0,,,68.39999999999999,,,67.0,69.0,,,10.359999999999992,0.0
2025-03-03 01:30:00,451.3233333333333,10.600000000000023,0.0,7.166666666666667,69.78333333333335,449.2,0.0,68.49,38.09666666666667,,0.0,,,68.39333333333333,,,67.0,69.0,,,11.130000000000003,0.0
2025-03-03 01:45:00,448.49333333333334,-4.240000000000009,0.0,7.333333333333333,69.83,449.2,0.0,68.49,38.43,,0.0,,,68.41333333333334,,,67.0,69.0,,,11.439999999999998,0.0
2025-03-03 02:00:00,449.2,8.480000000000018,0.0,7.666666666666667,70.00333333333333,449.2,0.0,68.49,38.596666666666664,,0.0,,,68.42333333333333,,,67.0,69.0,,,11.380000000000003,0.0
2025-03-03 02:15:00,450.6166666666666,-6.349999999999966,0.0,8.333333333333334,70.14333333333333,449.2,0.0,68.49,38.82,,0.0,,,68.43666666666667,,,67.0,69.0,,,11.660000000000004,0.0
2025-03-03 02:30:00,439.31333333333333,-2.1200000000000045,0.0,8.0,70.13666666666667,449.2,0.0,68.49,39.223333333333336,,0.0,,,68.43666666666667,,,67.0,69.0,,,11.75,0.0
2025-03-03 02:45:00,444.26,-10.589999999999975,0.0,8.5,70.12333333333333,449.2,0.0,68.49,39.48,,0.0,,,68.44333333333334,,,67.0,69.0,,,12.0,0.0
2025-03-03 03:00:00,455.56,10.600000000000023,0.0,8.333333333333334,70.21333333333332,449.2,0.0,68.49,39.78,,0.0,,,68.44333333333334,,,67.0,69.0,,,12.11,0.0
2025-03-03 03:15:00,438.6066666666666,-8.46999999999997,0.0,8.5,70.24000000000001,449.2,0.0,68.49,39.98666666666667,,0.0,,,68.45,,,67.0,69.0,,,12.230000000000004,0.0
2025-03-03 03:30:00,442.1366666666666,-19.069999999999993,0.0,8.666666666666666,70.33333333333333,449.2,0.0,68.49,40.083333333333336,,0.0,,,68.46333333333332,,,67.0,69.0,,,12.469999999999992,0.0
2025-03-03 03:45:00,451.32,-4.240000000000009,0.0,8.333333333333334,70.44333333333334,449.2,0.0,68.49,40.21666666666667,,0.0,,,68.45666666666666,,,67.0,69.0,,,12.520000000000003,0.0
2025-03-03 04:00:00,449.2033333333334,2.1200000000000045,0.0,8.833333333333334,70.60333333333334,449.2,0.0,68.49,40.39333333333334,,0.0,,,68.47,,,67.0,69.0,,,12.709999999999994,0.0
2025-03-03 04:15:00,452.0233333333333,-2.1200000000000045,0.0,9.5,70.45333333333333,449.2,0.0,68.49,40.553333333333335,,0.0,,,68.47,,,67.0,69.0,,,12.649999999999999,0.0
2025-03-03 04:30:00,454.1466666666667,2.1200000000000045,0.0,9.0,70.38666666666667,449.2,0.0,68.49,40.77333333333333,,0.0,,,68.46333333333332,,,67.0,69.0,,,12.919999999999995,0.0
2025-03-03 04:45:00,447.78999999999996,8.480000000000018,0.0,9.166666666666666,70.59666666666668,449.2,0.0,68.49,40.86333333333334,,0.0,,,68.47666666666667,,,67.0,69.0,,,12.900000000000006,0.0
2025-03-03 05:00:00,453.44,-2.1200000000000045,0.0,9.0,70.53,449.2,0.0,68.49,41.15,,0.0,,,68.47,,,67.0,69.0,,,13.079999999999998,0.0
2025-03-03 05:15:00,448.49666666666667,0.0,0.0,9.5,70.63000000000001,449.2,0.0,68.49,41.19,,0.0,,,68.47,,,67.0,69.0,,,13.260000000000005,0.0
2025-03-03 05:30:00,447.78999999999996,12.720000000000027,0.0,9.0,70.53333333333335,449.2,0.0,68.49,41.339999999999996,,0.0,,,68.47,,,67.0,69.0,,,13.329999999999998,0.0
2025-03-03 05:45:00,445.67,-10.589999999999975,0.0,8.166666666666666,70.42999999999999,449.2,0.0,68.49,41.583333333333336,,0.0,,,68.47,,,67.0,69.0,,,13.389999999999993,0.0
2025-03-03 06:00:00,449.2033333333334,-4.240000000000009,0.0,9.0,70.50666666666667,449.2,0.0,68.49,41.803333333333335,,0.0,,,68.47,,,67.0,69.0,,,13.590000000000003,0.0
2025-03-03 06:15:00,451.32,8.480000000000018,0.0,9.0,70.55,449.2,0.0,68.49,41.98666666666667,,0.0,,,68.47,,,67.0,69.0,,,13.759999999999998,0.0
2025-03-03 06:30:00,443.55333333333334,-6.349999999999966,0.0,8.833333333333334,70.48333333333333,449.2,0.0,68.49,42.169999999999995,,0.0,,,68.47,,,67.0,69.0,,,13.93,0.0
2025-03-03 06:45:00,456.97333333333336,6.360000000000014,0.0,8.666666666666666,70.56,449.2,0.0,68.49,42.46,,0.0,,,68.47,,,67.0,69.0,,,13.970000000000006,0.0
2025-03-03 07:00:00,452.73333333333335,0.0,0.0,8.333333333333334,70.7,449.2,0.0,68.49,42.580000000000005,,0.0,,,68.47,,,67.0,69.0,,,13.990000000000002,0.0
2025-03-03 07:15:00,447.0833333333333,4.240000000000009,0.0,8.833333333333334,70.79666666666667,449.2,0.0,68.49,42.81666666666666,,0.0,,,68.47,,,67.0,69.0,,,14.170000000000002,0.0
2025-03-03 07:30:00,450.6133333333333,8.480000000000018,0.0,8.5,70.96,449.2,0.0,68.49,42.913333333333334,,0.0,,,68.47,,,67.0,69.0,,,14.31000000000001,0.0
2025-03-03 07:45:00,444.9666666666667,2.1200000000000045,0.0,8.166666666666666,70.95333333333333,449.2,0.0,68.49,43.02333333333333,,0.0,,,68.47,,,67.0,69.0,,,14.300000000000004,0.0
2025-03-03 08:00:00,452.73333333333335,4.240000000000009,0.0,8.5,70.89333333333333,449.2,0.0,68.49,43.13333333333333,,0.0,,,68.48333333333333,,,67.0,69.0,,,14.590000000000003,0.0
2025-03-03 08:15:00,450.6133333333333,-4.240000000000009,0.0,8.5,70.89333333333333,449.2,0.0,68.49,43.28333333333333,,0.0,,,68.47,,,67.0,69.0,,,14.630000000000003,0.0
2025-03-03 08:30:00,449.2033333333334,4.240000000000009,0.0,8.0,71.01666666666667,449.2,0.0,68.49,43.48,,0.0,,,68.47,,,67.0,69.0,,,14.640000000000008,0.0
2025-03-03 08:45:00,447.78666666666663,4.240000000000009,0.0,7.666666666666667,70.99,449.2,0.0,68.49,43.65,,0.0,,,68.47,,,67.0,69.0,,,14.730000000000004,0.0
2025-03-03 09:00:00,449.9066666666667,0.0,0.0,8.166666666666666,70.96333333333332,449.2,0.0,68.49,43.70333333333334,,0.0,,,68.47666666666667,,,67.0,69.0,,,14.849999999999994,0.0
2025-03-03 09:15:00,447.08666666666664,-6.349999999999966,0.0,7.833333333333333,70.99333333333333,449.2,0.0,68.49,43.81666666666666,,0.0,,,68.47666666666667,,,67.0,69.0,,,14.829999999999998,0.0
2025-03-03 09:30:00,454.1466666666667,-4.240000000000009,0.0,7.166666666666667,70.97,449.2,0.0,68.49,43.653333333333336,,0.0,,,68.49333333333333,,,67.0,69.0,,,14.939999999999998,0.0
2025-03-03 09:45:00,457.6766666666667,4.240000000000009,0.0,6.833333333333333,70.96333333333332,449.2,0.0,68.49,43.64000000000001,,0.0,,,68.49,,,67.0,69.0,,,14.689999999999998,0.0
2025-03-03 10:00:00,445.67,-12.70999999999998,0.0,7.0,70.85000000000001,449.2,0.0,68.49,43.14666666666667,,0.0,,,68.50999999999999,,,67.0,69.0,,,14.490000000000002,0.0
2025-03-03 10:15:00,445.67,-6.349999999999966,0.0,6.833333333333333,70.82666666666667,449.2,0.0,68.49,43.26666666666667,,0.0,,,68.50333333333333,,,67.0,69.0,,,14.560000000000002,0.0
2025-03-03 10:30:00,451.32,6.360000000000014,0.0,6.666666666666667,70.83,449.2,0.0,68.49,43.223333333333336,,0.0,,,68.50333333333333,,,67.0,69.0,,,14.380000000000003,0.0
2025-03-03 10:45:00,449.2,-4.240000000000009,0.0,6.5,70.79,449.2,0.0,68.49,43.22666666666667,,0.0,,,68.49333333333333,,,67.0,69.0,,,14.279999999999994,0.0
2025-03-03 11:00:00,444.9633333333333,2.1200000000000045,0.0,5.833333333333333,70.87,449.2,0.0,68.49,43.07,,0.0,,,68.5,,,67.0,69.0,,,14.340000000000003,0.0
2025-03-03 11:15:00,449.91,-8.46999999999997,0.0,6.0,70.74,449.2,0.0,68.49,42.80666666666667,,0.0,,,68.52333333333333,,,67.0,69.0,,,14.119999999999997,0.0
2025-03-03 11:30:00,449.2033333333334,6.360000000000014,0.0,5.5,70.81333333333333,449.2,0.0,68.49,42.556666666666665,,0.0,,,68.52,,,67.0,69.0,,,14.189999999999998,0.0
2025-03-03 11:45:00,449.9066666666667,6.360000000000014,0.0,5.0,70.68333333333334,449.2,0.0,68.49,42.343333333333334,,0.0,,,68.52,,,67.0,69.0,,,14.14,0.0
2025-03-03 12:00:00,455.56,8.480000000000018,0.0,4.666666666666667,70.69666666666667,449.2,0.0,68.49,42.01,,0.0,,,68.51333333333334,,,67.0,69.0,,,13.869999999999997,0.0
2025-03-03 12:15:00,451.32,6.360000000000014,0.0,4.666666666666667,70.57666666666667,449.2,0.0,68.49,41.580000000000005,,0.0,,,68.52666666666666,,,67.0,69.0,,,13.43,0.0
2025-03-03 12:30:00,447.78999999999996,-6.349999999999966,0.0,4.166666666666667,70.56333333333333,449.2,0.0,68.49,41.34,,0.0,,,68.53333333333335,,,67.0,69.0,,,13.439999999999998,0.0
2025-03-03 12:45:00,443.55333333333334,-8.46999999999997,0.0,4.666666666666667,70.56,449.2,0.0,68.49,41.35,,0.0,,,68.51333333333334,,,67.0,69.0,,,13.11,0.0
2025-03-03 13:00:00,446.3733333333333,-2.1200000000000045,0.0,4.0,70.49666666666667,449.2,0.0,68.49,41.00333333333333,,0.0,,,68.52666666666666,,,67.0,69.0,,,13.229999999999997,0.0
2025-03-03 13:15:00,446.3766666666667,0.0,0.0,3.6666666666666665,70.36333333333333,449.2,0.0,68.49,40.25333333333334,,0.0,,,68.54666666666667,,,67.0,69.0,,,12.71,0.0
2025-03-03 13:30:00,449.9066666666667,0.0,0.0,3.3333333333333335,70.28333333333332,449.2,0.0,68.49,39.43666666666667,,0.0,,,68.56,,,67.0,69.0,,,12.269999999999996,0.0
2025-03-03 13:45:00,444.25666666666666,-4.240000000000009,0.0,3.6666666666666665,70.31666666666666,449.2,0.0,68.49,38.93333333333334,,0.0,,,68.57333333333334,,,67.0,69.0,,,11.900000000000006,0.0
2025-03-03 14:00:00,447.78999999999996,2.1200000000000045,0.0,3.3333333333333335,70.33333333333333,449.2,0.0,68.49,38.03,,0.0,,,68.58666666666666,,,67.0,69.0,,,11.440000000000005,0.0
2025-03-03 14:15:00,444.9633333333333,-8.46999999999997,0.0,2.5,70.35333333333334,449.2,0.0,68.49,37.096666666666664,,0.0,,,68.59,,,67.0,69.0,,,10.879999999999995,0.0
2025-03-03 14:30:00,444.26,-8.46999999999997,0.0,1.6666666666666667,70.36999999999999,449.2,0.0,68.49,36.056666666666665,,0.0,,,68.60333333333334,,,67.0,69.0,,,10.279999999999994,0.0
2025-03-03 14:45:00,446.3766666666667,-10.589999999999975,0.0,1.3333333333333333,70.30333333333333,449.2,0.0,68.49,34.81333333333333,,0.0,,,68.62333333333333,,,67.0,69.0,,,9.79,0.0
2025-03-03 15:00:00,443.55,-10.589999999999975,0.0,3.0,69.90333333333332,449.2,0.0,68.49,32.50666666666667,,0.0,,,68.68666666666667,,,67.0,69.0,,,8.859999999999992,0.0
2025-03-03 15:15:00,445.67,0.0,0.0,3.8333333333333335,69.69,449.2,0.0,68.49,30.77,,0.0,,,68.69,,,67.0,69.0,,,7.990000000000002,0.0
2025-03-03 15:30:00,453.44,4.240000000000009,0.0,3.6666666666666665,69.66666666666667,449.2,0.0,68.49,29.153333333333336,,0.0,,,68.69333333333334,,,67.0,69.0,,,7.520000000000003,0.0
2025-03-03 15:45:00,447.78666666666663,0.0,0.0,3.5,69.41666666666667,449.2,0.0,68.49,27.5,,0.0,,,68.70666666666666,,,67.0,69.0,,,6.829999999999998,0.0
2025-03-03 16:00:00,446.3766666666667,10.600000000000023,0.0,3.1666666666666665,69.23333333333333,449.2,0.0,68.49,26.209999999999997,,0.0,,,68.68666666666667,,,67.0,69.0,,,6.519999999999996,0.0
2025-03-03 16:15:00,447.78999999999996,-6.349999999999966,0.0,2.3333333333333335,69.05,449.2,0.0,68.49,24.886666666666667,,0.0,,,68.68333333333334,,,67.0,69.0,,,5.949999999999996,0.0
2025-03-03 16:30:00,448.49666666666667,-10.589999999999975,0.0,2.5,68.95333333333333,449.2,0.0,68.49,23.423333333333332,,0.0,,,68.68,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-03 16:45:00,446.3766666666667,-2.1200000000000045,0.0,2.0,68.83333333333333,449.2,0.0,68.49,21.906666666666666,,0.0,,,68.69,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-03 17:00:00,444.9633333333333,-4.240000000000009,0.0,1.6666666666666667,68.60666666666667,449.2,0.0,68.49,20.213333333333335,,0.0,,,68.69333333333334,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-03 17:15:00,453.4433333333333,-6.349999999999966,0.0,1.1666666666666667,68.53,449.2,0.0,68.49,18.916666666666668,,0.0,,,68.69,,,67.0,69.0,,,3.690000000000012,0.0
2025-03-03 17:30:00,446.3766666666667,4.240000000000009,0.0,0.8333333333333334,68.42,449.2,0.0,68.49,18.283333333333335,,0.0,,,68.65333333333334,,,67.0,69.0,,,3.240000000000009,0.0
2025-03-03 17:45:00,442.8433333333333,-19.069999999999993,0.0,1.1666666666666667,68.42666666666666,449.2,0.0,68.49,16.843333333333334,,0.0,,,68.66333333333334,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-03 18:00:00,450.6133333333333,8.480000000000018,0.0,3.3333333333333335,68.36,449.2,0.0,68.49,15.459999999999999,,0.0,,,68.66666666666667,,,67.0,69.0,,,2.440000000000012,0.0
2025-03-03 18:15:00,445.67,-4.240000000000009,0.0,4.166666666666667,68.33666666666666,449.2,0.0,68.49,15.046666666666667,,0.0,,,68.63666666666667,,,67.0,69.0,,,2.25,0.0
2025-03-03 18:30:00,441.43333333333334,-4.240000000000009,0.0,4.0,68.25666666666666,449.2,0.0,68.49,13.813333333333333,,0.0,,,68.64333333333333,,,67.0,69.0,,,1.8999999999999915,0.0
2025-03-03 18:45:00,448.49666666666667,-8.46999999999997,0.0,3.6666666666666665,68.53666666666668,449.2,0.0,68.49,11.316666666666668,,0.0,,,68.70333333333333,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-03 19:00:00,452.02666666666664,4.240000000000009,0.0,3.0,68.93,449.2,0.0,68.49,8.683333333333334,,0.0,,,68.74,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-03 19:15:00,443.55333333333334,-10.589999999999975,0.0,2.3333333333333335,66.74,449.2,0.0,68.49,5.543333333333334,,0.0,,,68.79333333333334,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-03 19:30:00,447.78999999999996,4.240000000000009,0.0,2.5,61.73,449.2,0.0,68.49,19.736666666666668,,0.0,,,68.06333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-03 19:45:00,445.67,-10.589999999999975,0.0,3.0,66.70666666666666,449.2,0.0,68.49,25.853333333333335,,0.0,,,67.99,,,67.0,69.0,,,6.449999999999996,0.0
2025-03-03 20:00:00,447.78666666666663,-4.240000000000009,0.0,3.1666666666666665,65.12,449.2,0.0,68.49,31.88,,0.0,,,67.86666666666666,,,67.0,69.0,,,4.959999999999994,0.0
2025-03-03 20:15:00,454.1466666666667,4.240000000000009,0.0,2.8333333333333335,69.8,449.2,0.0,68.49,38.20333333333334,,0.0,,,67.83333333333333,,,67.0,69.0,,,8.929999999999993,0.0
2025-03-03 20:30:00,447.78999999999996,-6.349999999999966,0.0,0.8333333333333334,68.72666666666667,449.2,0.0,68.49,33.800000000000004,,0.0,,,68.24333333333334,,,67.0,69.0,,,6.700000000000003,0.0
2025-03-03 20:45:00,459.09,10.600000000000023,0.0,1.3333333333333333,68.06666666666666,449.2,0.0,68.49,41.03666666666667,,0.0,,,67.99,,,67.0,69.0,,,9.089999999999996,0.0
2025-03-03 21:00:00,454.1466666666667,8.480000000000018,0.0,3.0,71.97,449.2,0.0,68.49,35.546666666666674,,0.0,,,68.36,,,67.0,69.0,,,10.400000000000006,0.0
2025-03-03 21:15:00,447.78999999999996,0.0,0.0,2.5,68.00666666666666,449.2,0.0,68.49,39.483333333333334,,0.0,,,68.23333333333333,,,67.0,69.0,,,8.070000000000007,0.0
2025-03-03 21:30:00,443.55,-4.240000000000009,0.0,1.8333333333333333,69.10000000000001,449.2,0.0,68.49,42.94333333333333,,0.0,,,68.18666666666667,,,67.0,69.0,,,10.39,0.0
2025-03-03 21:45:00,452.02666666666664,2.1200000000000045,0.0,1.8333333333333333,69.83666666666666,449.2,0.0,68.49,44.4,,0.0,,,68.21,,,67.0,69.0,,,11.450000000000003,0.0
2025-03-03 22:00:00,450.6166666666666,4.240000000000009,0.0,2.1666666666666665,69.95666666666666,449.2,0.0,68.49,44.89000000000001,,0.0,,,68.29,,,67.0,69.0,,,11.68,0.0
2025-03-03 22:15:00,454.1466666666667,10.600000000000023,0.0,1.8333333333333333,70.23333333333333,449.2,0.0,68.49,45.803333333333335,,0.0,,,68.31333333333333,,,67.0,69.0,,,12.07,0.0
2025-03-03 22:30:00,447.0833333333333,-12.70999999999998,0.0,1.5,70.57666666666667,449.2,0.0,68.49,46.77333333333333,,0.0,,,68.33333333333333,,,67.0,69.0,,,12.699999999999996,0.0
2025-03-03 22:45:00,452.73333333333335,14.829999999999984,0.0,1.6666666666666667,70.55666666666667,449.2,0.0,68.49,47.553333333333335,,0.0,,,68.34666666666668,,,67.0,69.0,,,13.200000000000003,0.0
2025-03-03 23:00:00,449.91,-6.349999999999966,0.0,2.0,72.78333333333333,449.2,0.0,68.49,46.89333333333334,,0.0,,,68.42,,,67.0,69.0,,,13.479999999999997,0.0
2025-03-03 23:15:00,450.6166666666666,-8.46999999999997,0.0,2.3333333333333335,70.46333333333332,449.2,0.0,68.49,39.776666666666664,,0.0,,,68.74666666666667,,,67.0,69.0,,,10.27000000000001,0.0
2025-03-03 23:30:00,435.07666666666665,-14.829999999999984,0.0,2.5,71.56666666666666,449.2,0.0,68.49,43.57333333333333,,0.0,,,68.51,,,67.0,69.0,,,11.920000000000002,0.0
2025-03-03 23:45:00,437.1966666666667,-10.589999999999975,0.0,3.0,69.51666666666667,449.2,0.0,68.49,38.836666666666666,,0.0,,,68.68333333333334,,,67.0,69.0,,,7.929999999999993,0.0
2025-03-04 00:00:00,442.8433333333333,-21.189999999999998,0.0,3.8333333333333335,73.49,449.2,0.0,68.49,36.07,,0.0,,,68.75666666666666,,,67.0,69.0,,,11.600000000000001,0.0
2025-03-04 00:15:00,444.9633333333333,0.0,0.0,3.6666666666666665,71.18333333333334,449.2,0.0,68.49,28.363333333333333,,0.0,,,69.00333333333333,,,67.0,69.0,,,5.519999999999996,0.0
2025-03-04 00:30:00,444.9633333333333,4.240000000000009,0.0,3.8333333333333335,70.05,449.2,0.0,68.49,25.093333333333334,,0.0,,,68.98,,,67.0,69.0,,,4.820000000000007,0.0
2025-03-04 00:45:00,449.9066666666667,2.1200000000000045,0.0,4.333333333333333,69.34333333333333,449.2,0.0,68.49,23.296666666666667,,0.0,,,68.88666666666667,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-04 01:00:00,444.25666666666666,-2.1200000000000045,0.0,4.5,68.86333333333333,449.2,0.0,68.49,21.893333333333334,,0.0,,,68.81666666666666,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-04 01:15:00,442.84666666666664,-8.46999999999997,0.0,4.833333333333333,68.68,449.2,0.0,68.49,21.266666666666666,,0.0,,,68.74666666666667,,,67.0,69.0,,,3.9599999999999937,0.0
2025-03-04 01:30:00,454.14333333333326,2.1200000000000045,0.0,5.0,68.36666666666667,449.2,0.0,68.49,20.316666666666666,,0.0,,,68.71,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-04 01:45:00,444.25666666666666,-8.46999999999997,0.0,5.5,68.39,449.2,0.0,68.49,20.686666666666667,,0.0,,,68.61,,,67.0,69.0,,,3.5999999999999943,0.0
2025-03-04 02:00:00,451.3233333333333,-6.349999999999966,0.0,6.0,68.14999999999999,449.2,0.0,68.49,20.37,,0.0,,,68.58666666666666,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-04 02:15:00,450.6166666666666,8.480000000000018,0.0,6.166666666666667,68.07,449.2,0.0,68.49,20.933333333333334,,0.0,,,68.53,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-04 02:30:00,444.9633333333333,-14.829999999999984,0.0,6.5,68.10000000000001,449.2,0.0,68.49,22.28333333333333,,0.0,,,68.47666666666667,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-04 02:45:00,446.3766666666667,2.1200000000000045,0.0,6.666666666666667,67.97000000000001,449.2,0.0,68.49,22.666666666666668,,0.0,,,68.46333333333332,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-04 03:00:00,448.49333333333334,-2.1200000000000045,0.0,7.0,68.09333333333333,449.2,0.0,68.49,23.28,,0.0,,,68.43666666666667,,,67.0,69.0,,,4.789999999999992,0.0
2025-03-04 03:15:00,448.49666666666667,-2.1200000000000045,0.0,7.333333333333333,68.28666666666668,449.2,0.0,68.49,23.790000000000003,,0.0,,,68.43,,,67.0,69.0,,,5.000000000000007,0.0
2025-03-04 03:30:00,444.9633333333333,-8.46999999999997,0.0,7.5,68.39666666666666,449.2,0.0,68.49,24.163333333333338,,0.0,,,68.43666666666667,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-04 03:45:00,454.1466666666667,2.1200000000000045,0.0,7.666666666666667,68.65333333333334,449.2,0.0,68.49,24.406666666666666,,0.0,,,68.45666666666666,,,67.0,69.0,,,5.160000000000004,0.0
2025-03-04 04:00:00,448.49666666666667,2.1200000000000045,0.0,7.666666666666667,68.72666666666667,449.2,0.0,68.49,24.393333333333334,,0.0,,,68.46333333333332,,,67.0,69.0,,,5.209999999999994,0.0
2025-03-04 04:15:00,452.73333333333335,2.1200000000000045,0.0,7.666666666666667,68.85333333333334,449.2,0.0,68.49,24.573333333333334,,0.0,,,68.46333333333332,,,67.0,69.0,,,5.260000000000005,0.0
2025-03-04 04:30:00,443.55,-16.94999999999999,0.0,8.333333333333334,69.02666666666667,449.2,0.0,68.49,24.599999999999998,,0.0,,,68.47,,,67.0,69.0,,,5.240000000000002,0.0
2025-03-04 04:45:00,443.55,-4.240000000000009,0.0,8.666666666666666,68.98666666666666,449.2,0.0,68.49,24.44666666666667,,0.0,,,68.48666666666666,,,67.0,69.0,,,5.300000000000004,0.0
2025-03-04 05:00:00,447.0833333333333,-8.46999999999997,0.0,8.833333333333334,68.87666666666667,449.2,0.0,68.49,24.496666666666666,,0.0,,,68.49333333333333,,,67.0,69.0,,,5.179999999999993,0.0
2025-03-04 05:15:00,449.2033333333334,-6.349999999999966,0.0,9.166666666666666,68.83666666666666,449.2,0.0,68.49,24.626666666666665,,0.0,,,68.48333333333333,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-04 05:30:00,445.67333333333335,-8.46999999999997,0.0,8.833333333333334,68.79666666666667,449.2,0.0,68.49,24.863333333333333,,0.0,,,68.47666666666667,,,67.0,69.0,,,5.410000000000004,0.0
2025-03-04 05:45:00,449.2033333333334,-6.349999999999966,0.0,9.166666666666666,68.8,449.2,0.0,68.49,25.103333333333335,,0.0,,,68.47,,,67.0,69.0,,,5.499999999999993,0.0
2025-03-04 06:00:00,449.2033333333334,2.1200000000000045,0.0,9.0,68.80333333333334,449.2,0.0,68.49,25.233333333333334,,0.0,,,68.47,,,67.0,69.0,,,5.580000000000005,0.0
2025-03-04 06:15:00,445.67,0.0,0.0,8.5,68.76,449.2,0.0,68.49,25.42,,0.0,,,68.47666666666667,,,67.0,69.0,,,5.630000000000003,0.0
2025-03-04 06:30:00,449.2,-4.240000000000009,0.0,8.833333333333334,68.77666666666666,449.2,0.0,68.49,25.55,,0.0,,,68.47,,,67.0,69.0,,,5.749999999999993,0.0
2025-03-04 06:45:00,450.6133333333333,-4.240000000000009,0.0,8.666666666666666,68.88666666666667,449.2,0.0,68.49,25.76,,0.0,,,68.47,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-04 07:00:00,447.08,-4.240000000000009,0.0,8.5,68.95,449.2,0.0,68.49,25.826666666666668,,0.0,,,68.47,,,67.0,69.0,,,5.849999999999994,0.0
2025-03-04 07:15:00,444.9633333333333,-8.46999999999997,0.0,8.833333333333334,68.97333333333334,449.2,0.0,68.49,25.97,,0.0,,,68.47666666666667,,,67.0,69.0,,,5.909999999999997,0.0
2025-03-04 07:30:00,445.67,-2.1200000000000045,0.0,8.5,69.02,449.2,0.0,68.49,25.41,,0.0,,,68.50333333333333,,,67.0,69.0,,,5.859999999999999,0.0
2025-03-04 07:45:00,451.32,2.1200000000000045,0.0,8.333333333333334,68.99,449.2,0.0,68.49,24.213333333333335,,0.0,,,68.55333333333334,,,67.0,69.0,,,5.390000000000001,0.0
2025-03-04 08:00:00,455.5566666666667,14.829999999999984,0.0,8.333333333333334,68.94333333333333,449.2,0.0,68.49,23.55333333333333,,0.0,,,68.58,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-04 08:15:00,456.26666666666665,8.480000000000018,0.0,8.166666666666666,68.79666666666667,449.2,0.0,68.49,23.396666666666665,,0.0,,,68.55333333333333,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-04 08:30:00,443.55,-4.240000000000009,0.0,8.166666666666666,68.80333333333333,449.2,0.0,68.49,23.956666666666667,,0.0,,,68.50333333333333,,,67.0,69.0,,,5.109999999999992,0.0
2025-03-04 08:45:00,449.9066666666667,0.0,0.0,8.166666666666666,68.76666666666667,449.2,0.0,68.49,23.636666666666667,,0.0,,,68.50333333333333,,,67.0,69.0,,,5.150000000000006,0.0
2025-03-04 09:00:00,449.2,2.1200000000000045,0.0,7.833333333333333,68.80333333333334,449.2,0.0,68.49,23.536666666666665,,0.0,,,68.51333333333334,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-04 09:15:00,454.1466666666667,8.480000000000018,0.0,7.666666666666667,68.68666666666667,449.2,0.0,68.49,22.53,,0.0,,,68.54666666666667,,,67.0,69.0,,,4.570000000000007,0.0
2025-03-04 09:30:00,447.78999999999996,-4.240000000000009,0.0,7.833333333333333,68.69,449.2,0.0,68.49,22.183333333333334,,0.0,,,68.54666666666667,,,67.0,69.0,,,4.470000000000013,0.0
2025-03-04 09:45:00,449.2,2.1200000000000045,0.0,7.666666666666667,68.79,449.2,0.0,68.49,21.406666666666666,,0.0,,,68.57333333333334,,,67.0,69.0,,,4.3300000000000125,0.0
2025-03-04 10:00:00,453.44,4.240000000000009,0.0,7.5,68.71,449.2,0.0,68.49,20.63,,0.0,,,68.58,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-04 10:15:00,449.9066666666667,0.0,0.0,7.166666666666667,68.74333333333334,449.2,0.0,68.49,19.673333333333332,,0.0,,,68.58666666666666,,,67.0,69.0,,,3.5700000000000074,0.0
2025-03-04 10:30:00,454.8533333333333,8.480000000000018,0.0,6.833333333333333,68.76666666666667,449.2,0.0,68.49,18.646666666666665,,0.0,,,68.59666666666668,,,67.0,69.0,,,3.1000000000000085,0.0
2025-03-04 10:45:00,450.6166666666666,-8.46999999999997,0.0,6.0,68.82333333333334,449.2,0.0,68.49,17.663333333333334,,0.0,,,68.60333333333334,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-04 11:00:00,448.49666666666667,0.0,0.0,5.5,68.69,449.2,0.0,68.49,16.349999999999998,,0.0,,,68.62333333333333,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-04 11:15:00,450.6166666666666,10.600000000000023,0.0,5.5,64.04666666666667,449.2,0.0,68.49,21.55666666666667,,0.0,,,68.36,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-04 11:30:00,454.1466666666667,10.600000000000023,0.0,6.166666666666667,70.14,449.2,0.0,68.49,26.03333333333333,,0.0,,,68.23,,,67.0,69.0,,,5.950000000000003,0.0
2025-03-04 11:45:00,444.25666666666666,-14.829999999999984,0.0,6.0,65.50666666666666,449.2,0.0,68.49,26.48333333333333,,0.0,,,68.25333333333333,,,67.0,69.0,,,3.5999999999999943,0.0
2025-03-04 12:00:00,452.02666666666664,2.1200000000000045,0.0,6.0,71.11333333333333,449.2,0.0,68.49,29.203333333333333,,0.0,,,68.24666666666667,,,67.0,69.0,,,8.499999999999993,0.0
2025-03-04 12:15:00,444.26,-6.349999999999966,0.0,6.333333333333333,67.21333333333332,449.2,0.0,68.49,31.899999999999995,,0.0,,,68.18666666666667,,,67.0,69.0,,,4.769999999999996,0.0
2025-03-04 12:30:00,450.6133333333333,4.240000000000009,0.0,5.166666666666667,70.68666666666667,449.2,0.0,68.49,27.543333333333333,,0.0,,,68.49333333333334,,,67.0,69.0,,,6.840000000000003,0.0
2025-03-04 12:45:00,453.44,4.240000000000009,0.0,5.5,67.73,449.2,0.0,68.49,24.91,,0.0,,,68.61,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-04 13:00:00,452.73333333333335,4.240000000000009,0.0,4.666666666666667,68.86333333333333,449.2,0.0,68.49,25.570000000000004,,0.0,,,68.63333333333334,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-04 13:15:00,451.32,2.1200000000000045,0.0,2.6666666666666665,66.21666666666665,449.2,0.0,68.49,28.16,,0.0,,,68.49333333333334,,,67.0,69.0,,,4.480000000000004,0.0
2025-03-04 13:30:00,447.08666666666664,-6.349999999999966,0.0,3.0,70.53333333333333,449.2,0.0,68.49,32.77,,0.0,,,68.32666666666667,,,67.0,69.0,,,8.740000000000002,0.0
2025-03-04 13:45:00,450.6166666666666,12.720000000000027,0.0,2.6666666666666665,66.31,449.2,0.0,68.49,34.23333333333333,,0.0,,,68.31,,,67.0,69.0,,,5.509999999999998,0.0
2025-03-04 14:00:00,456.26666666666665,10.600000000000023,0.0,2.6666666666666665,70.71333333333332,449.2,0.0,68.49,32.79,,0.0,,,68.42,,,67.0,69.0,,,8.699999999999989,0.0
2025-03-04 14:15:00,456.97333333333336,6.360000000000014,0.0,2.5,67.11333333333333,449.2,0.0,68.49,38.53,,0.0,,,68.19666666666666,,,67.0,69.0,,,7.780000000000001,0.0
2025-03-04 14:30:00,447.08,-2.1200000000000045,0.0,2.5,68.77333333333333,449.2,0.0,68.49,41.51666666666667,,0.0,,,68.16666666666667,,,67.0,69.0,,,10.220000000000006,0.0
2025-03-04 14:45:00,449.2033333333334,0.0,0.0,2.6666666666666665,68.07000000000001,449.2,0.0,68.49,38.98333333333333,,0.0,,,68.38666666666667,,,67.0,69.0,,,9.95000000000001,0.0
2025-03-04 15:00:00,452.03000000000003,-6.349999999999966,0.0,2.8333333333333335,67.28666666666668,449.2,0.0,68.49,36.97666666666667,,0.0,,,68.5,,,67.0,69.0,,,8.550000000000004,0.0
2025-03-04 15:15:00,442.84666666666664,-10.589999999999975,0.0,3.6666666666666665,68.78333333333333,449.2,0.0,68.49,39.876666666666665,,0.0,,,68.37666666666667,,,67.0,69.0,,,8.869999999999997,0.0
2025-03-04 15:30:00,448.49666666666667,0.0,0.0,4.0,69.45666666666666,449.2,0.0,68.49,40.71333333333334,,0.0,,,68.38,,,67.0,69.0,,,9.700000000000003,0.0
2025-03-04 15:45:00,445.67,-4.240000000000009,0.0,3.5,69.75333333333333,449.2,0.0,68.49,41.24666666666667,,0.0,,,68.39,,,67.0,69.0,,,10.090000000000003,0.0
2025-03-04 16:00:00,453.4433333333333,-6.349999999999966,0.0,3.1666666666666665,70.0,449.2,0.0,68.49,40.75,,0.0,,,68.43666666666667,,,67.0,69.0,,,9.890000000000008,0.0
2025-03-04 16:15:00,449.2,0.0,0.0,2.8333333333333335,69.89999999999999,449.2,0.0,68.49,40.71,,0.0,,,68.47,,,67.0,69.0,,,9.79,0.0
2025-03-04 16:30:00,444.26,-8.46999999999997,0.0,2.6666666666666665,70.17,449.2,0.0,68.49,40.81333333333333,,0.0,,,68.46333333333332,,,67.0,69.0,,,9.750000000000007,0.0
2025-03-04 16:45:00,452.73,-4.240000000000009,0.0,2.3333333333333335,70.03,449.2,0.0,68.49,40.28333333333333,,0.0,,,68.49666666666667,,,67.0,69.0,,,9.730000000000004,0.0
2025-03-04 17:00:00,444.9666666666667,-8.46999999999997,0.0,2.1666666666666665,69.82,449.2,0.0,68.49,39.60666666666666,,0.0,,,68.52666666666666,,,67.0,69.0,,,9.099999999999994,0.0
2025-03-04 17:15:00,446.38000000000005,4.240000000000009,0.0,2.1666666666666665,69.64666666666666,449.2,0.0,68.49,38.60666666666666,,0.0,,,68.56666666666666,,,67.0,69.0,,,8.759999999999998,0.0
2025-03-04 17:30:00,451.3233333333333,8.480000000000018,0.0,1.6666666666666667,69.38333333333333,449.2,0.0,68.49,38.97333333333333,,0.0,,,68.51666666666667,,,67.0,69.0,,,8.479999999999997,0.0
2025-03-04 17:45:00,456.96999999999997,0.0,0.0,1.5,69.43333333333334,449.2,0.0,68.49,38.43666666666667,,0.0,,,68.53333333333335,,,67.0,69.0,,,8.909999999999997,0.0
2025-03-04 18:00:00,444.9633333333333,-4.240000000000009,0.0,1.3333333333333333,69.39666666666666,449.2,0.0,68.49,37.446666666666665,,0.0,,,68.57333333333334,,,67.0,69.0,,,8.290000000000006,0.0
2025-03-04 18:15:00,452.73333333333335,6.360000000000014,0.0,1.1666666666666667,69.07,449.2,0.0,68.49,37.63333333333333,,0.0,,,68.54,,,67.0,69.0,,,7.950000000000003,0.0
2025-03-04 18:30:00,445.67333333333335,-10.589999999999975,0.0,1.1666666666666667,68.86999999999999,449.2,0.0,68.49,37.18666666666667,,0.0,,,68.54,,,67.0,69.0,,,8.139999999999993,0.0
2025-03-04 18:45:00,446.3766666666667,6.360000000000014,0.0,1.0,68.79333333333334,449.2,0.0,68.49,36.016666666666666,,0.0,,,68.57333333333334,,,67.0,69.0,,,7.670000000000002,0.0
2025-03-04 19:00:00,448.49666666666667,0.0,0.0,1.0,68.47666666666667,449.2,0.0,68.49,35.57333333333333,,0.0,,,68.56666666666666,,,67.0,69.0,,,7.399999999999999,0.0
2025-03-04 19:15:00,445.67,-4.240000000000009,0.0,0.5,68.35333333333334,449.2,0.0,68.49,35.800000000000004,,0.0,,,68.53333333333333,,,67.0,69.0,,,7.380000000000003,0.0
2025-03-04 19:30:00,452.73333333333335,6.360000000000014,0.0,0.5,68.43333333333334,449.2,0.0,68.49,36.5,,0.0,,,68.49,,,67.0,69.0,,,7.589999999999996,0.0
2025-03-04 19:45:00,448.49666666666667,10.600000000000023,0.0,0.6666666666666666,68.24666666666667,449.2,0.0,68.49,35.63333333333333,,0.0,,,68.51333333333334,,,67.0,69.0,,,7.490000000000009,0.0
2025-03-04 20:00:00,449.9066666666667,2.1200000000000045,0.0,0.8333333333333334,68.16333333333334,449.2,0.0,68.49,35.77333333333333,,0.0,,,68.51333333333334,,,67.0,69.0,,,7.719999999999999,0.0
2025-03-04 20:15:00,453.43666666666667,-2.1200000000000045,0.0,0.6666666666666666,68.16000000000001,449.2,0.0,68.49,35.693333333333335,,0.0,,,68.51666666666667,,,67.0,69.0,,,7.439999999999998,0.0
2025-03-04 20:30:00,454.1466666666667,6.360000000000014,0.0,0.5,68.15666666666667,449.2,0.0,68.49,35.36333333333334,,0.0,,,68.51333333333334,,,67.0,69.0,,,7.640000000000001,0.0
2025-03-04 20:45:00,447.0833333333333,-12.70999999999998,0.0,0.6666666666666666,68.18,449.2,0.0,68.49,35.58,,0.0,,,68.51,,,67.0,69.0,,,7.449999999999996,0.0
2025-03-04 21:00:00,446.3766666666667,0.0,0.0,0.6666666666666666,68.09666666666666,449.2,0.0,68.49,35.66,,0.0,,,68.5,,,67.0,69.0,,,7.459999999999994,0.0
2025-03-04 21:15:00,447.0833333333333,4.240000000000009,0.0,0.3333333333333333,67.96,449.2,0.0,68.49,34.56333333333333,,0.0,,,68.54,,,67.0,69.0,,,7.240000000000009,0.0
2025-03-04 21:30:00,451.32,8.480000000000018,0.0,0.6666666666666666,67.95666666666666,449.2,0.0,68.49,34.57333333333333,,0.0,,,68.52666666666667,,,67.0,69.0,,,6.930000000000007,0.0
2025-03-04 21:45:00,451.32,14.829999999999984,0.0,0.5,67.98333333333333,449.2,0.0,68.49,34.846666666666664,,0.0,,,68.51666666666667,,,67.0,69.0,,,7.030000000000001,0.0
2025-03-04 22:00:00,444.9633333333333,0.0,0.0,0.5,68.0,449.2,0.0,68.49,35.43666666666667,,0.0,,,68.47666666666667,,,67.0,69.0,,,7.349999999999994,0.0
2025-03-04 22:15:00,451.32,8.480000000000018,0.0,0.3333333333333333,68.00666666666666,449.2,0.0,68.49,35.63,,0.0,,,68.47,,,67.0,69.0,,,7.479999999999997,0.0
2025-03-04 22:30:00,454.1466666666667,21.189999999999998,0.0,0.16666666666666666,67.98,449.2,0.0,68.49,35.846666666666664,,0.0,,,68.47,,,67.0,69.0,,,7.559999999999995,0.0
2025-03-04 22:45:00,450.6133333333333,2.1200000000000045,0.0,0.5,67.96333333333332,449.2,0.0,68.49,36.03666666666667,,0.0,,,68.47,,,67.0,69.0,,,7.630000000000003,0.0
2025-03-04 23:00:00,452.0233333333333,-2.1200000000000045,0.0,0.5,68.00333333333333,449.2,0.0,68.49,36.36333333333334,,0.0,,,68.47,,,67.0,69.0,,,7.720000000000006,0.0
2025-03-04 23:15:00,448.49666666666667,6.360000000000014,0.0,0.5,68.15666666666668,449.2,0.0,68.49,36.46,,0.0,,,68.47,,,67.0,69.0,,,7.769999999999996,0.0
2025-03-04 23:30:00,447.0833333333333,-4.240000000000009,0.0,1.0,68.20333333333333,449.2,0.0,68.49,36.656666666666666,,0.0,,,68.47,,,67.0,69.0,,,7.880000000000003,0.0
2025-03-04 23:45:00,448.49666666666667,4.240000000000009,0.0,1.3333333333333333,68.33333333333333,449.2,0.0,68.49,36.95666666666667,,0.0,,,68.46333333333332,,,67.0,69.0,,,7.990000000000002,0.0
2025-03-05 00:00:00,443.55,-12.70999999999998,0.0,1.6666666666666667,68.27666666666667,449.2,0.0,68.49,37.013333333333335,,0.0,,,68.47,,,67.0,69.0,,,8.06000000000001,0.0
2025-03-05 00:15:00,447.78999999999996,-8.46999999999997,0.0,1.5,68.13666666666667,449.2,0.0,68.49,37.223333333333336,,0.0,,,68.47,,,67.0,69.0,,,8.079999999999998,0.0
2025-03-05 00:30:00,445.6666666666667,-4.240000000000009,0.0,1.8333333333333333,67.92666666666666,449.2,0.0,68.49,37.51,,0.0,,,68.46333333333332,,,67.0,69.0,,,8.29,0.0
2025-03-05 00:45:00,442.84666666666664,-8.46999999999997,0.0,1.6666666666666667,67.59666666666666,449.2,0.0,68.49,38.27333333333333,,0.0,,,68.43666666666667,,,67.0,69.0,,,8.679999999999993,0.0
2025-03-05 01:00:00,455.56,2.1200000000000045,0.0,2.0,67.91666666666667,449.2,0.0,68.49,39.19,,0.0,,,68.42333333333333,,,67.0,69.0,,,9.259999999999998,0.0
2025-03-05 01:15:00,448.49333333333334,6.360000000000014,0.0,2.6666666666666665,67.95666666666666,449.2,0.0,68.49,39.40333333333333,,0.0,,,68.43666666666667,,,67.0,69.0,,,9.309999999999995,0.0
2025-03-05 01:30:00,450.6133333333333,-6.349999999999966,0.0,2.8333333333333335,68.03,449.2,0.0,68.49,39.53666666666667,,0.0,,,68.45,,,67.0,69.0,,,9.620000000000005,0.0
2025-03-05 01:45:00,456.96999999999997,16.94999999999999,0.0,2.5,68.06666666666666,449.2,0.0,68.49,39.93,,0.0,,,68.45,,,67.0,69.0,,,9.700000000000003,0.0
2025-03-05 02:00:00,447.0833333333333,2.1200000000000045,0.0,2.8333333333333335,68.47,449.2,0.0,68.49,39.82333333333333,,0.0,,,68.46333333333332,,,67.0,69.0,,,9.779999999999994,0.0
2025-03-05 02:15:00,451.32,0.0,0.0,2.5,68.63333333333334,449.2,0.0,68.49,39.98333333333333,,0.0,,,68.47666666666667,,,67.0,69.0,,,9.619999999999997,0.0
2025-03-05 02:30:00,443.55,-4.240000000000009,0.0,2.5,68.86,449.2,0.0,68.49,40.050000000000004,,0.0,,,68.48333333333333,,,67.0,69.0,,,9.770000000000003,0.0
2025-03-05 02:45:00,450.6133333333333,2.1200000000000045,0.0,2.5,68.89666666666666,449.2,0.0,68.49,40.06333333333333,,0.0,,,68.49,,,67.0,69.0,,,9.729999999999997,0.0
2025-03-05 03:00:00,456.26666666666665,0.0,0.0,2.5,68.73333333333333,449.2,0.0,68.49,40.083333333333336,,0.0,,,68.49,,,67.0,69.0,,,9.61,0.0
2025-03-05 03:15:00,447.78999999999996,2.1200000000000045,0.0,2.5,68.42333333333333,449.2,0.0,68.49,40.36666666666667,,0.0,,,68.47666666666667,,,67.0,69.0,,,10.100000000000001,0.0
2025-03-05 03:30:00,452.73333333333335,6.360000000000014,0.0,2.6666666666666665,68.53666666666668,449.2,0.0,68.49,40.593333333333334,,0.0,,,68.47,,,67.0,69.0,,,10.39,0.0
2025-03-05 03:45:00,451.32,16.94999999999999,0.0,2.8333333333333335,68.68333333333334,449.2,0.0,68.49,40.75333333333334,,0.0,,,68.47,,,67.0,69.0,,,10.369999999999997,0.0
2025-03-05 04:00:00,448.49666666666667,14.829999999999984,0.0,2.8333333333333335,68.63333333333334,449.2,0.0,68.49,39.983333333333334,,0.0,,,68.51,,,67.0,69.0,,,10.230000000000004,0.0
2025-03-05 04:15:00,447.0833333333333,0.0,0.0,2.8333333333333335,68.47,449.2,0.0,68.49,39.99666666666667,,0.0,,,68.50333333333333,,,67.0,69.0,,,9.879999999999995,0.0
2025-03-05 04:30:00,455.56,4.240000000000009,0.0,2.6666666666666665,68.35333333333334,449.2,0.0,68.49,39.93,,0.0,,,68.51666666666667,,,67.0,69.0,,,9.89,0.0
2025-03-05 04:45:00,451.3233333333333,8.480000000000018,0.0,2.5,68.39333333333333,449.2,0.0,68.49,40.346666666666664,,0.0,,,68.49,,,67.0,69.0,,,10.07,0.0
2025-03-05 05:00:00,448.49666666666667,-6.349999999999966,0.0,2.3333333333333335,68.42666666666666,449.2,0.0,68.49,40.406666666666666,,0.0,,,68.48,,,67.0,69.0,,,10.25,0.0
2025-03-05 05:15:00,448.49333333333334,-2.1200000000000045,0.0,2.5,68.36666666666666,449.2,0.0,68.49,40.53333333333333,,0.0,,,68.47666666666667,,,67.0,69.0,,,10.399999999999999,0.0
2025-03-05 05:30:00,454.8533333333333,6.360000000000014,0.0,2.3333333333333335,68.43333333333334,449.2,0.0,68.49,40.93,,0.0,,,68.47,,,67.0,69.0,,,10.310000000000002,0.0
2025-03-05 05:45:00,454.85666666666674,10.600000000000023,0.0,2.3333333333333335,68.34333333333333,449.2,0.0,68.49,40.74,,0.0,,,68.48666666666666,,,67.0,69.0,,,10.570000000000007,0.0
2025-03-05 06:00:00,452.73333333333335,2.1200000000000045,0.0,2.0,72.58666666666666,449.2,0.0,68.49,31.043333333333333,,0.0,,,68.92333333333333,,,67.0,69.0,,,8.779999999999987,0.0
2025-03-05 06:15:00,454.8533333333333,2.1200000000000045,0.0,2.0,65.36,449.2,0.0,68.49,30.073333333333334,,0.0,,,68.76333333333334,,,67.0,69.0,,,5.400000000000006,0.0
2025-03-05 06:30:00,447.78666666666663,-4.240000000000009,0.0,2.0,66.83333333333333,449.2,0.0,68.49,36.25333333333333,,0.0,,,68.45666666666666,,,67.0,69.0,,,8.440000000000005,0.0
2025-03-05 06:45:00,449.2033333333334,10.600000000000023,0.0,2.1666666666666665,67.61666666666666,449.2,0.0,68.49,38.28666666666667,,0.0,,,68.39666666666666,,,67.0,69.0,,,8.789999999999992,0.0
2025-03-05 07:00:00,445.67,0.0,0.0,2.1666666666666665,68.17,449.2,0.0,68.49,39.01666666666667,,0.0,,,68.39,,,67.0,69.0,,,9.46,0.0
2025-03-05 07:15:00,447.08666666666664,6.360000000000014,0.0,2.0,68.43666666666667,449.2,0.0,68.49,39.473333333333336,,0.0,,,68.40666666666667,,,67.0,69.0,,,9.529999999999994,0.0
2025-03-05 07:30:00,452.02666666666664,0.0,0.0,1.5,68.68333333333334,449.2,0.0,68.49,40.589999999999996,,0.0,,,68.39333333333333,,,67.0,69.0,,,9.75,0.0
2025-03-05 07:45:00,452.7366666666667,6.360000000000014,0.0,1.0,68.88333333333333,449.2,0.0,68.49,41.48666666666667,,0.0,,,68.38333333333333,,,67.0,69.0,,,10.589999999999996,0.0
2025-03-05 08:00:00,444.9666666666667,-6.349999999999966,0.0,1.5,68.99666666666667,449.2,0.0,68.49,41.48333333333333,,0.0,,,68.42,,,67.0,69.0,,,10.739999999999995,0.0
2025-03-05 08:15:00,441.43666666666667,-10.589999999999975,0.0,1.3333333333333333,69.10666666666667,449.2,0.0,68.49,41.46333333333334,,0.0,,,68.43,,,67.0,69.0,,,10.630000000000003,0.0
2025-03-05 08:30:00,450.6133333333333,10.600000000000023,0.0,0.8333333333333334,69.07,449.2,0.0,68.49,42.45666666666667,,0.0,,,68.42333333333333,,,67.0,69.0,,,10.830000000000005,0.0
2025-03-05 08:45:00,447.0833333333333,-4.240000000000009,0.0,0.8333333333333334,73.75666666666666,449.2,0.0,68.49,36.050000000000004,,0.0,,,68.73333333333333,,,67.0,69.0,,,12.740000000000002,0.0
2025-03-05 09:00:00,443.55,-4.240000000000009,0.0,4.666666666666667,66.28,449.2,0.0,68.49,32.93,,0.0,,,68.77333333333333,,,67.0,69.0,,,6.369999999999997,0.0
2025-03-05 09:15:00,444.9633333333333,-4.240000000000009,0.0,5.166666666666667,72.23,449.2,0.0,68.49,33.14,,0.0,,,68.71333333333332,,,67.0,69.0,,,10.580000000000005,0.0
2025-03-05 09:30:00,444.25666666666666,-2.1200000000000045,0.0,4.166666666666667,65.95666666666666,449.2,0.0,68.49,32.40333333333333,,0.0,,,68.64666666666666,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-05 09:45:00,454.8533333333333,19.069999999999993,0.0,4.333333333333333,70.10666666666667,449.2,0.0,68.49,30.843333333333334,,0.0,,,68.69,,,67.0,69.0,,,9.370000000000005,0.0
2025-03-05 10:00:00,452.73333333333335,6.360000000000014,0.0,4.5,67.82333333333334,449.2,0.0,68.49,33.51666666666667,,0.0,,,68.48666666666666,,,67.0,69.0,,,6.310000000000002,0.0
2025-03-05 10:15:00,449.2,-4.240000000000009,0.0,3.5,69.45666666666666,449.2,0.0,68.49,28.896666666666665,,0.0,,,68.7,,,67.0,69.0,,,6.689999999999998,0.0
2025-03-05 10:30:00,446.3766666666667,-8.46999999999997,0.0,4.0,69.52333333333333,449.2,0.0,68.49,33.24333333333333,,0.0,,,68.44333333333334,,,67.0,69.0,,,7.340000000000003,0.0
2025-03-05 10:45:00,447.0833333333333,0.0,0.0,3.8333333333333335,67.02333333333333,449.2,0.0,68.49,32.9,,0.0,,,68.46333333333332,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-05 11:00:00,449.91,-6.349999999999966,0.0,3.8333333333333335,72.5,449.2,0.0,68.49,31.176666666666666,,0.0,,,68.56333333333333,,,67.0,69.0,,,8.590000000000003,0.0
2025-03-05 11:15:00,453.44,-2.1200000000000045,0.0,3.5,67.28,449.2,0.0,68.49,32.15,,0.0,,,68.49000000000001,,,67.0,69.0,,,4.1100000000000065,0.0
2025-03-05 11:30:00,452.73333333333335,4.240000000000009,0.0,3.5,70.61666666666666,449.2,0.0,68.49,28.8,,0.0,,,68.65666666666667,,,67.0,69.0,,,7.810000000000002,0.0
2025-03-05 11:45:00,446.3766666666667,-2.1200000000000045,0.0,3.3333333333333335,67.46666666666665,449.2,0.0,68.49,32.63333333333333,,0.0,,,68.42666666666666,,,67.0,69.0,,,5.349999999999994,0.0
2025-03-05 12:00:00,451.32,10.600000000000023,0.0,3.0,70.93333333333334,449.2,0.0,68.49,26.566666666666666,,0.0,,,68.72666666666667,,,67.0,69.0,,,6.27000000000001,0.0
2025-03-05 12:15:00,449.91,0.0,0.0,2.3333333333333335,69.56666666666666,449.2,0.0,68.49,21.349999999999998,,0.0,,,68.85333333333334,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-05 12:30:00,448.49333333333334,-2.1200000000000045,0.0,2.3333333333333335,66.33666666666666,449.2,0.0,68.49,20.243333333333336,,0.0,,,68.77333333333333,,,67.0,69.0,,,3.039999999999992,0.0
2025-03-05 12:45:00,451.3233333333333,6.360000000000014,0.0,3.0,67.8,449.2,0.0,68.49,28.333333333333332,,0.0,,,68.37666666666667,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-05 13:00:00,451.3233333333333,12.720000000000027,0.0,2.1666666666666665,69.54333333333334,449.2,0.0,68.49,21.59,,0.0,,,68.69,,,67.0,69.0,,,4.290000000000006,0.0
2025-03-05 13:15:00,447.78999999999996,6.360000000000014,0.0,2.1666666666666665,65.64666666666666,449.2,0.0,68.49,25.28,,0.0,,,68.45333333333333,,,67.0,69.0,,,2.9199999999999875,0.0
2025-03-05 13:30:00,443.55333333333334,-4.240000000000009,0.0,2.5,70.58666666666666,449.2,0.0,68.49,26.563333333333333,,0.0,,,68.42,,,67.0,69.0,,,6.6299999999999955,0.0
2025-03-05 13:45:00,454.1466666666667,-2.1200000000000045,0.0,1.8333333333333333,65.54666666666667,449.2,0.0,68.49,25.11,,0.0,,,68.48,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-05 14:00:00,454.1466666666667,4.240000000000009,0.0,2.5,70.73333333333333,449.2,0.0,68.49,28.66,,0.0,,,68.36333333333333,,,67.0,69.0,,,7.969999999999999,0.0
2025-03-05 14:15:00,440.02,-12.70999999999998,0.0,2.3333333333333335,66.77666666666666,449.2,0.0,68.49,30.866666666666664,,0.0,,,68.29333333333334,,,67.0,69.0,,,4.519999999999996,0.0
2025-03-05 14:30:00,457.6766666666667,,0.0,2.3333333333333335,70.16666666666667,449.2,0.0,68.49,27.796666666666667,,0.0,,,68.49333333333334,,,67.0,69.0,,,,
2025-03-05 14:45:00,447.0833333333333,-6.349999999999966,0.0,2.3333333333333335,67.23666666666666,449.2,0.0,68.49,32.49333333333333,,0.0,,,68.3,,,67.0,69.0,,,5.68,0.0
2025-03-05 15:00:00,447.0833333333333,0.0,0.0,2.3333333333333335,69.25,449.2,0.0,68.49,28.043333333333333,,0.0,,,68.54666666666667,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-05 15:15:00,444.9666666666667,-6.349999999999966,0.0,2.8333333333333335,69.63333333333334,449.2,0.0,68.49,32.596666666666664,,0.0,,,68.33666666666666,,,67.0,69.0,,,7.690000000000005,0.0
2025-03-05 15:30:00,445.67333333333335,-8.46999999999997,0.0,2.1666666666666665,70.22,449.2,0.0,68.49,25.916666666666668,,0.0,,,68.67,,,67.0,69.0,,,5.859999999999999,0.0
2025-03-05 15:45:00,451.32,2.1200000000000045,0.0,2.3333333333333335,69.35666666666667,449.2,0.0,68.49,23.41,,0.0,,,68.71333333333332,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-05 16:00:00,452.02666666666664,6.360000000000014,0.0,2.5,68.94666666666666,449.2,0.0,68.49,23.13,,0.0,,,68.65333333333332,,,67.0,69.0,,,4.47999999999999,0.0
2025-03-05 16:15:00,459.09,4.240000000000009,0.0,2.6666666666666665,68.66333333333334,449.2,0.0,68.49,23.283333333333335,,0.0,,,68.59666666666668,,,67.0,69.0,,,4.859999999999992,0.0
2025-03-05 16:30:00,448.49666666666667,-8.46999999999997,0.0,3.0,68.47333333333334,449.2,0.0,68.49,23.36,,0.0,,,68.56333333333333,,,67.0,69.0,,,4.839999999999996,0.0
2025-03-05 16:45:00,456.97333333333336,10.600000000000023,0.0,3.0,68.58666666666666,449.2,0.0,68.49,24.959999999999997,,0.0,,,68.47666666666667,,,67.0,69.0,,,5.209999999999994,0.0
2025-03-05 17:00:00,449.2033333333334,-8.46999999999997,0.0,3.5,68.42666666666666,449.2,0.0,68.49,25.30333333333333,,0.0,,,68.47,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-05 17:15:00,454.1466666666667,10.600000000000023,0.0,3.8333333333333335,68.83,449.2,0.0,68.49,25.650000000000002,,0.0,,,68.46333333333332,,,67.0,69.0,,,5.759999999999998,0.0
2025-03-05 17:30:00,448.49666666666667,-6.349999999999966,0.0,3.8333333333333335,68.44333333333334,449.2,0.0,68.49,25.929999999999996,,0.0,,,68.45666666666666,,,67.0,69.0,,,5.800000000000004,0.0
2025-03-05 17:45:00,449.91,-6.349999999999966,0.0,4.166666666666667,68.71666666666667,449.2,0.0,68.49,26.39,,0.0,,,68.45,,,67.0,69.0,,,6.010000000000005,0.0
2025-03-05 18:00:00,444.9666666666667,-10.589999999999975,0.0,4.166666666666667,68.81666666666666,449.2,0.0,68.49,26.78,,0.0,,,68.45,,,67.0,69.0,,,6.089999999999996,0.0
2025-03-05 18:15:00,443.55333333333334,-6.349999999999966,0.0,4.666666666666667,68.9,449.2,0.0,68.49,26.91,,0.0,,,68.45666666666666,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-05 18:30:00,453.44,0.0,0.0,4.666666666666667,69.05333333333333,449.2,0.0,68.49,27.093333333333334,,0.0,,,68.46333333333332,,,67.0,69.0,,,6.270000000000003,0.0
