time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 18:45:00,452.02666666666664,6.360000000000014,0.0,4.833333333333333,68.89333333333333,449.2,0.0,68.49,27.316666666666666,,0.0,,,68.46333333333332,,,67.0,69.0,,,6.3999999999999915,0.0
2025-03-05 19:00:00,452.02666666666664,-2.1200000000000045,0.0,5.0,68.73666666666666,449.2,0.0,68.49,27.826666666666668,,0.0,,,68.45,,,67.0,69.0,,,6.520000000000003,0.0
2025-03-05 19:15:00,449.9066666666667,0.0,0.0,5.333333333333333,68.97000000000001,449.2,0.0,68.49,28.266666666666666,,0.0,,,68.44333333333334,,,67.0,69.0,,,6.650000000000006,0.0
2025-03-05 19:30:00,453.44,16.94999999999999,0.0,5.166666666666667,69.08666666666666,449.2,0.0,68.49,28.36,,0.0,,,68.45666666666666,,,67.0,69.0,,,6.920000000000002,0.0
2025-03-05 19:45:00,442.84666666666664,-2.1200000000000045,0.0,5.333333333333333,68.89999999999999,449.2,0.0,68.49,28.44333333333333,,0.0,,,68.45666666666666,,,67.0,69.0,,,6.800000000000004,0.0
2025-03-05 20:00:00,457.6766666666667,10.600000000000023,0.0,6.0,69.08,449.2,0.0,68.49,28.84,,0.0,,,68.45666666666666,,,67.0,69.0,,,7.299999999999997,0.0
2025-03-05 20:15:00,449.9066666666667,-2.1200000000000045,0.0,5.666666666666667,69.37666666666667,449.2,0.0,68.49,29.076666666666668,,0.0,,,68.45666666666666,,,67.0,69.0,,,7.189999999999991,0.0
2025-03-05 20:30:00,451.32,-2.1200000000000045,0.0,5.833333333333333,69.67,449.2,0.0,68.49,29.063333333333333,,0.0,,,68.48333333333333,,,67.0,69.0,,,6.909999999999997,0.0
2025-03-05 20:45:00,455.56,2.1200000000000045,0.0,6.0,69.35000000000001,449.2,0.0,68.49,29.103333333333335,,0.0,,,68.47666666666667,,,67.0,69.0,,,6.859999999999999,0.0
2025-03-05 21:00:00,444.9633333333333,-2.1200000000000045,0.0,6.0,69.0,449.2,0.0,68.49,29.666666666666668,,0.0,,,68.45666666666666,,,67.0,69.0,,,7.410000000000004,0.0
2025-03-05 21:15:00,445.67,-4.240000000000009,0.0,6.5,69.44333333333333,449.2,0.0,68.49,29.963333333333335,,0.0,,,68.45,,,67.0,69.0,,,7.560000000000002,0.0
2025-03-05 21:30:00,449.9066666666667,-2.1200000000000045,0.0,6.333333333333333,69.39333333333333,449.2,0.0,68.49,30.060000000000002,,0.0,,,68.47,,,67.0,69.0,,,7.469999999999999,0.0
2025-03-05 21:45:00,449.2,-2.1200000000000045,0.0,6.666666666666667,69.13333333333334,449.2,0.0,68.49,30.333333333333332,,0.0,,,68.46333333333332,,,67.0,69.0,,,7.359999999999992,0.0
2025-03-05 22:00:00,443.55,2.1200000000000045,0.0,6.5,69.14,449.2,0.0,68.49,30.923333333333332,,0.0,,,68.44333333333334,,,67.0,69.0,,,8.020000000000003,0.0
2025-03-05 22:15:00,450.6133333333333,-2.1200000000000045,0.0,6.333333333333333,68.97333333333333,449.2,0.0,68.49,31.366666666666664,,0.0,,,68.43666666666667,,,67.0,69.0,,,8.059999999999995,0.0
2025-03-05 22:30:00,446.3766666666667,-2.1200000000000045,0.0,6.0,68.96333333333332,449.2,0.0,68.49,32.54333333333333,,0.0,,,68.41000000000001,,,67.0,69.0,,,8.18,0.0
2025-03-05 22:45:00,442.84666666666664,-10.589999999999975,0.0,6.666666666666667,69.17,449.2,0.0,68.49,33.73333333333333,,0.0,,,68.39333333333333,,,67.0,69.0,,,9.179999999999993,0.0
2025-03-05 23:00:00,451.32,0.0,0.0,6.0,69.56,449.2,0.0,68.49,33.88333333333333,,0.0,,,68.41333333333334,,,67.0,69.0,,,9.499999999999993,0.0
2025-03-05 23:15:00,444.26,-14.829999999999984,0.0,6.666666666666667,69.63,449.2,0.0,68.49,33.49333333333333,,0.0,,,68.45,,,67.0,69.0,,,9.089999999999996,0.0
2025-03-05 23:30:00,448.49666666666667,6.360000000000014,0.0,6.666666666666667,69.74666666666667,449.2,0.0,68.49,33.88666666666666,,0.0,,,68.45,,,67.0,69.0,,,9.319999999999993,0.0
2025-03-05 23:45:00,452.03000000000003,10.600000000000023,0.0,6.5,70.06333333333333,449.2,0.0,68.49,33.88,,0.0,,,68.46333333333332,,,67.0,69.0,,,9.079999999999998,0.0
2025-03-06 00:00:00,443.55,-10.589999999999975,0.0,7.0,69.73,449.2,0.0,68.49,33.96,,0.0,,,68.47,,,67.0,69.0,,,9.309999999999995,0.0
2025-03-06 00:15:00,454.8533333333333,4.240000000000009,0.0,7.833333333333333,69.73666666666666,449.2,0.0,68.49,34.24,,0.0,,,68.47,,,67.0,69.0,,,9.43,0.0
2025-03-06 00:30:00,458.3866666666667,10.600000000000023,0.0,7.5,69.77,449.2,0.0,68.49,34.36000000000001,,0.0,,,68.47,,,67.0,69.0,,,9.36,0.0
2025-03-06 00:45:00,449.2033333333334,-10.589999999999975,0.0,7.166666666666667,69.82,449.2,0.0,68.49,34.553333333333335,,0.0,,,68.47,,,67.0,69.0,,,9.450000000000003,0.0
2025-03-06 01:00:00,452.02666666666664,10.600000000000023,0.0,7.833333333333333,70.04333333333334,449.2,0.0,68.49,34.29333333333333,,0.0,,,68.49333333333334,,,67.0,69.0,,,9.5,0.0
2025-03-06 01:15:00,450.6133333333333,8.480000000000018,0.0,7.5,69.88333333333333,449.2,0.0,68.49,34.28333333333333,,0.0,,,68.49,,,67.0,69.0,,,9.239999999999995,0.0
2025-03-06 01:30:00,449.91,-8.46999999999997,0.0,7.5,70.04,449.2,0.0,68.49,34.06666666666667,,0.0,,,68.49,,,67.0,69.0,,,9.509999999999991,0.0
2025-03-06 01:45:00,452.02666666666664,8.480000000000018,0.0,7.666666666666667,69.8,449.2,0.0,68.49,33.266666666666666,,0.0,,,68.52333333333333,,,67.0,69.0,,,9.540000000000006,0.0
2025-03-06 02:00:00,448.49333333333334,0.0,0.0,6.333333333333333,69.62333333333333,449.2,0.0,68.49,34.093333333333334,,0.0,,,68.48,,,67.0,69.0,,,9.129999999999995,0.0
2025-03-06 02:15:00,447.79333333333335,10.600000000000023,0.0,8.0,69.65666666666667,449.2,0.0,68.49,34.54,,0.0,,,68.47,,,67.0,69.0,,,9.770000000000003,0.0
2025-03-06 02:30:00,444.26,6.360000000000014,0.0,8.166666666666666,69.79666666666667,449.2,0.0,68.49,34.803333333333335,,0.0,,,68.47,,,67.0,69.0,,,9.810000000000002,0.0
2025-03-06 02:45:00,444.25666666666666,-6.349999999999966,0.0,7.166666666666667,69.81333333333333,449.2,0.0,68.49,34.94,,0.0,,,68.47,,,67.0,69.0,,,9.979999999999997,0.0
2025-03-06 03:00:00,444.25666666666666,-8.46999999999997,0.0,7.166666666666667,69.67,449.2,0.0,68.49,35.23666666666667,,0.0,,,68.47,,,67.0,69.0,,,9.999999999999993,0.0
2025-03-06 03:15:00,453.4433333333333,-6.349999999999966,0.0,6.0,69.83,449.2,0.0,68.49,35.48,,0.0,,,68.46333333333332,,,67.0,69.0,,,10.149999999999991,0.0
2025-03-06 03:30:00,444.25666666666666,0.0,0.0,6.333333333333333,69.82666666666667,449.2,0.0,68.49,35.71333333333333,,0.0,,,68.46333333333332,,,67.0,69.0,,,10.240000000000002,0.0
2025-03-06 03:45:00,447.78999999999996,-4.240000000000009,0.0,6.833333333333333,69.77666666666666,449.2,0.0,68.49,35.98,,0.0,,,68.45666666666666,,,67.0,69.0,,,10.399999999999999,0.0
2025-03-06 04:00:00,446.38000000000005,-6.349999999999966,0.0,7.0,69.81,449.2,0.0,68.49,36.22,,0.0,,,68.46333333333332,,,67.0,69.0,,,10.46,0.0
2025-03-06 04:15:00,444.9633333333333,-4.240000000000009,0.0,6.666666666666667,69.91333333333334,449.2,0.0,68.49,36.56333333333333,,0.0,,,68.46333333333332,,,67.0,69.0,,,10.769999999999996,0.0
2025-03-06 04:30:00,453.44,6.360000000000014,0.0,6.666666666666667,69.86,449.2,0.0,68.49,36.72333333333333,,0.0,,,68.45666666666666,,,67.0,69.0,,,10.899999999999991,0.0
2025-03-06 04:45:00,445.67,2.1200000000000045,0.0,6.0,69.82333333333332,449.2,0.0,68.49,36.93333333333333,,0.0,,,68.45,,,67.0,69.0,,,11.089999999999996,0.0
2025-03-06 05:00:00,451.32,0.0,0.0,6.0,69.91333333333334,449.2,0.0,68.49,37.48666666666667,,0.0,,,68.45,,,67.0,69.0,,,11.109999999999992,0.0
2025-03-06 05:15:00,454.15000000000003,10.600000000000023,0.0,5.666666666666667,70.06,449.2,0.0,68.49,37.52,,0.0,,,68.47,,,67.0,69.0,,,11.169999999999995,0.0
2025-03-06 05:30:00,446.3766666666667,-6.349999999999966,0.0,6.333333333333333,70.04333333333334,449.2,0.0,68.49,37.77666666666667,,0.0,,,68.47,,,67.0,69.0,,,11.329999999999991,0.0
2025-03-06 05:45:00,454.1466666666667,12.720000000000027,0.0,6.166666666666667,70.01,449.2,0.0,68.49,38.06333333333333,,0.0,,,68.46333333333332,,,67.0,69.0,,,11.460000000000008,0.0
2025-03-06 06:00:00,447.0833333333333,-4.240000000000009,0.0,5.666666666666667,70.13666666666667,449.2,0.0,68.49,38.343333333333334,,0.0,,,68.47,,,67.0,69.0,,,11.550000000000004,0.0
2025-03-06 06:15:00,444.25666666666666,0.0,0.0,5.833333333333333,70.14666666666666,449.2,0.0,68.49,38.31333333333333,,0.0,,,68.47,,,67.0,69.0,,,11.720000000000006,0.0
2025-03-06 06:30:00,459.7966666666666,4.240000000000009,0.0,5.333333333333333,70.39999999999999,449.2,0.0,68.49,38.52,,0.0,,,68.47666666666667,,,67.0,69.0,,,11.68,0.0
2025-03-06 06:45:00,448.49333333333334,-4.240000000000009,0.0,5.166666666666667,70.41333333333334,449.2,0.0,68.49,38.38333333333333,,0.0,,,68.48666666666666,,,67.0,69.0,,,11.759999999999998,0.0
2025-03-06 07:00:00,456.97333333333336,19.069999999999993,0.0,4.833333333333333,70.26333333333334,449.2,0.0,68.49,38.39666666666667,,0.0,,,68.48,,,67.0,69.0,,,11.450000000000003,0.0
2025-03-06 07:15:00,446.3766666666667,2.1200000000000045,0.0,4.833333333333333,70.35666666666667,449.2,0.0,68.49,37.98666666666667,,0.0,,,68.5,,,67.0,69.0,,,11.670000000000009,0.0
2025-03-06 07:30:00,454.84999999999997,0.0,0.0,4.0,70.37666666666667,449.2,0.0,68.49,38.04666666666666,,0.0,,,68.49666666666667,,,67.0,69.0,,,11.560000000000002,0.0
2025-03-06 07:45:00,444.9666666666667,-6.349999999999966,0.0,4.166666666666667,70.25,449.2,0.0,68.49,37.550000000000004,,0.0,,,68.51333333333334,,,67.0,69.0,,,11.080000000000005,0.0
2025-03-06 08:00:00,455.5566666666667,4.240000000000009,0.0,3.6666666666666665,70.25666666666667,449.2,0.0,68.49,38.333333333333336,,0.0,,,68.48333333333333,,,67.0,69.0,,,11.370000000000005,0.0
2025-03-06 08:15:00,450.6166666666666,4.240000000000009,0.0,3.0,70.25,449.2,0.0,68.49,38.083333333333336,,0.0,,,68.5,,,67.0,69.0,,,11.86999999999999,0.0
2025-03-06 08:30:00,444.25666666666666,0.0,0.0,3.0,70.28,449.2,0.0,68.49,38.01333333333333,,0.0,,,68.49,,,67.0,69.0,,,11.159999999999997,0.0
2025-03-06 08:45:00,448.49666666666667,-10.589999999999975,0.0,2.6666666666666665,70.3,449.2,0.0,68.49,37.93,,0.0,,,68.50333333333333,,,67.0,69.0,,,11.259999999999998,0.0
2025-03-06 09:00:00,453.44,2.1200000000000045,0.0,2.3333333333333335,70.23666666666666,449.2,0.0,68.49,38.20333333333333,,0.0,,,68.49333333333333,,,67.0,69.0,,,11.57,0.0
2025-03-06 09:15:00,445.67333333333335,-8.46999999999997,0.0,4.0,70.04333333333334,449.2,0.0,68.49,38.75,,0.0,,,68.47666666666667,,,67.0,69.0,,,11.530000000000008,0.0
2025-03-06 09:30:00,446.3766666666667,4.240000000000009,0.0,4.166666666666667,70.26666666666667,449.2,0.0,68.49,38.9,,0.0,,,68.47,,,67.0,69.0,,,11.689999999999998,0.0
2025-03-06 09:45:00,447.08,-2.1200000000000045,0.0,4.0,70.30333333333334,449.2,0.0,68.49,39.14333333333334,,0.0,,,68.46333333333332,,,67.0,69.0,,,11.659999999999997,0.0
2025-03-06 10:00:00,448.49666666666667,-14.829999999999984,0.0,4.0,70.38333333333333,449.2,0.0,68.49,39.35333333333333,,0.0,,,68.47,,,67.0,69.0,,,11.909999999999997,0.0
2025-03-06 10:15:00,456.96999999999997,4.240000000000009,0.0,4.0,70.46666666666665,449.2,0.0,68.49,39.413333333333334,,0.0,,,68.47,,,67.0,69.0,,,11.919999999999995,0.0
2025-03-06 10:30:00,447.0833333333333,-10.589999999999975,0.0,4.166666666666667,70.54,449.2,0.0,68.49,39.413333333333334,,0.0,,,68.48333333333333,,,67.0,69.0,,,11.920000000000002,0.0
2025-03-06 10:45:00,447.78666666666663,-2.1200000000000045,0.0,4.166666666666667,70.47666666666667,449.2,0.0,68.49,39.236666666666665,,0.0,,,68.49333333333333,,,67.0,69.0,,,11.899999999999991,0.0
2025-03-06 11:00:00,449.2,0.0,0.0,4.0,70.46999999999998,449.2,0.0,68.49,39.53333333333333,,0.0,,,68.48333333333333,,,67.0,69.0,,,12.019999999999996,0.0
2025-03-06 11:15:00,448.49333333333334,0.0,0.0,4.0,70.53333333333333,449.2,0.0,68.49,39.32,,0.0,,,68.49333333333333,,,67.0,69.0,,,12.030000000000001,0.0
2025-03-06 11:30:00,446.3766666666667,-12.70999999999998,0.0,4.833333333333333,70.36999999999999,449.2,0.0,68.49,38.56666666666667,,0.0,,,68.51333333333334,,,67.0,69.0,,,11.379999999999995,0.0
2025-03-06 11:45:00,452.02666666666664,-8.46999999999997,0.0,4.0,70.38,449.2,0.0,68.49,38.846666666666664,,0.0,,,68.50333333333333,,,67.0,69.0,,,11.549999999999997,0.0
2025-03-06 12:00:00,449.9066666666667,0.0,0.0,4.5,70.39999999999999,449.2,0.0,68.49,39.09,,0.0,,,68.50666666666666,,,67.0,69.0,,,11.940000000000005,0.0
2025-03-06 12:15:00,453.44,,0.0,4.166666666666667,70.39,449.2,0.0,68.49,39.163333333333334,,0.0,,,68.49,,,67.0,69.0,,,,
2025-03-06 12:30:00,453.44,4.240000000000009,0.0,4.166666666666667,70.45666666666666,449.2,0.0,68.49,38.96,,0.0,,,68.50333333333333,,,67.0,69.0,,,11.889999999999993,0.0
2025-03-06 12:45:00,447.08,-4.240000000000009,0.0,4.333333333333333,70.27,449.2,0.0,68.49,38.61666666666667,,0.0,,,68.51666666666667,,,67.0,69.0,,,11.750000000000007,0.0
2025-03-06 13:00:00,448.49333333333334,-4.240000000000009,0.0,3.6666666666666665,70.37,449.2,0.0,68.49,38.35666666666666,,0.0,,,68.51333333333334,,,67.0,69.0,,,11.259999999999998,0.0
2025-03-06 13:15:00,459.09,14.829999999999984,0.0,4.0,70.25,449.2,0.0,68.49,38.15,,0.0,,,68.51333333333334,,,67.0,69.0,,,11.599999999999994,0.0
2025-03-06 13:30:00,445.67333333333335,12.720000000000027,0.0,2.8333333333333335,70.15666666666667,449.2,0.0,68.49,37.906666666666666,,0.0,,,68.50999999999999,,,67.0,69.0,,,11.219999999999999,0.0
2025-03-06 13:45:00,444.9633333333333,-6.349999999999966,0.0,3.1666666666666665,70.22666666666667,449.2,0.0,68.49,38.156666666666666,,0.0,,,68.49666666666667,,,67.0,69.0,,,11.219999999999999,0.0
2025-03-06 14:00:00,447.78666666666663,-2.1200000000000045,0.0,2.6666666666666665,70.10333333333334,449.2,0.0,68.49,38.58,,0.0,,,68.48666666666666,,,67.0,69.0,,,11.889999999999993,0.0
2025-03-06 14:15:00,450.26,-4.240000000000009,0.0,3.5,70.42500000000001,449.2,0.0,68.49,39.1,,0.0,,,68.47,,,67.0,69.0,,,11.740000000000009,0.0
2025-03-06 14:30:00,449.91,10.600000000000023,0.0,2.5,70.28333333333333,449.2,0.0,68.49,38.26333333333333,,0.0,,,68.51,,,67.0,69.0,,,11.68,0.0
2025-03-06 14:45:00,444.9666666666667,-12.70999999999998,0.0,3.1666666666666665,70.03333333333333,449.2,0.0,68.49,37.95,,0.0,,,68.50666666666666,,,67.0,69.0,,,11.560000000000002,0.0
2025-03-06 15:00:00,453.44,6.360000000000014,0.0,2.5,70.18666666666667,449.2,0.0,68.49,37.36000000000001,,0.0,,,68.52,,,67.0,69.0,,,11.31000000000001,0.0
2025-03-06 15:15:00,444.9633333333333,0.0,0.0,3.0,70.16000000000001,449.2,0.0,68.49,37.11333333333334,,0.0,,,68.52,,,67.0,69.0,,,10.64,0.0
2025-03-06 15:30:00,440.02333333333337,-6.349999999999966,0.0,2.3333333333333335,70.13333333333333,449.2,0.0,68.49,36.653333333333336,,0.0,,,68.52,,,67.0,69.0,,,10.719999999999999,0.0
2025-03-06 15:45:00,445.67,0.0,0.0,2.8333333333333335,69.91333333333334,449.2,0.0,68.49,35.81,,0.0,,,68.56,,,67.0,69.0,,,10.449999999999996,0.0
2025-03-06 16:00:00,444.9666666666667,-10.589999999999975,0.0,2.3333333333333335,69.80333333333333,449.2,0.0,68.49,35.306666666666665,,0.0,,,68.56,,,67.0,69.0,,,9.989999999999995,0.0
2025-03-06 16:15:00,451.32,4.240000000000009,0.0,2.3333333333333335,69.82000000000001,449.2,0.0,68.49,34.72666666666667,,0.0,,,68.58,,,67.0,69.0,,,9.82,0.0
2025-03-06 16:30:00,440.7266666666667,-10.589999999999975,0.0,0.8333333333333334,69.95666666666666,449.2,0.0,68.49,33.64666666666667,,0.0,,,68.59333333333333,,,67.0,69.0,,,9.559999999999995,0.0
2025-03-06 16:45:00,453.44,6.360000000000014,0.0,3.6666666666666665,69.81333333333333,449.2,0.0,68.49,32.5,,0.0,,,68.59666666666668,,,67.0,69.0,,,8.829999999999991,0.0
2025-03-06 17:00:00,447.78666666666663,4.240000000000009,0.0,4.5,69.46333333333332,449.2,0.0,68.49,31.659999999999997,,0.0,,,68.60333333333334,,,67.0,69.0,,,8.530000000000001,0.0
2025-03-06 17:15:00,444.26,4.240000000000009,0.0,4.333333333333333,69.33,449.2,0.0,68.49,30.956666666666667,,0.0,,,68.60000000000001,,,67.0,69.0,,,8.190000000000005,0.0
2025-03-06 17:30:00,451.32,10.600000000000023,0.0,4.333333333333333,69.62,449.2,0.0,68.49,30.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,7.749999999999993,0.0
2025-03-06 17:45:00,452.73333333333335,4.240000000000009,0.0,4.0,69.12,449.2,0.0,68.49,28.24333333333333,,0.0,,,68.64666666666666,,,67.0,69.0,,,7.309999999999995,0.0
2025-03-06 18:00:00,451.32,0.0,0.0,4.333333333333333,68.88333333333333,449.2,0.0,68.49,27.0,,0.0,,,68.66333333333334,,,67.0,69.0,,,6.609999999999992,0.0
2025-03-06 18:15:00,452.02666666666664,16.94999999999999,0.0,4.0,68.98,449.2,0.0,68.49,25.546666666666667,,0.0,,,68.66333333333334,,,67.0,69.0,,,5.93,0.0
2025-03-06 18:30:00,449.2033333333334,8.480000000000018,0.0,4.0,68.75666666666667,449.2,0.0,68.49,25.72,,0.0,,,68.60333333333334,,,67.0,69.0,,,6.140000000000008,0.0
2025-03-06 18:45:00,446.3766666666667,-10.589999999999975,0.0,3.6666666666666665,68.81333333333333,449.2,0.0,68.49,25.14,,0.0,,,68.59,,,67.0,69.0,,,5.969999999999999,0.0
2025-03-06 19:00:00,450.6166666666666,0.0,0.0,3.1666666666666665,68.67999999999999,449.2,0.0,68.49,24.403333333333336,,0.0,,,68.58666666666666,,,67.0,69.0,,,5.619999999999997,0.0
2025-03-06 19:15:00,444.9633333333333,-2.1200000000000045,0.0,2.6666666666666665,68.72,449.2,0.0,68.49,24.253333333333334,,0.0,,,68.58,,,67.0,69.0,,,5.599999999999994,0.0
2025-03-06 19:30:00,447.08,0.0,0.0,2.1666666666666665,68.64999999999999,449.2,0.0,68.49,23.616666666666664,,0.0,,,68.58,,,67.0,69.0,,,5.3899999999999935,0.0
2025-03-06 19:45:00,447.08,-4.240000000000009,0.0,1.6666666666666667,68.52333333333333,449.2,0.0,68.49,23.22666666666667,,0.0,,,68.57333333333334,,,67.0,69.0,,,5.219999999999992,0.0
2025-03-06 20:00:00,447.78999999999996,4.240000000000009,0.0,1.3333333333333333,68.55,449.2,0.0,68.49,22.63,,0.0,,,68.56666666666666,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-06 20:15:00,449.9066666666667,4.240000000000009,0.0,1.0,68.50666666666666,449.2,0.0,68.49,22.80666666666667,,0.0,,,68.53,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-06 20:30:00,444.9666666666667,4.240000000000009,0.0,1.5,68.66666666666667,449.2,0.0,68.49,22.106666666666666,,0.0,,,68.54666666666667,,,67.0,69.0,,,4.739999999999995,0.0
2025-03-06 20:45:00,445.67333333333335,-8.46999999999997,0.0,4.666666666666667,68.33999999999999,449.2,0.0,68.49,21.373333333333335,,0.0,,,68.57333333333334,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-06 21:00:00,447.0833333333333,6.360000000000014,0.0,4.333333333333333,68.44333333333333,449.2,0.0,68.49,21.01,,0.0,,,68.55333333333334,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-06 21:15:00,445.67333333333335,-6.349999999999966,0.0,4.166666666666667,68.44,449.2,0.0,68.49,20.003333333333334,,0.0,,,68.58333333333333,,,67.0,69.0,,,3.839999999999989,0.0
2025-03-06 21:30:00,441.43333333333334,-16.94999999999999,0.0,4.333333333333333,68.30333333333333,449.2,0.0,68.49,19.71,,0.0,,,68.58,,,67.0,69.0,,,3.5800000000000125,0.0
2025-03-06 21:45:00,443.55333333333334,2.1200000000000045,0.0,4.333333333333333,68.15666666666667,449.2,0.0,68.49,19.116666666666667,,0.0,,,68.56,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-06 22:00:00,443.55333333333334,-6.349999999999966,0.0,4.333333333333333,68.33333333333333,449.2,0.0,68.49,20.31,,0.0,,,68.49333333333333,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-06 22:15:00,450.6166666666666,-6.349999999999966,0.0,4.666666666666667,68.16666666666667,449.2,0.0,68.49,19.253333333333334,,0.0,,,68.54,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-06 22:30:00,449.91,-8.46999999999997,0.0,5.0,68.17333333333333,449.2,0.0,68.49,19.80666666666667,,0.0,,,68.5,,,67.0,69.0,,,3.8500000000000085,0.0
2025-03-06 22:45:00,450.6133333333333,-12.70999999999998,0.0,5.166666666666667,68.07666666666667,449.2,0.0,68.49,20.153333333333332,,0.0,,,68.47666666666667,,,67.0,69.0,,,3.759999999999991,0.0
2025-03-06 23:00:00,452.02666666666664,12.720000000000027,0.0,5.333333333333333,66.95333333333333,449.2,0.0,68.49,9.516666666666667,,0.0,,,69.05333333333333,,,67.0,69.0,,,4.050000000000011,0.0
2025-03-06 23:15:00,445.67,-16.94999999999999,0.0,5.166666666666667,66.07666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-06 23:30:00,445.67333333333335,-6.349999999999966,0.0,4.833333333333333,65.83333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.86999999999999,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-06 23:45:00,445.67333333333335,2.1200000000000045,0.0,4.5,65.29333333333334,449.2,0.0,68.49,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-07 00:00:00,449.9066666666667,0.0,0.0,4.833333333333333,65.04333333333334,449.2,0.0,68.49,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,2.539999999999992,0.0
2025-03-07 00:15:00,449.9066666666667,2.1200000000000045,0.0,5.166666666666667,64.88000000000001,449.2,0.0,68.49,0.0,,0.0,,,69.62666666666667,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-07 00:30:00,449.9066666666667,-2.1200000000000045,0.0,5.666666666666667,64.67,449.2,0.0,68.49,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-07 00:45:00,446.3766666666667,-2.1200000000000045,0.0,6.333333333333333,64.46666666666665,449.2,0.0,68.49,0.0,,0.0,,,69.63666666666667,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-07 01:00:00,442.14000000000004,-6.349999999999966,0.0,7.333333333333333,64.3,449.2,0.0,68.49,0.0,,0.0,,,69.53333333333333,,,67.0,69.0,,,2.8899999999999935,0.0
2025-03-07 01:15:00,444.26,-6.349999999999966,0.0,7.5,64.13000000000001,449.2,0.0,68.49,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-07 01:30:00,446.3766666666667,-14.829999999999984,0.0,8.0,64.03,449.2,0.0,68.49,0.0,,0.0,,,69.29666666666667,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-07 01:45:00,443.55,-4.240000000000009,0.0,8.166666666666666,63.86333333333334,449.2,0.0,68.49,0.0,,0.0,,,69.14,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-07 02:00:00,453.44,2.1200000000000045,0.0,8.666666666666666,63.70333333333334,449.2,0.0,68.49,0.0,,0.0,,,69.01,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-07 02:15:00,445.67,0.0,0.0,9.5,63.53,449.2,0.0,68.49,0.0,,0.0,,,68.89,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-07 02:30:00,453.44,12.720000000000027,0.0,9.5,63.5,449.2,0.0,68.49,0.0,,0.0,,,68.76333333333334,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-07 02:45:00,445.67,-2.1200000000000045,0.0,9.166666666666666,63.336666666666666,449.2,0.0,68.49,0.0,,0.0,,,68.64666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-07 03:00:00,443.55333333333334,-8.46999999999997,0.0,9.666666666666666,63.24333333333334,449.2,0.0,68.49,0.0,,0.0,,,68.55666666666667,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-07 03:15:00,442.14000000000004,-14.829999999999984,0.0,8.833333333333334,63.26,449.2,0.0,68.49,0.7633333333333333,,0.0,,,68.46333333333332,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-07 03:30:00,442.8500000000001,-6.349999999999966,0.0,9.5,63.526666666666664,449.2,0.0,68.49,2.35,,0.0,,,68.39,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-07 03:45:00,449.2033333333334,-8.46999999999997,0.0,9.0,63.57,449.2,0.0,68.49,4.81,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-07 04:00:00,439.31333333333333,-4.240000000000009,0.0,9.0,63.379999999999995,449.2,0.0,68.49,6.433333333333334,,0.0,,,68.30666666666667,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-07 04:15:00,449.2033333333334,-8.46999999999997,0.0,8.5,63.41,449.2,0.0,68.49,9.113333333333333,,0.0,,,68.26,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-07 04:30:00,454.8533333333333,6.360000000000014,0.0,8.166666666666666,63.576666666666675,449.2,0.0,68.49,12.356666666666667,,0.0,,,68.2,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-07 04:45:00,446.38000000000005,-6.349999999999966,0.0,8.0,63.85333333333333,449.2,0.0,68.49,14.633333333333333,,0.0,,,68.19333333333334,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-07 05:00:00,447.78999999999996,-4.240000000000009,0.0,7.666666666666667,64.40666666666667,449.2,0.0,68.49,17.17,,0.0,,,68.18666666666667,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-07 05:15:00,454.1466666666667,12.720000000000027,0.0,7.5,64.98333333333333,449.2,0.0,68.49,19.236666666666668,,0.0,,,68.18666666666667,,,67.0,69.0,,,4.429999999999993,0.0
2025-03-07 05:30:00,444.9633333333333,-14.829999999999984,0.0,7.833333333333333,65.42666666666666,449.2,0.0,68.49,21.483333333333334,,0.0,,,68.19333333333334,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-07 05:45:00,454.15000000000003,10.600000000000023,0.0,8.0,65.84666666666668,449.2,0.0,68.49,23.093333333333334,,0.0,,,68.22333333333334,,,67.0,69.0,,,5.700000000000003,0.0
2025-03-07 06:00:00,450.6133333333333,-2.1200000000000045,0.0,7.166666666666667,65.82666666666667,449.2,0.0,68.49,23.209999999999997,,0.0,,,68.29666666666667,,,67.0,69.0,,,5.8799999999999955,0.0
2025-03-07 06:15:00,450.6133333333333,-4.240000000000009,0.0,6.166666666666667,66.16000000000001,449.2,0.0,68.49,24.633333333333336,,0.0,,,68.32,,,67.0,69.0,,,6.170000000000002,0.0
2025-03-07 06:30:00,446.38000000000005,4.240000000000009,0.0,6.666666666666667,66.51,449.2,0.0,68.49,25.236666666666668,,0.0,,,68.32,,,67.0,69.0,,,6.560000000000002,0.0
2025-03-07 06:45:00,449.2,-4.240000000000009,0.0,5.166666666666667,66.49333333333333,449.2,0.0,68.49,25.006666666666664,,0.0,,,68.39666666666666,,,67.0,69.0,,,6.849999999999994,0.0
2025-03-07 07:00:00,448.49666666666667,8.480000000000018,0.0,5.666666666666667,66.32000000000001,449.2,0.0,68.49,24.623333333333335,,0.0,,,68.45,,,67.0,69.0,,,6.490000000000002,0.0
2025-03-07 07:15:00,454.1466666666667,0.0,0.0,5.833333333333333,66.36333333333333,449.2,0.0,68.49,24.59,,0.0,,,68.45,,,67.0,69.0,,,6.489999999999995,0.0
2025-03-07 07:30:00,442.1433333333334,-8.46999999999997,0.0,4.666666666666667,66.39,449.2,0.0,68.49,24.683333333333334,,0.0,,,68.46333333333332,,,67.0,69.0,,,6.490000000000009,0.0
2025-03-07 07:45:00,452.73333333333335,8.480000000000018,0.0,5.0,66.38,449.2,0.0,68.49,24.853333333333335,,0.0,,,68.47,,,67.0,69.0,,,6.600000000000001,0.0
2025-03-07 08:00:00,445.67,2.1200000000000045,0.0,4.333333333333333,66.45666666666666,449.2,0.0,68.49,25.013333333333332,,0.0,,,68.47,,,67.0,69.0,,,6.510000000000005,0.0
2025-03-07 08:15:00,448.49333333333334,6.360000000000014,0.0,3.6666666666666665,66.28,449.2,0.0,68.49,24.013333333333335,,0.0,,,68.50333333333333,,,67.0,69.0,,,6.640000000000008,0.0
2025-03-07 08:30:00,454.8533333333333,6.360000000000014,0.0,4.333333333333333,66.10333333333334,449.2,0.0,68.49,23.49,,0.0,,,68.52666666666666,,,67.0,69.0,,,5.970000000000006,0.0
2025-03-07 08:45:00,452.02666666666664,19.069999999999993,0.0,2.8333333333333335,66.00333333333333,449.2,0.0,68.49,23.33,,0.0,,,68.54,,,67.0,69.0,,,6.059999999999995,0.0
2025-03-07 09:00:00,439.31333333333333,-19.069999999999993,0.0,3.6666666666666665,65.88333333333333,449.2,0.0,68.49,22.363333333333333,,0.0,,,68.54666666666667,,,67.0,69.0,,,5.849999999999994,0.0
2025-03-07 09:15:00,442.84666666666664,-4.240000000000009,0.0,2.3333333333333335,65.87333333333333,449.2,0.0,68.49,22.403333333333332,,0.0,,,68.53333333333335,,,67.0,69.0,,,5.759999999999998,0.0
2025-03-07 09:30:00,447.78666666666663,2.1200000000000045,0.0,2.6666666666666665,65.83666666666666,449.2,0.0,68.49,22.8,,0.0,,,68.50999999999999,,,67.0,69.0,,,5.609999999999999,0.0
2025-03-07 09:45:00,438.6066666666666,-4.240000000000009,0.0,2.3333333333333335,65.99666666666667,449.2,0.0,68.49,22.62,,0.0,,,68.50666666666666,,,67.0,69.0,,,5.840000000000003,0.0
2025-03-07 10:00:00,453.44,2.1200000000000045,0.0,2.5,65.87333333333333,449.2,0.0,68.49,22.413333333333338,,0.0,,,68.50333333333333,,,67.0,69.0,,,5.559999999999995,0.0
2025-03-07 10:15:00,461.20666666666665,16.94999999999999,0.0,1.6666666666666667,65.81,449.2,0.0,68.49,22.26666666666667,,0.0,,,68.50999999999999,,,67.0,69.0,,,5.779999999999994,0.0
2025-03-07 10:30:00,442.14000000000004,-4.240000000000009,0.0,2.0,65.98666666666666,449.2,0.0,68.49,22.86,,0.0,,,68.48666666666666,,,67.0,69.0,,,5.699999999999996,0.0
2025-03-07 10:45:00,444.9633333333333,-16.94999999999999,0.0,1.6666666666666667,66.04666666666667,449.2,0.0,68.49,22.349999999999998,,0.0,,,68.50333333333333,,,67.0,69.0,,,5.710000000000008,0.0
2025-03-07 11:00:00,450.6133333333333,14.829999999999984,0.0,1.8333333333333333,65.90333333333332,449.2,0.0,68.49,21.653333333333332,,0.0,,,68.53333333333333,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-07 11:15:00,452.02666666666664,-4.240000000000009,0.0,1.3333333333333333,65.55,449.2,0.0,68.49,20.61,,0.0,,,68.57333333333334,,,67.0,69.0,,,5.07,0.0
2025-03-07 11:30:00,437.90333333333336,-8.46999999999997,0.0,1.3333333333333333,65.7,449.2,0.0,68.49,21.303333333333335,,0.0,,,68.51,,,67.0,69.0,,,5.099999999999994,0.0
2025-03-07 11:45:00,442.84666666666664,-6.349999999999966,0.0,1.1666666666666667,65.81666666666666,449.2,0.0,68.49,21.569999999999997,,0.0,,,68.49333333333333,,,67.0,69.0,,,5.260000000000005,0.0
2025-03-07 12:00:00,445.67,-2.1200000000000045,0.0,1.1666666666666667,65.87666666666667,449.2,0.0,68.49,21.72666666666667,,0.0,,,68.49666666666667,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-07 12:15:00,440.02333333333337,-10.589999999999975,0.0,0.8333333333333334,65.93,449.2,0.0,68.49,21.929999999999996,,0.0,,,68.49,,,67.0,69.0,,,5.400000000000006,0.0
2025-03-07 12:30:00,442.8433333333333,2.1200000000000045,0.0,1.0,65.89,449.2,0.0,68.49,21.709999999999997,,0.0,,,68.5,,,67.0,69.0,,,5.460000000000001,0.0
2025-03-07 12:45:00,450.6166666666666,2.1200000000000045,0.0,2.1666666666666665,65.82333333333334,449.2,0.0,68.49,21.330000000000002,,0.0,,,68.51666666666667,,,67.0,69.0,,,5.329999999999998,0.0
2025-03-07 13:00:00,449.2,6.360000000000014,0.0,4.5,65.97333333333334,449.2,0.0,68.49,21.176666666666666,,0.0,,,68.51333333333334,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-07 13:15:00,449.91,-8.46999999999997,0.0,3.8333333333333335,65.60666666666667,449.2,0.0,68.49,19.436666666666667,,0.0,,,68.57666666666667,,,67.0,69.0,,,4.580000000000005,0.0
2025-03-07 13:30:00,445.67,2.1200000000000045,0.0,3.8333333333333335,65.58666666666666,449.2,0.0,68.49,18.923333333333332,,0.0,,,68.57333333333334,,,67.0,69.0,,,4.43,0.0
2025-03-07 13:45:00,451.32,4.240000000000009,0.0,3.3333333333333335,65.74666666666667,449.2,0.0,68.49,18.346666666666668,,0.0,,,68.57333333333334,,,67.0,69.0,,,4.240000000000009,0.0
2025-03-07 14:00:00,452.02666666666664,10.600000000000023,0.0,2.8333333333333335,65.73333333333333,449.2,0.0,68.49,17.709999999999997,,0.0,,,68.58,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-07 14:15:00,449.2,6.360000000000014,0.0,2.8333333333333335,65.96333333333332,449.2,0.0,68.49,17.23,,0.0,,,68.57333333333334,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-07 14:30:00,447.0833333333333,-2.1200000000000045,0.0,2.1666666666666665,66.40333333333334,449.2,0.0,68.49,16.666666666666668,,0.0,,,68.56666666666666,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-07 14:45:00,445.67,-4.240000000000009,0.0,2.0,66.42,449.2,0.0,68.49,15.496666666666668,,0.0,,,68.59,,,67.0,69.0,,,2.8500000000000085,0.0
2025-03-07 15:00:00,450.6166666666666,12.720000000000027,0.0,2.0,66.33666666666666,449.2,0.0,68.49,14.393333333333333,,0.0,,,68.60333333333334,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-07 15:15:00,445.67,0.0,0.0,1.6666666666666667,66.42,449.2,0.0,68.49,11.096666666666666,,0.0,,,68.71,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-07 15:30:00,444.9633333333333,-14.829999999999984,0.0,1.3333333333333333,66.77,449.2,0.0,68.49,6.663333333333334,,0.0,,,68.82666666666667,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-07 15:45:00,444.26,2.1200000000000045,0.0,0.8333333333333334,66.94333333333333,449.2,0.0,68.49,2.7133333333333334,,0.0,,,68.88666666666667,,,67.0,69.0,,,2.1000000000000085,0.0
2025-03-07 16:00:00,445.67333333333335,8.480000000000018,0.0,1.6666666666666667,67.61,449.2,0.0,68.49,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,1.940000000000012,0.0
2025-03-07 16:15:00,452.02666666666664,0.0,0.0,4.666666666666667,67.89666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-07 16:30:00,447.78999999999996,0.0,0.0,4.666666666666667,67.95666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.17,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-07 16:45:00,450.6166666666666,8.480000000000018,0.0,4.833333333333333,67.85000000000001,449.2,0.0,68.49,0.0,,0.0,,,69.28,,,67.0,69.0,,,1.8500000000000085,0.0
2025-03-07 17:00:00,450.6133333333333,0.0,0.0,4.5,68.0,449.2,0.0,68.49,0.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,1.8200000000000074,0.0
2025-03-07 17:15:00,447.78999999999996,4.240000000000009,0.0,4.0,68.43333333333334,449.2,0.0,68.49,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.6799999999999926,0.0
2025-03-07 17:30:00,447.78666666666663,0.0,0.0,4.0,68.66000000000001,449.2,0.0,68.49,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,1.6799999999999926,0.0
2025-03-07 17:45:00,450.6133333333333,0.0,0.0,3.5,68.85333333333334,449.2,0.0,68.49,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.5699999999999932,0.0
2025-03-07 18:00:00,443.55333333333334,-8.46999999999997,0.0,4.5,60.419999999999995,449.2,0.0,68.49,0.0,,0.0,,,69.46666666666665,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-07 18:15:00,447.0833333333333,-8.46999999999997,0.0,6.166666666666667,64.0,449.2,0.0,68.49,0.0,,0.0,,,69.17666666666668,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-07 18:30:00,442.8433333333333,4.240000000000009,0.0,6.166666666666667,62.35,449.2,0.0,68.49,0.0,,0.0,,,69.22666666666667,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-07 18:45:00,454.8533333333333,6.360000000000014,0.0,5.833333333333333,64.52,449.2,0.0,68.49,0.0,,0.0,,,69.11666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-07 19:00:00,449.2,-2.1200000000000045,0.0,5.833333333333333,62.73333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.08333333333333,,,67.0,69.0,,,1.0699999999999932,0.0
2025-03-07 19:15:00,449.2033333333334,-12.70999999999998,0.0,5.666666666666667,64.27333333333333,449.2,0.0,68.49,0.0,,0.0,,,68.94666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-07 19:30:00,447.78999999999996,8.480000000000018,0.0,7.833333333333333,58.589999999999996,449.2,0.0,68.49,0.0,,0.0,,,68.72333333333334,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-07 19:45:00,453.4433333333333,-6.349999999999966,0.0,8.5,58.406666666666666,449.2,0.0,68.49,1.5866666666666667,,0.0,,,68.42,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-07 20:00:00,451.32,0.0,0.0,7.166666666666667,58.47666666666667,449.2,0.0,68.49,6.776666666666667,,0.0,,,68.22333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-07 20:15:00,446.3733333333333,-2.1200000000000045,0.0,8.0,58.576666666666675,449.2,0.0,68.49,13.133333333333333,,0.0,,,68.04333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-07 20:30:00,449.2,14.829999999999984,0.0,7.166666666666667,60.28,449.2,0.0,68.49,20.643333333333334,,0.0,,,67.87333333333333,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-07 20:45:00,451.32,0.0,0.0,5.5,62.919999999999995,449.2,0.0,68.49,27.89333333333333,,0.0,,,67.76,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-07 21:00:00,452.0233333333333,-2.1200000000000045,0.0,4.666666666666667,68.30666666666667,449.2,0.0,68.49,33.333333333333336,,0.0,,,67.76,,,67.0,69.0,,,7.219999999999999,0.0
2025-03-07 21:15:00,449.91,8.480000000000018,0.0,2.6666666666666665,69.27333333333333,449.2,0.0,68.49,33.346666666666664,,0.0,,,67.99666666666667,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-07 21:30:00,444.9633333333333,-12.70999999999998,0.0,3.8333333333333335,70.60000000000001,449.2,0.0,68.49,34.78,,0.0,,,68.09333333333333,,,67.0,69.0,,,8.07,0.0
2025-03-07 21:45:00,443.55333333333334,0.0,0.0,3.3333333333333335,68.52999999999999,449.2,0.0,68.49,32.013333333333335,,0.0,,,68.33666666666666,,,67.0,69.0,,,7.3999999999999915,0.0
2025-03-07 22:00:00,456.26666666666665,4.240000000000009,0.0,4.0,65.49,449.2,0.0,68.49,32.830000000000005,,0.0,,,68.35333333333334,,,67.0,69.0,,,7.199999999999996,0.0
2025-03-07 22:15:00,451.3233333333333,6.360000000000014,0.0,3.8333333333333335,70.06666666666666,449.2,0.0,68.49,32.46666666666667,,0.0,,,68.41666666666667,,,67.0,69.0,,,7.580000000000005,0.0
2025-03-07 22:30:00,449.2033333333334,0.0,0.0,2.6666666666666665,67.29666666666667,449.2,0.0,68.49,28.583333333333332,,0.0,,,68.60000000000001,,,67.0,69.0,,,5.719999999999999,0.0
2025-03-07 22:45:00,455.56,8.480000000000018,0.0,4.0,64.25666666666666,449.2,0.0,68.49,29.093333333333334,,0.0,,,68.54333333333334,,,67.0,69.0,,,6.0,0.0
2025-03-07 23:00:00,451.3233333333333,-6.349999999999966,0.0,4.333333333333333,64.90333333333332,449.2,0.0,68.49,30.47666666666667,,0.0,,,68.47,,,67.0,69.0,,,6.650000000000006,0.0
2025-03-07 23:15:00,454.8533333333333,10.600000000000023,0.0,3.5,69.50666666666667,449.2,0.0,68.49,28.903333333333336,,0.0,,,68.56333333333333,,,67.0,69.0,,,5.6200000000000045,0.0
2025-03-07 23:30:00,450.6166666666666,-12.70999999999998,0.0,3.6666666666666665,63.949999999999996,449.2,0.0,68.49,27.24333333333333,,0.0,,,68.60000000000001,,,67.0,69.0,,,5.740000000000002,0.0
2025-03-07 23:45:00,451.32,4.240000000000009,0.0,4.333333333333333,64.25666666666666,449.2,0.0,68.49,28.936666666666667,,0.0,,,68.49333333333334,,,67.0,69.0,,,5.710000000000001,0.0
2025-03-08 00:00:00,449.9066666666667,0.0,0.0,4.333333333333333,64.65333333333332,449.2,0.0,68.49,30.05,,0.0,,,68.44333333333334,,,67.0,69.0,,,6.529999999999994,0.0
2025-03-08 00:15:00,448.49666666666667,-10.589999999999975,0.0,4.333333333333333,69.38666666666667,449.2,0.0,68.49,31.299999999999997,,0.0,,,68.42,,,67.0,69.0,,,6.909999999999997,0.0
2025-03-08 00:30:00,453.44,14.829999999999984,0.0,3.3333333333333335,67.33666666666666,449.2,0.0,68.49,28.669999999999998,,0.0,,,68.54666666666667,,,67.0,69.0,,,6.1000000000000085,0.0
2025-03-08 00:45:00,445.67,2.1200000000000045,0.0,4.5,66.50333333333333,449.2,0.0,68.49,29.169999999999998,,0.0,,,68.5,,,67.0,69.0,,,6.010000000000005,0.0
2025-03-08 01:00:00,448.49666666666667,0.0,0.0,2.5,68.70666666666666,449.2,0.0,68.49,26.53333333333333,,0.0,,,68.62333333333333,,,67.0,69.0,,,5.650000000000006,0.0
2025-03-08 01:15:00,447.0833333333333,-2.1200000000000045,0.0,3.6666666666666665,66.1,449.2,0.0,68.49,25.526666666666667,,0.0,,,68.61,,,67.0,69.0,,,5.079999999999998,0.0
2025-03-08 01:30:00,444.26,2.1200000000000045,0.0,2.6666666666666665,66.14333333333333,449.2,0.0,68.49,22.766666666666666,,0.0,,,68.69666666666666,,,67.0,69.0,,,4.430000000000007,0.0
2025-03-08 01:45:00,455.5566666666667,-4.240000000000009,0.0,3.1666666666666665,66.67333333333333,449.2,0.0,68.49,21.569999999999997,,0.0,,,68.68333333333334,,,67.0,69.0,,,5.289999999999999,0.0
2025-03-08 02:00:00,445.67333333333335,10.600000000000023,0.0,2.6666666666666665,63.54666666666666,449.2,0.0,68.49,18.75,,0.0,,,68.73333333333333,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-08 02:15:00,452.73333333333335,2.1200000000000045,0.0,2.8333333333333335,67.09333333333333,449.2,0.0,68.49,18.48,,0.0,,,68.68,,,67.0,69.0,,,4.839999999999996,0.0
2025-03-08 02:30:00,444.96,-4.240000000000009,0.0,1.6666666666666667,67.80333333333334,449.2,0.0,68.49,15.036666666666667,,0.0,,,68.76333333333334,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-08 02:45:00,450.6166666666666,2.1200000000000045,0.0,1.0,67.57000000000001,449.2,0.0,68.49,10.700000000000001,,0.0,,,68.86333333333333,,,67.0,69.0,,,1.6600000000000108,0.0
2025-03-08 03:00:00,450.6166666666666,0.0,0.0,1.0,67.72,449.2,0.0,68.49,6.096666666666667,,0.0,,,68.94,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-08 03:15:00,448.49666666666667,-14.829999999999984,0.0,1.1666666666666667,63.44333333333333,449.2,0.0,68.49,1.3366666666666667,,0.0,,,68.99666666666667,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-08 03:30:00,447.78999999999996,6.360000000000014,0.0,2.5,64.26666666666667,449.2,0.0,68.49,0.8333333333333334,,0.0,,,68.86333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-08 03:45:00,448.49666666666667,-6.349999999999966,0.0,0.5,64.73,449.2,0.0,68.49,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-08 04:00:00,449.2033333333334,4.240000000000009,0.0,1.6666666666666667,63.72666666666667,449.2,0.0,68.49,0.0,,0.0,,,68.77999999999999,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-08 04:15:00,453.44,16.94999999999999,0.0,1.8333333333333333,67.03,449.2,0.0,68.49,0.0,,0.0,,,68.8,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-08 04:30:00,449.2033333333334,-10.589999999999975,0.0,4.833333333333333,67.06666666666666,449.2,0.0,68.49,0.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-08 04:45:00,448.49666666666667,12.720000000000027,0.0,4.5,67.17,449.2,0.0,68.49,0.0,,0.0,,,68.90333333333332,,,67.0,69.0,,,1.990000000000009,0.0
2025-03-08 05:00:00,455.56,0.0,0.0,4.333333333333333,67.19666666666666,449.2,0.0,68.49,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-08 05:15:00,441.43333333333334,0.0,0.0,4.5,67.17333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.02666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-08 05:30:00,452.73333333333335,2.1200000000000045,0.0,4.666666666666667,67.24,449.2,0.0,68.49,0.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-08 05:45:00,445.67,-10.589999999999975,0.0,4.5,67.06333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-08 06:00:00,456.26666666666665,10.600000000000023,0.0,4.666666666666667,66.89666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.17,,,67.0,69.0,,,2.059999999999988,0.0
2025-03-08 06:15:00,440.73,-8.46999999999997,0.0,4.666666666666667,66.39333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.23333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-08 06:30:00,449.2033333333334,0.0,0.0,4.5,65.88,449.2,0.0,68.49,0.0,,0.0,,,69.22333333333333,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-08 06:45:00,446.3766666666667,-8.46999999999997,0.0,4.5,65.56666666666668,449.2,0.0,68.49,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,2.420000000000009,0.0
2025-03-08 07:00:00,447.78999999999996,4.240000000000009,0.0,4.666666666666667,65.30666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-08 07:15:00,450.6166666666666,0.0,0.0,5.5,65.14999999999999,449.2,0.0,68.49,0.0,,0.0,,,69.11999999999999,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-08 07:30:00,444.9666666666667,-10.589999999999975,0.0,6.166666666666667,65.13,449.2,0.0,68.49,0.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-08 07:45:00,451.32,4.240000000000009,0.0,7.166666666666667,65.11333333333333,449.2,0.0,68.49,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,2.6400000000000077,0.0
2025-03-08 08:00:00,457.68,10.600000000000023,0.0,6.333333333333333,65.14666666666666,449.2,0.0,68.49,0.0,,0.0,,,68.92333333333333,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-08 08:15:00,446.3766666666667,6.360000000000014,0.0,6.5,65.17333333333333,449.2,0.0,68.49,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-08 08:30:00,449.2,-4.240000000000009,0.0,6.333333333333333,65.11666666666666,449.2,0.0,68.49,0.0,,0.0,,,68.85333333333334,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-08 08:45:00,449.2,6.360000000000014,0.0,7.0,65.05,449.2,0.0,68.49,0.0,,0.0,,,68.80666666666667,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-08 09:00:00,438.6066666666666,-19.069999999999993,0.0,7.333333333333333,65.03666666666668,449.2,0.0,68.49,0.0,,0.0,,,68.74,,,67.0,69.0,,,2.7099999999999937,0.0
2025-03-08 09:15:00,442.84666666666664,2.1200000000000045,0.0,6.166666666666667,65.01,449.2,0.0,68.49,0.0,,0.0,,,68.74,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-08 09:30:00,444.9666666666667,-12.70999999999998,0.0,6.166666666666667,65.03,449.2,0.0,68.49,0.0,,0.0,,,68.72,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-08 09:45:00,448.49666666666667,-8.46999999999997,0.0,6.0,64.95666666666666,449.2,0.0,68.49,0.0,,0.0,,,68.7,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-08 10:00:00,449.2,-2.1200000000000045,0.0,6.0,64.92666666666666,449.2,0.0,68.49,0.0,,0.0,,,68.64666666666666,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-08 10:15:00,450.6133333333333,2.1200000000000045,0.0,5.0,64.81,449.2,0.0,68.49,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-08 10:30:00,445.67,0.0,0.0,5.166666666666667,64.74333333333333,449.2,0.0,68.49,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,2.789999999999992,0.0
2025-03-08 10:45:00,448.49666666666667,6.360000000000014,0.0,5.833333333333333,64.72666666666667,449.2,0.0,68.49,0.0,,0.0,,,68.58333333333333,,,67.0,69.0,,,2.75,0.0
2025-03-08 11:00:00,451.32,-4.240000000000009,0.0,5.666666666666667,64.69666666666666,449.2,0.0,68.49,0.0,,0.0,,,68.57333333333334,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-08 11:15:00,452.73333333333335,-4.240000000000009,0.0,4.833333333333333,64.62,449.2,0.0,68.49,0.17666666666666667,,0.0,,,68.5,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-08 11:30:00,444.25666666666666,-10.589999999999975,0.0,4.166666666666667,64.58666666666666,449.2,0.0,68.49,0.6233333333333334,,0.0,,,68.47,,,67.0,69.0,,,2.8899999999999935,0.0
2025-03-08 11:45:00,437.1966666666667,-6.349999999999966,0.0,4.333333333333333,64.50333333333333,449.2,0.0,68.49,0.8766666666666666,,0.0,,,68.47,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-08 12:00:00,447.0833333333333,0.0,0.0,3.6666666666666665,64.42666666666666,449.2,0.0,68.49,1.3933333333333333,,0.0,,,68.45666666666666,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-08 12:15:00,448.49333333333334,-4.240000000000009,0.0,4.166666666666667,64.41,449.2,0.0,68.49,1.9733333333333334,,0.0,,,68.43,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-08 12:30:00,442.8433333333333,-4.240000000000009,0.0,3.6666666666666665,64.27333333333333,449.2,0.0,68.49,3.1566666666666667,,0.0,,,68.40666666666667,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-08 12:45:00,449.2,-4.240000000000009,0.0,4.0,64.09,449.2,0.0,68.49,5.463333333333334,,0.0,,,68.34,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-08 13:00:00,452.73333333333335,6.360000000000014,0.0,3.6666666666666665,64.17,449.2,0.0,68.49,6.82,,0.0,,,68.32,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-08 13:15:00,444.26,-10.589999999999975,0.0,2.8333333333333335,64.28,449.2,0.0,68.49,8.163333333333334,,0.0,,,68.32,,,67.0,69.0,,,2.930000000000007,0.0
2025-03-08 13:30:00,448.49333333333334,0.0,0.0,2.8333333333333335,64.43666666666667,449.2,0.0,68.49,9.596666666666666,,0.0,,,68.32,,,67.0,69.0,,,2.990000000000009,0.0
2025-03-08 13:45:00,449.9066666666667,0.0,0.0,2.5,64.46,449.2,0.0,68.49,11.053333333333333,,0.0,,,68.31333333333333,,,67.0,69.0,,,2.930000000000007,0.0
2025-03-08 14:00:00,447.78666666666663,-4.240000000000009,0.0,4.666666666666667,64.26666666666667,449.2,0.0,68.49,12.566666666666668,,0.0,,,68.30333333333334,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-08 14:15:00,449.9066666666667,-2.1200000000000045,0.0,4.666666666666667,64.25666666666666,449.2,0.0,68.49,14.229999999999999,,0.0,,,68.30333333333334,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-08 14:30:00,447.78999999999996,0.0,0.0,3.3333333333333335,64.98666666666666,449.2,0.0,68.49,15.716666666666667,,0.0,,,68.29666666666667,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-08 14:45:00,452.02666666666664,8.480000000000018,0.0,2.6666666666666665,65.29333333333334,449.2,0.0,68.49,16.923333333333332,,0.0,,,68.31,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-08 15:00:00,452.02666666666664,8.480000000000018,0.0,2.8333333333333335,65.46666666666665,449.2,0.0,68.49,17.94333333333333,,0.0,,,68.31666666666666,,,67.0,69.0,,,4.029999999999994,0.0
2025-03-08 15:15:00,436.4866666666667,-16.94999999999999,0.0,1.8333333333333333,65.97333333333334,449.2,0.0,68.49,19.033333333333335,,0.0,,,68.32666666666667,,,67.0,69.0,,,4.410000000000004,0.0
2025-03-08 15:30:00,452.7366666666667,12.720000000000027,0.0,1.6666666666666667,66.23666666666666,449.2,0.0,68.49,18.926666666666666,,0.0,,,68.39333333333333,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-08 15:45:00,450.6133333333333,8.480000000000018,0.0,1.5,66.41666666666667,449.2,0.0,68.49,18.293333333333333,,0.0,,,68.44333333333334,,,67.0,69.0,,,4.150000000000006,0.0
2025-03-08 16:00:00,452.73333333333335,12.720000000000027,0.0,1.1666666666666667,66.51333333333334,449.2,0.0,68.49,18.14,,0.0,,,68.47,,,67.0,69.0,,,3.9699999999999918,0.0
2025-03-08 16:15:00,444.25666666666666,-2.1200000000000045,0.0,3.6666666666666665,66.55333333333333,449.2,0.0,68.49,17.456666666666667,,0.0,,,68.51333333333334,,,67.0,69.0,,,3.9699999999999918,0.0
2025-03-08 16:30:00,447.78999999999996,2.1200000000000045,0.0,3.0,66.19666666666667,449.2,0.0,68.49,15.613333333333335,,0.0,,,68.58333333333333,,,67.0,69.0,,,3.3500000000000085,0.0
2025-03-08 16:45:00,440.72333333333336,0.0,0.0,2.6666666666666665,66.07000000000001,449.2,0.0,68.49,14.62,,0.0,,,68.59,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-08 17:00:00,456.26666666666665,6.360000000000014,0.0,2.3333333333333335,66.08,449.2,0.0,68.49,13.62,,0.0,,,68.59666666666668,,,67.0,69.0,,,2.8699999999999974,0.0
