time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 17:15:00,447.78999999999996,4.240000000000009,0.0,2.3333333333333335,66.35666666666667,449.2,0.0,68.49,12.71,,0.0,,,68.60333333333334,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-08 17:30:00,442.8500000000001,-6.349999999999966,0.0,2.0,66.59666666666666,449.2,0.0,68.49,10.773333333333333,,0.0,,,68.65333333333334,,,67.0,69.0,,,2.4799999999999898,0.0
2025-03-08 17:45:00,447.0833333333333,0.0,0.0,1.5,66.82333333333334,449.2,0.0,68.49,7.8066666666666675,,0.0,,,68.72666666666667,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-08 18:00:00,444.9666666666667,-8.46999999999997,0.0,1.3333333333333333,67.02,449.2,0.0,68.49,5.706666666666667,,0.0,,,68.74,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-08 18:15:00,447.78666666666663,-2.1200000000000045,0.0,1.1666666666666667,67.28,449.2,0.0,68.49,2.17,,0.0,,,68.82333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-08 18:30:00,454.1466666666667,0.0,0.0,0.5,67.56333333333333,449.2,0.0,68.49,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,2.3000000000000114,0.0
2025-03-08 18:45:00,447.78999999999996,-4.240000000000009,0.0,3.1666666666666665,67.72333333333334,449.2,0.0,68.49,0.0,,0.0,,,68.93666666666667,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-08 19:00:00,444.9633333333333,0.0,0.0,2.6666666666666665,68.02,449.2,0.0,68.49,0.0,,0.0,,,69.01,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-08 19:15:00,447.0833333333333,-10.589999999999975,0.0,1.6666666666666667,68.05666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-08 19:30:00,457.6766666666667,14.829999999999984,0.0,0.8333333333333334,67.95,449.2,0.0,68.49,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-08 19:45:00,447.79333333333335,12.720000000000027,0.0,2.0,68.06666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.19333333333333,,,67.0,69.0,,,1.960000000000008,0.0
2025-03-08 20:00:00,449.2033333333334,-8.46999999999997,0.0,2.3333333333333335,68.08,449.2,0.0,68.49,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,1.9100000000000108,0.0
2025-03-08 20:15:00,448.49666666666667,8.480000000000018,0.0,1.8333333333333333,68.24333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.8399999999999892,0.0
2025-03-08 20:30:00,444.9633333333333,-4.240000000000009,0.0,1.6666666666666667,68.02999999999999,449.2,0.0,68.49,0.0,,0.0,,,69.35333333333334,,,67.0,69.0,,,1.6799999999999926,0.0
2025-03-08 20:45:00,456.2633333333333,0.0,0.0,2.0,67.98333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,1.8200000000000074,0.0
2025-03-08 21:00:00,449.9066666666667,-4.240000000000009,0.0,2.0,68.02666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-08 21:15:00,443.55333333333334,-8.46999999999997,0.0,2.5,68.02666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-08 21:30:00,452.03000000000003,10.600000000000023,0.0,3.0,68.12,449.2,0.0,68.49,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-08 21:45:00,452.73,0.0,0.0,3.1666666666666665,67.92666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-08 22:00:00,458.3866666666667,6.360000000000014,0.0,3.5,67.81333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-08 22:15:00,444.26,-12.70999999999998,0.0,3.5,67.74333333333334,449.2,0.0,68.49,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.9000000000000057,0.0
2025-03-08 22:30:00,441.43333333333334,-4.240000000000009,0.0,3.3333333333333335,67.75666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-08 22:45:00,447.78999999999996,0.0,0.0,3.5,67.74333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-08 23:00:00,447.79333333333335,-6.349999999999966,0.0,3.3333333333333335,67.56333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.44,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-08 23:15:00,446.3766666666667,0.0,0.0,3.5,67.34,449.2,0.0,68.49,0.0,,0.0,,,69.44,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-08 23:30:00,440.7266666666667,-10.589999999999975,0.0,3.1666666666666665,67.1,449.2,0.0,68.49,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.9499999999999886,0.0
2025-03-08 23:45:00,439.31666666666666,-14.829999999999984,0.0,3.6666666666666665,66.86666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-09 00:00:00,449.2033333333334,-12.70999999999998,0.0,3.3333333333333335,66.64333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-09 00:15:00,447.78666666666663,-4.240000000000009,0.0,2.8333333333333335,66.44333333333334,449.2,0.0,68.49,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,2.0800000000000125,0.0
2025-03-09 00:30:00,452.73333333333335,0.0,0.0,3.0,66.30666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.38,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-09 00:45:00,447.0833333333333,-8.46999999999997,0.0,3.3333333333333335,66.22333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.089999999999989,0.0
2025-03-09 01:00:00,448.49666666666667,2.1200000000000045,0.0,4.333333333333333,66.02,449.2,0.0,68.49,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,2.1000000000000085,0.0
2025-03-09 01:15:00,449.2033333333334,2.1200000000000045,0.0,5.333333333333333,65.37333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-09 01:30:00,454.1466666666667,6.360000000000014,0.0,6.166666666666667,65.25,449.2,0.0,68.49,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,2.470000000000006,0.0
2025-03-09 01:45:00,447.78999999999996,-6.349999999999966,0.0,6.666666666666667,65.10666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-09 02:00:00,452.02666666666664,6.360000000000014,0.0,7.0,64.81333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-09 02:15:00,449.91,2.1200000000000045,0.0,6.666666666666667,64.95666666666666,449.2,0.0,68.49,0.0,,0.0,,,68.91,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-09 02:30:00,446.3766666666667,8.480000000000018,0.0,7.333333333333333,65.05666666666666,449.2,0.0,68.49,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-09 02:45:00,444.26,-6.349999999999966,0.0,8.0,65.11333333333333,449.2,0.0,68.49,0.0,,0.0,,,68.8,,,67.0,69.0,,,2.5,0.0
2025-03-09 03:00:00,446.3766666666667,-4.240000000000009,0.0,8.333333333333334,64.89999999999999,449.2,0.0,68.49,0.0,,0.0,,,68.74,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-09 03:15:00,454.1466666666667,10.600000000000023,0.0,8.833333333333334,64.58999999999999,449.2,0.0,68.49,0.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,2.7099999999999937,0.0
2025-03-09 03:30:00,449.2033333333334,-6.349999999999966,0.0,8.5,64.41666666666667,449.2,0.0,68.49,0.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-09 03:45:00,449.91,6.360000000000014,0.0,9.0,64.64,449.2,0.0,68.49,0.0,,0.0,,,68.58,,,67.0,69.0,,,2.7199999999999918,0.0
2025-03-09 04:00:00,457.68,,0.0,9.0,64.41333333333334,449.2,0.0,68.49,0.13666666666666666,,0.0,,,68.52333333333333,,,67.0,69.0,,,,
2025-03-09 04:15:00,445.67,-16.94999999999999,0.0,9.166666666666666,64.11,449.2,0.0,68.49,0.6866666666666666,,0.0,,,68.47,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-09 04:30:00,445.67,2.1200000000000045,0.0,9.666666666666666,63.74333333333333,449.2,0.0,68.49,1.4366666666666665,,0.0,,,68.43,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-09 04:45:00,455.56,-4.240000000000009,0.0,9.166666666666666,63.416666666666664,449.2,0.0,68.49,4.1866666666666665,,0.0,,,68.33999999999999,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-09 05:00:00,452.02666666666664,2.1200000000000045,0.0,9.833333333333334,63.35,449.2,0.0,68.49,5.923333333333333,,0.0,,,68.31666666666666,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-09 05:15:00,444.25666666666666,-2.1200000000000045,0.0,9.666666666666666,63.22666666666667,449.2,0.0,68.49,8.913333333333334,,0.0,,,68.24666666666667,,,67.0,69.0,,,3.0,0.0
2025-03-09 05:30:00,447.0833333333333,0.0,0.0,9.5,63.086666666666666,449.2,0.0,68.49,12.073333333333332,,0.0,,,68.19333333333334,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-09 05:45:00,452.03000000000003,4.240000000000009,0.0,10.0,63.31,449.2,0.0,68.49,14.83,,0.0,,,68.17333333333333,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-09 06:00:00,444.9666666666667,4.240000000000009,0.0,9.333333333333334,64.06666666666666,449.2,0.0,68.49,17.939999999999998,,0.0,,,68.13,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-09 06:15:00,454.14333333333326,16.94999999999999,0.0,9.0,65.29,449.2,0.0,68.49,21.47,,0.0,,,68.10666666666667,,,67.0,69.0,,,5.290000000000006,0.0
2025-03-09 06:30:00,454.14333333333326,16.94999999999999,0.0,9.166666666666666,65.75666666666666,449.2,0.0,68.49,23.353333333333335,,0.0,,,68.14666666666666,,,67.0,69.0,,,5.769999999999996,0.0
2025-03-09 06:45:00,446.3766666666667,-2.1200000000000045,0.0,9.666666666666666,66.20333333333333,449.2,0.0,68.49,25.150000000000002,,0.0,,,68.18666666666667,,,67.0,69.0,,,6.339999999999996,0.0
2025-03-09 07:00:00,461.20666666666665,14.829999999999984,0.0,10.0,66.82333333333334,449.2,0.0,68.49,26.61,,0.0,,,68.23,,,67.0,69.0,,,7.250000000000007,0.0
2025-03-09 07:15:00,448.49666666666667,-8.46999999999997,0.0,10.166666666666666,66.72666666666667,449.2,0.0,68.49,26.393333333333334,,0.0,,,68.31666666666666,,,67.0,69.0,,,6.969999999999999,0.0
2025-03-09 07:30:00,456.26666666666665,8.480000000000018,0.0,10.333333333333334,67.02666666666667,449.2,0.0,68.49,27.349999999999998,,0.0,,,68.32666666666667,,,67.0,69.0,,,7.290000000000006,0.0
2025-03-09 07:45:00,454.1466666666667,8.480000000000018,0.0,9.833333333333334,66.87,449.2,0.0,68.49,26.936666666666667,,0.0,,,68.39333333333333,,,67.0,69.0,,,7.519999999999996,0.0
2025-03-09 08:00:00,447.78666666666663,-2.1200000000000045,0.0,10.333333333333334,66.55,449.2,0.0,68.49,26.436666666666667,,0.0,,,68.43666666666667,,,67.0,69.0,,,7.130000000000003,0.0
2025-03-09 08:15:00,453.4433333333333,-8.46999999999997,0.0,10.5,66.49000000000001,449.2,0.0,68.49,26.583333333333332,,0.0,,,68.45666666666666,,,67.0,69.0,,,7.190000000000005,0.0
2025-03-09 08:30:00,449.9066666666667,-4.240000000000009,0.0,10.0,66.51666666666667,449.2,0.0,68.49,26.66,,0.0,,,68.46333333333332,,,67.0,69.0,,,7.390000000000008,0.0
2025-03-09 08:45:00,449.2,0.0,0.0,9.833333333333334,66.49333333333334,449.2,0.0,68.49,26.810000000000002,,0.0,,,68.47,,,67.0,69.0,,,7.3899999999999935,0.0
2025-03-09 09:00:00,442.8433333333333,-10.589999999999975,0.0,9.333333333333334,66.47,449.2,0.0,68.49,27.01,,0.0,,,68.47,,,67.0,69.0,,,7.350000000000001,0.0
2025-03-09 09:15:00,446.3766666666667,4.240000000000009,0.0,9.0,66.44666666666667,449.2,0.0,68.49,27.186666666666667,,0.0,,,68.47,,,67.0,69.0,,,7.549999999999997,0.0
2025-03-09 09:30:00,450.6133333333333,2.1200000000000045,0.0,9.166666666666666,66.43333333333334,449.2,0.0,68.49,27.419999999999998,,0.0,,,68.47,,,67.0,69.0,,,7.570000000000007,0.0
2025-03-09 09:45:00,459.7966666666666,25.430000000000007,0.0,9.333333333333334,66.45666666666666,449.2,0.0,68.49,27.570000000000004,,0.0,,,68.47,,,67.0,69.0,,,7.650000000000006,0.0
2025-03-09 10:00:00,453.4433333333333,8.480000000000018,0.0,9.5,66.42666666666668,449.2,0.0,68.49,27.76,,0.0,,,68.47,,,67.0,69.0,,,7.77000000000001,0.0
2025-03-09 10:15:00,450.6166666666666,12.720000000000027,0.0,9.166666666666666,66.43333333333334,449.2,0.0,68.49,27.873333333333335,,0.0,,,68.47,,,67.0,69.0,,,7.759999999999998,0.0
2025-03-09 10:30:00,440.02333333333337,-10.589999999999975,0.0,8.166666666666666,66.56666666666666,449.2,0.0,68.49,28.060000000000002,,0.0,,,68.47,,,67.0,69.0,,,7.899999999999999,0.0
2025-03-09 10:45:00,451.3233333333333,-6.349999999999966,0.0,9.333333333333334,66.51,449.2,0.0,68.49,28.24,,0.0,,,68.47,,,67.0,69.0,,,7.899999999999999,0.0
2025-03-09 11:00:00,457.68,8.480000000000018,0.0,9.333333333333334,66.61666666666666,449.2,0.0,68.49,28.51,,0.0,,,68.47,,,67.0,69.0,,,7.93,0.0
2025-03-09 11:15:00,455.56,-2.1200000000000045,0.0,9.0,66.62666666666667,449.2,0.0,68.49,28.516666666666666,,0.0,,,68.47666666666667,,,67.0,69.0,,,7.980000000000004,0.0
2025-03-09 11:30:00,449.91,8.480000000000018,0.0,8.833333333333334,66.59,449.2,0.0,68.49,28.599999999999998,,0.0,,,68.47,,,67.0,69.0,,,8.060000000000002,0.0
2025-03-09 11:45:00,447.0833333333333,4.240000000000009,0.0,8.5,66.54,449.2,0.0,68.49,28.62,,0.0,,,68.47666666666667,,,67.0,69.0,,,8.070000000000007,0.0
2025-03-09 12:00:00,445.67,-6.349999999999966,0.0,8.666666666666666,66.39666666666666,449.2,0.0,68.49,28.426666666666666,,0.0,,,68.50333333333333,,,67.0,69.0,,,8.050000000000004,0.0
2025-03-09 12:15:00,452.02666666666664,0.0,0.0,7.333333333333333,66.32666666666667,449.2,0.0,68.49,28.52333333333333,,0.0,,,68.49333333333333,,,67.0,69.0,,,7.859999999999999,0.0
2025-03-09 12:30:00,450.6133333333333,4.240000000000009,0.0,7.833333333333333,66.50666666666666,449.2,0.0,68.49,28.876666666666665,,0.0,,,68.47666666666667,,,67.0,69.0,,,8.14,0.0
2025-03-09 12:45:00,448.49666666666667,6.360000000000014,0.0,8.166666666666666,66.64666666666666,449.2,0.0,68.49,28.853333333333335,,0.0,,,68.49,,,67.0,69.0,,,8.07,0.0
2025-03-09 13:00:00,454.1466666666667,6.360000000000014,0.0,7.5,66.70333333333333,449.2,0.0,68.49,28.34,,0.0,,,68.51666666666667,,,67.0,69.0,,,8.030000000000001,0.0
2025-03-09 13:15:00,450.6133333333333,14.829999999999984,0.0,6.833333333333333,66.72,449.2,0.0,68.49,27.09,,0.0,,,68.56,,,67.0,69.0,,,7.409999999999997,0.0
2025-03-09 13:30:00,439.31333333333333,-2.1200000000000045,0.0,7.333333333333333,66.87666666666667,449.2,0.0,68.49,26.30333333333333,,0.0,,,68.58,,,67.0,69.0,,,7.119999999999997,0.0
2025-03-09 13:45:00,447.08,0.0,0.0,6.333333333333333,67.00333333333333,449.2,0.0,68.49,25.236666666666665,,0.0,,,68.58666666666666,,,67.0,69.0,,,6.559999999999995,0.0
2025-03-09 14:00:00,447.0833333333333,0.0,0.0,6.166666666666667,67.06333333333333,449.2,0.0,68.49,24.213333333333335,,0.0,,,68.59666666666668,,,67.0,69.0,,,6.029999999999994,0.0
2025-03-09 14:15:00,447.0833333333333,8.480000000000018,0.0,5.5,67.14,449.2,0.0,68.49,23.25333333333333,,0.0,,,68.61,,,67.0,69.0,,,5.579999999999998,0.0
2025-03-09 14:30:00,447.78999999999996,2.1200000000000045,0.0,5.333333333333333,66.68666666666667,449.2,0.0,68.49,20.506666666666664,,0.0,,,68.69,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-09 14:45:00,442.84666666666664,-12.70999999999998,0.0,4.833333333333333,66.93666666666667,449.2,0.0,68.49,18.22,,0.0,,,68.72666666666667,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-09 15:00:00,444.9666666666667,2.1200000000000045,0.0,4.333333333333333,67.05666666666667,449.2,0.0,68.49,16.066666666666666,,0.0,,,68.74,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-09 15:15:00,449.9066666666667,4.240000000000009,0.0,4.5,67.06666666666666,449.2,0.0,68.49,12.216666666666667,,0.0,,,68.82333333333332,,,67.0,69.0,,,2.4299999999999926,0.0
2025-03-09 15:30:00,445.67333333333335,-6.349999999999966,0.0,4.5,67.46666666666665,449.2,0.0,68.49,8.613333333333333,,0.0,,,68.86666666666666,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-09 15:45:00,448.49333333333334,-2.1200000000000045,0.0,4.0,67.94333333333333,449.2,0.0,68.49,3.983333333333333,,0.0,,,68.94,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-09 16:00:00,447.08,-4.240000000000009,0.0,4.0,68.03,449.2,0.0,68.49,0.2833333333333333,,0.0,,,69.02666666666667,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-09 16:15:00,434.37000000000006,-19.069999999999993,0.0,3.8333333333333335,68.25666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.11999999999999,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-09 16:30:00,447.78666666666663,2.1200000000000045,0.0,3.3333333333333335,68.49,449.2,0.0,68.49,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-09 16:45:00,442.84666666666664,-2.1200000000000045,0.0,3.0,68.63666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.28,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-09 17:00:00,441.43333333333334,-2.1200000000000045,0.0,2.1666666666666665,68.78666666666668,449.2,0.0,68.49,0.0,,0.0,,,69.36666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-09 17:15:00,446.3766666666667,-6.349999999999966,0.0,2.1666666666666665,68.99666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-09 17:30:00,449.9066666666667,-8.46999999999997,0.0,1.8333333333333333,69.16333333333334,449.2,0.0,68.49,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,1.710000000000008,0.0
2025-03-09 17:45:00,446.38000000000005,4.240000000000009,0.0,1.6666666666666667,66.46666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.62333333333333,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-09 18:00:00,442.14000000000004,-10.589999999999975,0.0,3.1666666666666665,59.98333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-09 18:15:00,443.55,4.240000000000009,0.0,6.5,59.663333333333334,449.2,0.0,68.49,0.0,,0.0,,,69.01333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-09 18:30:00,444.9633333333333,4.240000000000009,0.0,7.5,59.64666666666667,449.2,0.0,68.49,0.0,,0.0,,,68.73666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-09 18:45:00,452.73333333333335,6.360000000000014,0.0,6.166666666666667,59.69333333333333,449.2,0.0,68.49,0.5066666666666667,,0.0,,,68.49666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-09 19:00:00,451.32,2.1200000000000045,0.0,5.333333333333333,59.826666666666675,449.2,0.0,68.49,4.17,,0.0,,,68.33,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-09 19:15:00,450.6133333333333,2.1200000000000045,0.0,3.0,60.21333333333333,449.2,0.0,68.49,9.746666666666666,,0.0,,,68.14333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-09 19:30:00,445.67,4.240000000000009,0.0,3.0,60.669999999999995,449.2,0.0,68.49,15.693333333333333,,0.0,,,67.99333333333333,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-09 19:45:00,446.3766666666667,-8.46999999999997,0.0,0.5,62.81999999999999,449.2,0.0,68.49,21.74,,0.0,,,67.91000000000001,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-09 20:00:00,448.49666666666667,-12.70999999999998,0.0,4.666666666666667,64.50333333333333,449.2,0.0,68.49,26.74,,0.0,,,67.87666666666667,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-09 20:15:00,460.50333333333333,16.94999999999999,0.0,3.8333333333333335,66.20333333333333,449.2,0.0,68.49,31.36,,0.0,,,67.87,,,67.0,69.0,,,5.909999999999997,0.0
2025-03-09 20:30:00,444.9633333333333,-8.46999999999997,0.0,2.5,67.24,449.2,0.0,68.49,35.45666666666667,,0.0,,,67.91000000000001,,,67.0,69.0,,,7.539999999999992,0.0
2025-03-09 20:45:00,454.1466666666667,10.600000000000023,0.0,1.1666666666666667,68.29333333333334,449.2,0.0,68.49,37.666666666666664,,0.0,,,67.99,,,67.0,69.0,,,8.670000000000002,0.0
2025-03-09 21:00:00,448.49333333333334,-4.240000000000009,0.0,3.3333333333333335,69.0,449.2,0.0,68.49,39.18666666666667,,0.0,,,68.09333333333332,,,67.0,69.0,,,9.069999999999993,0.0
2025-03-09 21:15:00,442.84666666666664,-10.589999999999975,0.0,4.333333333333333,68.88333333333333,449.2,0.0,68.49,39.86000000000001,,0.0,,,68.18,,,67.0,69.0,,,9.199999999999996,0.0
2025-03-09 21:30:00,449.91,-8.46999999999997,0.0,4.0,68.90333333333332,449.2,0.0,68.49,40.26,,0.0,,,68.27666666666666,,,67.0,69.0,,,10.159999999999997,0.0
2025-03-09 21:45:00,444.9666666666667,-6.349999999999966,0.0,3.8333333333333335,68.82666666666667,449.2,0.0,68.49,40.39333333333334,,0.0,,,68.33333333333333,,,67.0,69.0,,,9.720000000000006,0.0
2025-03-09 22:00:00,444.26,-8.46999999999997,0.0,3.8333333333333335,68.23666666666666,449.2,0.0,68.49,39.699999999999996,,0.0,,,68.42,,,67.0,69.0,,,10.090000000000003,0.0
2025-03-09 22:15:00,452.73333333333335,0.0,0.0,4.333333333333333,67.98666666666666,449.2,0.0,68.49,39.04,,0.0,,,68.46333333333332,,,67.0,69.0,,,9.329999999999998,0.0
2025-03-09 22:30:00,454.1466666666667,8.480000000000018,0.0,3.8333333333333335,67.81333333333333,449.2,0.0,68.49,39.056666666666665,,0.0,,,68.47,,,67.0,69.0,,,9.340000000000003,0.0
2025-03-09 22:45:00,448.49666666666667,-2.1200000000000045,0.0,3.5,67.10000000000001,449.2,0.0,68.49,38.026666666666664,,0.0,,,68.51333333333334,,,67.0,69.0,,,9.240000000000002,0.0
2025-03-09 23:00:00,452.73333333333335,6.360000000000014,0.0,4.0,67.14333333333333,449.2,0.0,68.49,38.39,,0.0,,,68.5,,,67.0,69.0,,,9.25,0.0
2025-03-09 23:15:00,449.2033333333334,4.240000000000009,0.0,4.0,67.27999999999999,449.2,0.0,68.49,38.85333333333333,,0.0,,,68.48333333333333,,,67.0,69.0,,,9.25,0.0
2025-03-09 23:30:00,452.02666666666664,4.240000000000009,0.0,3.8333333333333335,70.21333333333332,449.2,0.0,68.49,36.336666666666666,,0.0,,,68.60000000000001,,,67.0,69.0,,,9.419999999999995,0.0
2025-03-09 23:45:00,439.31666666666666,-25.420000000000016,0.0,4.0,66.94,449.2,0.0,68.49,32.27333333333333,,0.0,,,68.72666666666667,,,67.0,69.0,,,7.210000000000001,0.0
2025-03-10 00:00:00,446.3766666666667,-14.829999999999984,0.0,4.0,67.79333333333334,449.2,0.0,68.49,29.016666666666666,,0.0,,,68.78666666666668,,,67.0,69.0,,,5.8999999999999915,0.0
2025-03-10 00:15:00,444.9633333333333,-12.70999999999998,0.0,4.333333333333333,68.19333333333334,449.2,0.0,68.49,28.00666666666667,,0.0,,,68.75666666666666,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-10 00:30:00,446.3766666666667,0.0,0.0,5.0,66.02,449.2,0.0,68.49,24.24,,0.0,,,68.81333333333333,,,67.0,69.0,,,3.529999999999987,0.0
2025-03-10 00:45:00,452.03000000000003,6.360000000000014,0.0,5.666666666666667,69.14,449.2,0.0,68.49,22.189999999999998,,0.0,,,68.79666666666667,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-10 01:00:00,442.8433333333333,-4.240000000000009,0.0,5.0,65.45666666666666,449.2,0.0,68.49,17.673333333333332,,0.0,,,68.89999999999999,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-10 01:15:00,444.9633333333333,-2.1200000000000045,0.0,6.166666666666667,63.949999999999996,449.2,0.0,68.49,17.14,,0.0,,,68.78666666666666,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-10 01:30:00,454.1466666666667,6.360000000000014,0.0,6.166666666666667,66.82000000000001,449.2,0.0,68.49,14.486666666666666,,0.0,,,68.81666666666666,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-10 01:45:00,449.2033333333334,0.0,0.0,6.0,66.37333333333333,449.2,0.0,68.49,11.233333333333334,,0.0,,,68.85,,,67.0,69.0,,,1.8000000000000114,0.0
2025-03-10 02:00:00,449.2033333333334,12.720000000000027,0.0,6.333333333333333,66.19666666666667,449.2,0.0,68.49,8.22,,0.0,,,68.86,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-10 02:15:00,446.3766666666667,-2.1200000000000045,0.0,6.5,66.12333333333333,449.2,0.0,68.49,5.333333333333333,,0.0,,,68.86,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-10 02:30:00,452.7366666666667,8.480000000000018,0.0,7.0,65.81666666666666,449.2,0.0,68.49,2.4,,0.0,,,68.86666666666666,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-10 02:45:00,442.84666666666664,-2.1200000000000045,0.0,7.166666666666667,65.36666666666666,449.2,0.0,68.49,0.27,,0.0,,,68.84333333333333,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-10 03:00:00,449.2,0.0,0.0,7.166666666666667,65.30333333333334,449.2,0.0,68.49,0.0,,0.0,,,68.77333333333333,,,67.0,69.0,,,2.3800000000000097,0.0
2025-03-10 03:15:00,447.0833333333333,8.480000000000018,0.0,7.0,65.15333333333332,449.2,0.0,68.49,0.0,,0.0,,,68.74,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-10 03:30:00,453.43666666666667,14.829999999999984,0.0,7.5,65.02,449.2,0.0,68.49,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,2.54999999999999,0.0
2025-03-10 03:45:00,449.2033333333334,6.360000000000014,0.0,8.0,64.88666666666667,449.2,0.0,68.49,0.0,,0.0,,,68.67,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-10 04:00:00,454.1466666666667,4.240000000000009,0.0,8.333333333333334,64.64,449.2,0.0,68.49,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-10 04:15:00,444.26,-8.46999999999997,0.0,8.666666666666666,64.56666666666668,449.2,0.0,68.49,0.0,,0.0,,,68.59,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-10 04:30:00,447.78999999999996,-4.240000000000009,0.0,9.5,64.46,449.2,0.0,68.49,0.13666666666666666,,0.0,,,68.52666666666666,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-10 04:45:00,451.32,2.1200000000000045,0.0,9.333333333333334,64.37,449.2,0.0,68.49,0.6633333333333334,,0.0,,,68.47,,,67.0,69.0,,,2.8599999999999923,0.0
2025-03-10 05:00:00,450.6133333333333,-2.1200000000000045,0.0,9.333333333333334,64.13000000000001,449.2,0.0,68.49,1.2333333333333334,,0.0,,,68.44333333333334,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-10 05:15:00,454.1466666666667,0.0,0.0,9.333333333333334,64.01,449.2,0.0,68.49,3.6566666666666667,,0.0,,,68.37,,,67.0,69.0,,,2.970000000000006,0.0
2025-03-10 05:30:00,453.44,10.600000000000023,0.0,9.333333333333334,63.906666666666666,449.2,0.0,68.49,5.516666666666667,,0.0,,,68.32,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-10 05:45:00,447.78666666666663,0.0,0.0,9.0,63.699999999999996,449.2,0.0,68.49,7.29,,0.0,,,68.30666666666667,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-10 06:00:00,447.78999999999996,-6.349999999999966,0.0,9.666666666666666,63.59,449.2,0.0,68.49,10.083333333333334,,0.0,,,68.24666666666667,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-10 06:15:00,448.49666666666667,-8.46999999999997,0.0,9.333333333333334,63.54666666666666,449.2,0.0,68.49,13.26,,0.0,,,68.2,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-10 06:30:00,447.78999999999996,-2.1200000000000045,0.0,9.0,63.91,449.2,0.0,68.49,15.74,,0.0,,,68.18,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-10 06:45:00,450.6133333333333,-4.240000000000009,0.0,9.333333333333334,64.55,449.2,0.0,68.49,18.38,,0.0,,,68.16666666666667,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-10 07:00:00,442.85,4.240000000000009,0.0,9.5,65.34,449.2,0.0,68.49,21.16,,0.0,,,68.17,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-10 07:15:00,442.84666666666664,-8.46999999999997,0.0,10.0,65.73666666666666,449.2,0.0,68.49,22.843333333333334,,0.0,,,68.18,,,67.0,69.0,,,5.450000000000003,0.0
2025-03-10 07:30:00,445.67333333333335,-10.589999999999975,0.0,9.333333333333334,66.32000000000001,449.2,0.0,68.49,24.916666666666668,,0.0,,,68.19333333333334,,,67.0,69.0,,,6.049999999999997,0.0
2025-03-10 07:45:00,457.68,8.480000000000018,0.0,9.666666666666666,66.33999999999999,449.2,0.0,68.49,25.16333333333333,,0.0,,,68.28333333333335,,,67.0,69.0,,,6.640000000000008,0.0
2025-03-10 08:00:00,451.3233333333333,8.480000000000018,0.0,8.5,66.20666666666666,449.2,0.0,68.49,25.900000000000002,,0.0,,,68.31333333333333,,,67.0,69.0,,,6.660000000000004,0.0
2025-03-10 08:15:00,441.43666666666667,-6.349999999999966,0.0,6.0,66.44333333333333,449.2,0.0,68.49,27.113333333333333,,0.0,,,68.31666666666666,,,67.0,69.0,,,6.979999999999997,0.0
2025-03-10 08:30:00,447.0833333333333,2.1200000000000045,0.0,6.0,66.82333333333332,449.2,0.0,68.49,27.929999999999996,,0.0,,,68.35333333333334,,,67.0,69.0,,,7.319999999999993,0.0
2025-03-10 08:45:00,447.78999999999996,10.600000000000023,0.0,5.833333333333333,66.61333333333333,449.2,0.0,68.49,27.55666666666667,,0.0,,,68.41333333333334,,,67.0,69.0,,,7.249999999999993,0.0
2025-03-10 09:00:00,447.0833333333333,-12.70999999999998,0.0,5.5,66.3,449.2,0.0,68.49,27.363333333333333,,0.0,,,68.44333333333334,,,67.0,69.0,,,7.180000000000007,0.0
2025-03-10 09:15:00,444.26,10.600000000000023,0.0,5.333333333333333,66.31333333333333,449.2,0.0,68.49,27.753333333333334,,0.0,,,68.43666666666667,,,67.0,69.0,,,7.270000000000003,0.0
2025-03-10 09:30:00,445.67,-2.1200000000000045,0.0,5.666666666666667,66.41666666666667,449.2,0.0,68.49,28.083333333333332,,0.0,,,68.45,,,67.0,69.0,,,7.479999999999997,0.0
2025-03-10 09:45:00,447.0833333333333,4.240000000000009,0.0,5.666666666666667,66.47666666666667,449.2,0.0,68.49,28.46666666666667,,0.0,,,68.43666666666667,,,67.0,69.0,,,7.540000000000006,0.0
2025-03-10 10:00:00,445.67333333333335,-6.349999999999966,0.0,5.166666666666667,66.51666666666667,449.2,0.0,68.49,28.659999999999997,,0.0,,,68.45,,,67.0,69.0,,,7.690000000000005,0.0
2025-03-10 10:15:00,447.78999999999996,-10.589999999999975,0.0,5.333333333333333,66.50666666666666,449.2,0.0,68.49,29.02333333333333,,0.0,,,68.45,,,67.0,69.0,,,7.819999999999993,0.0
2025-03-10 10:30:00,443.55333333333334,-4.240000000000009,0.0,5.333333333333333,66.55,449.2,0.0,68.49,29.136666666666667,,0.0,,,68.45666666666666,,,67.0,69.0,,,7.929999999999993,0.0
2025-03-10 10:45:00,449.2,-2.1200000000000045,0.0,5.5,66.68666666666667,449.2,0.0,68.49,29.400000000000002,,0.0,,,68.45666666666666,,,67.0,69.0,,,7.959999999999994,0.0
2025-03-10 11:00:00,445.67333333333335,8.480000000000018,0.0,5.166666666666667,66.67999999999999,449.2,0.0,68.49,29.516666666666666,,0.0,,,68.47,,,67.0,69.0,,,8.069999999999993,0.0
2025-03-10 11:15:00,448.49666666666667,2.1200000000000045,0.0,5.333333333333333,66.73,449.2,0.0,68.49,29.66333333333333,,0.0,,,68.47,,,67.0,69.0,,,8.160000000000004,0.0
2025-03-10 11:30:00,445.67,-4.240000000000009,0.0,5.0,66.77666666666667,449.2,0.0,68.49,29.86,,0.0,,,68.47,,,67.0,69.0,,,8.240000000000002,0.0
2025-03-10 11:45:00,447.78999999999996,4.240000000000009,0.0,5.0,66.83,449.2,0.0,68.49,29.97,,0.0,,,68.47,,,67.0,69.0,,,8.170000000000009,0.0
2025-03-10 12:00:00,440.02333333333337,-10.589999999999975,0.0,4.333333333333333,66.90666666666668,449.2,0.0,68.49,30.24,,0.0,,,68.47,,,67.0,69.0,,,8.370000000000005,0.0
2025-03-10 12:15:00,454.1466666666667,8.480000000000018,0.0,4.833333333333333,66.89333333333333,449.2,0.0,68.49,30.30333333333333,,0.0,,,68.47,,,67.0,69.0,,,8.329999999999998,0.0
2025-03-10 12:30:00,452.02666666666664,6.360000000000014,0.0,4.666666666666667,66.97666666666667,449.2,0.0,68.49,30.103333333333335,,0.0,,,68.49333333333333,,,67.0,69.0,,,8.419999999999995,0.0
2025-03-10 12:45:00,447.78999999999996,0.0,0.0,4.5,66.79,449.2,0.0,68.49,28.74,,0.0,,,68.55333333333333,,,67.0,69.0,,,8.07,0.0
2025-03-10 13:00:00,444.9633333333333,0.0,0.0,4.333333333333333,66.98,449.2,0.0,68.49,28.243333333333336,,0.0,,,68.55666666666667,,,67.0,69.0,,,7.579999999999998,0.0
2025-03-10 13:15:00,454.1466666666667,-4.240000000000009,0.0,4.166666666666667,66.82333333333334,449.2,0.0,68.49,26.066666666666666,,0.0,,,68.63666666666667,,,67.0,69.0,,,6.899999999999999,0.0
2025-03-10 13:30:00,450.6133333333333,6.360000000000014,0.0,3.6666666666666665,66.29666666666667,449.2,0.0,68.49,23.346666666666664,,0.0,,,68.69333333333334,,,67.0,69.0,,,6.280000000000001,0.0
2025-03-10 13:45:00,452.73333333333335,8.480000000000018,0.0,3.1666666666666665,66.34333333333333,449.2,0.0,68.49,21.560000000000002,,0.0,,,68.70666666666666,,,67.0,69.0,,,5.390000000000008,0.0
2025-03-10 14:00:00,445.67,-6.349999999999966,0.0,2.5,66.37333333333333,449.2,0.0,68.49,19.513333333333335,,0.0,,,68.72666666666667,,,67.0,69.0,,,4.480000000000004,0.0
2025-03-10 14:15:00,450.6133333333333,-2.1200000000000045,0.0,2.5,66.25333333333333,449.2,0.0,68.49,17.596666666666668,,0.0,,,68.73333333333333,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-10 14:30:00,443.55333333333334,-6.349999999999966,0.0,2.5,66.31,449.2,0.0,68.49,15.456666666666669,,0.0,,,68.76,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-10 14:45:00,444.25666666666666,-4.240000000000009,0.0,2.5,66.68666666666667,449.2,0.0,68.49,12.333333333333334,,0.0,,,68.8,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-10 15:00:00,441.43333333333334,-10.589999999999975,0.0,2.6666666666666665,67.48333333333333,449.2,0.0,68.49,8.796666666666667,,0.0,,,68.84333333333333,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-10 15:15:00,456.96999999999997,14.829999999999984,0.0,2.5,68.21333333333332,449.2,0.0,68.49,2.5866666666666664,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-10 15:30:00,448.49666666666667,-2.1200000000000045,0.0,2.3333333333333335,68.81666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,1.75,0.0
2025-03-10 15:45:00,452.02666666666664,6.360000000000014,0.0,2.6666666666666665,62.223333333333336,449.2,0.0,68.49,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-10 16:00:00,447.0833333333333,2.1200000000000045,0.0,3.1666666666666665,60.46333333333333,449.2,0.0,68.49,0.0,,0.0,,,68.73666666666666,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-10 16:15:00,442.14000000000004,0.0,0.0,3.0,60.79,449.2,0.0,68.49,2.876666666666667,,0.0,,,68.38333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-10 16:30:00,456.26666666666665,6.360000000000014,0.0,2.3333333333333335,60.96,449.2,0.0,68.49,9.486666666666666,,0.0,,,68.12666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-10 16:45:00,446.3766666666667,8.480000000000018,0.0,2.3333333333333335,61.73,449.2,0.0,68.49,16.393333333333334,,0.0,,,67.96,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-10 17:00:00,442.14000000000004,-6.349999999999966,0.0,2.3333333333333335,63.31,449.2,0.0,68.49,21.573333333333334,,0.0,,,67.90333333333332,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-10 17:15:00,447.78666666666663,-4.240000000000009,0.0,2.0,64.74333333333334,449.2,0.0,68.49,24.826666666666668,,0.0,,,67.96,,,67.0,69.0,,,4.039999999999992,0.0
2025-03-10 17:30:00,448.49666666666667,-10.589999999999975,0.0,1.8333333333333333,65.64999999999999,449.2,0.0,68.49,27.113333333333333,,0.0,,,68.03666666666668,,,67.0,69.0,,,4.75,0.0
2025-03-10 17:45:00,449.2,0.0,0.0,1.8333333333333333,66.30333333333333,449.2,0.0,68.49,28.856666666666666,,0.0,,,68.10666666666667,,,67.0,69.0,,,5.3799999999999955,0.0
2025-03-10 18:00:00,446.38000000000005,-6.349999999999966,0.0,1.5,66.72,449.2,0.0,68.49,28.816666666666666,,0.0,,,68.22333333333334,,,67.0,69.0,,,5.429999999999993,0.0
2025-03-10 18:15:00,449.9066666666667,-2.1200000000000045,0.0,0.6666666666666666,66.67,449.2,0.0,68.49,28.53,,0.0,,,68.31666666666666,,,67.0,69.0,,,5.169999999999995,0.0
2025-03-10 18:30:00,449.2,-4.240000000000009,0.0,1.6666666666666667,66.25666666666666,449.2,0.0,68.49,27.71666666666667,,0.0,,,68.40666666666668,,,67.0,69.0,,,5.43,0.0
2025-03-10 18:45:00,454.15000000000003,-6.349999999999966,0.0,4.333333333333333,66.19333333333333,449.2,0.0,68.49,27.790000000000003,,0.0,,,68.42333333333333,,,67.0,69.0,,,5.07,0.0
2025-03-10 19:00:00,444.9633333333333,4.240000000000009,0.0,3.6666666666666665,66.45666666666666,449.2,0.0,68.49,27.856666666666666,,0.0,,,68.43666666666667,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-10 19:15:00,448.49333333333334,-2.1200000000000045,0.0,3.6666666666666665,66.37333333333333,449.2,0.0,68.49,27.81,,0.0,,,68.46333333333332,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-10 19:30:00,445.67,-2.1200000000000045,0.0,3.6666666666666665,66.46,449.2,0.0,68.49,29.05,,0.0,,,68.42,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-10 19:45:00,442.1366666666666,-2.1200000000000045,0.0,3.3333333333333335,66.42666666666666,449.2,0.0,68.49,28.94333333333333,,0.0,,,68.45,,,67.0,69.0,,,5.249999999999993,0.0
2025-03-10 20:00:00,452.7366666666667,10.600000000000023,0.0,2.6666666666666665,66.35000000000001,449.2,0.0,68.49,28.58,,0.0,,,68.47666666666667,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-10 20:15:00,456.97333333333336,12.720000000000027,0.0,2.0,66.32000000000001,449.2,0.0,68.49,28.0,,0.0,,,68.5,,,67.0,69.0,,,4.88000000000001,0.0
2025-03-10 20:30:00,447.78999999999996,-10.589999999999975,0.0,1.6666666666666667,66.52333333333333,449.2,0.0,68.49,28.666666666666668,,0.0,,,68.48,,,67.0,69.0,,,5.179999999999993,0.0
2025-03-10 20:45:00,442.1433333333334,-6.349999999999966,0.0,1.3333333333333333,65.68333333333334,449.2,0.0,68.49,26.05,,0.0,,,68.58666666666666,,,67.0,69.0,,,4.660000000000004,0.0
2025-03-10 21:00:00,444.9633333333333,4.240000000000009,0.0,1.1666666666666667,65.64333333333333,449.2,0.0,68.49,25.846666666666668,,0.0,,,68.57333333333334,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-10 21:15:00,449.91,,0.0,1.3333333333333333,65.49,449.2,0.0,68.49,25.24,,0.0,,,68.56666666666666,,,67.0,69.0,,,,
2025-03-10 21:30:00,447.78999999999996,-10.589999999999975,0.0,1.5,65.73,449.2,0.0,68.49,26.95,,0.0,,,68.48666666666666,,,67.0,69.0,,,4.530000000000008,0.0
2025-03-10 21:45:00,447.78999999999996,-12.70999999999998,0.0,1.3333333333333333,66.00333333333333,449.2,0.0,68.49,27.256666666666664,,0.0,,,68.47,,,67.0,69.0,,,4.75,0.0
2025-03-10 22:00:00,444.9633333333333,-8.46999999999997,0.0,1.0,65.93333333333334,449.2,0.0,68.49,27.423333333333336,,0.0,,,68.47,,,67.0,69.0,,,4.790000000000006,0.0
2025-03-10 22:15:00,442.84666666666664,-8.46999999999997,0.0,1.3333333333333333,65.92,449.2,0.0,68.49,27.656666666666666,,0.0,,,68.47,,,67.0,69.0,,,4.93,0.0
2025-03-10 22:30:00,452.02666666666664,0.0,0.0,1.5,69.11,449.2,0.0,68.49,37.839999999999996,,0.0,,,68.04,,,67.0,69.0,,,5.089999999999996,0.0
2025-03-10 22:45:00,448.49666666666667,8.480000000000018,0.0,1.5,71.91333333333334,449.2,0.0,68.49,44.4,,0.0,,,67.93,,,67.0,69.0,,,11.659999999999997,0.0
2025-03-10 23:00:00,454.8533333333333,4.240000000000009,0.0,1.8333333333333333,71.67,449.2,0.0,68.49,44.18000000000001,,0.0,,,68.11,,,67.0,69.0,,,11.07,0.0
2025-03-10 23:15:00,447.0833333333333,4.240000000000009,0.0,1.8333333333333333,71.42666666666666,449.2,0.0,68.49,44.06,,0.0,,,68.22333333333334,,,67.0,69.0,,,11.149999999999999,0.0
2025-03-10 23:30:00,447.79333333333335,-8.46999999999997,0.0,1.1666666666666667,71.10000000000001,449.2,0.0,68.49,43.89333333333334,,0.0,,,68.31666666666666,,,67.0,69.0,,,11.069999999999993,0.0
2025-03-10 23:45:00,442.1433333333334,-6.349999999999966,0.0,1.0,70.97666666666667,449.2,0.0,68.49,44.48666666666667,,0.0,,,68.35333333333334,,,67.0,69.0,,,11.370000000000005,0.0
2025-03-11 00:00:00,449.2033333333334,8.480000000000018,0.0,1.1666666666666667,70.65333333333334,449.2,0.0,68.49,44.51,,0.0,,,68.40333333333334,,,67.0,69.0,,,11.510000000000005,0.0
2025-03-11 00:15:00,448.49333333333334,-2.1200000000000045,0.0,2.0,70.68333333333334,449.2,0.0,68.49,44.56333333333333,,0.0,,,68.42333333333333,,,67.0,69.0,,,11.650000000000006,0.0
2025-03-11 00:30:00,450.6133333333333,10.600000000000023,0.0,2.8333333333333335,70.70666666666666,449.2,0.0,68.49,44.620000000000005,,0.0,,,68.43666666666667,,,67.0,69.0,,,11.699999999999996,0.0
2025-03-11 00:45:00,454.14333333333326,19.069999999999993,0.0,3.8333333333333335,70.82666666666667,449.2,0.0,68.49,44.74666666666667,,0.0,,,68.44333333333334,,,67.0,69.0,,,11.96,0.0
2025-03-11 01:00:00,456.96999999999997,4.240000000000009,0.0,4.833333333333333,71.00666666666666,449.2,0.0,68.49,45.04333333333333,,0.0,,,68.45666666666666,,,67.0,69.0,,,12.159999999999997,0.0
2025-03-11 01:15:00,444.25666666666666,-2.1200000000000045,0.0,5.166666666666667,71.13,449.2,0.0,68.49,45.06,,0.0,,,68.47,,,67.0,69.0,,,12.18,0.0
2025-03-11 01:30:00,445.67333333333335,-6.349999999999966,0.0,5.333333333333333,71.10666666666667,449.2,0.0,68.49,45.163333333333334,,0.0,,,68.47,,,67.0,69.0,,,12.330000000000005,0.0
2025-03-11 01:45:00,449.2,0.0,0.0,5.833333333333333,71.14333333333333,449.2,0.0,68.49,45.31,,0.0,,,68.47,,,67.0,69.0,,,12.360000000000007,0.0
2025-03-11 02:00:00,456.96999999999997,19.069999999999993,0.0,6.5,71.11,449.2,0.0,68.49,45.45666666666667,,0.0,,,68.47,,,67.0,69.0,,,12.549999999999997,0.0
2025-03-11 02:15:00,450.6166666666666,6.360000000000014,0.0,6.833333333333333,71.18666666666667,449.2,0.0,68.49,45.583333333333336,,0.0,,,68.47,,,67.0,69.0,,,12.769999999999996,0.0
2025-03-11 02:30:00,447.78666666666663,-2.1200000000000045,0.0,6.5,71.15666666666667,449.2,0.0,68.49,45.28666666666667,,0.0,,,68.49333333333333,,,67.0,69.0,,,12.879999999999995,0.0
2025-03-11 02:45:00,459.09,10.600000000000023,0.0,6.666666666666667,71.10000000000001,449.2,0.0,68.49,45.26,,0.0,,,68.49333333333333,,,67.0,69.0,,,12.659999999999997,0.0
2025-03-11 03:00:00,452.73333333333335,4.240000000000009,0.0,7.0,71.09666666666666,449.2,0.0,68.49,44.98666666666667,,0.0,,,68.50333333333333,,,67.0,69.0,,,12.46,0.0
2025-03-11 03:15:00,446.3766666666667,6.360000000000014,0.0,7.0,70.99333333333333,449.2,0.0,68.49,45.53333333333333,,0.0,,,68.48333333333333,,,67.0,69.0,,,12.839999999999996,0.0
2025-03-11 03:30:00,453.44,8.480000000000018,0.0,6.333333333333333,74.29333333333334,449.2,0.0,68.49,39.02333333333333,,0.0,,,68.77666666666666,,,67.0,69.0,,,13.469999999999992,0.0
2025-03-11 03:45:00,444.26,-8.46999999999997,0.0,6.0,68.11666666666666,449.2,0.0,68.49,38.06333333333333,,0.0,,,68.69,,,67.0,69.0,,,6.890000000000001,0.0
2025-03-11 04:00:00,447.78999999999996,-8.46999999999997,0.0,6.166666666666667,69.49333333333334,449.2,0.0,68.49,42.65,,0.0,,,68.45,,,67.0,69.0,,,11.229999999999997,0.0
2025-03-11 04:15:00,454.1466666666667,2.1200000000000045,0.0,6.0,73.35333333333334,449.2,0.0,68.49,40.080000000000005,,0.0,,,68.60333333333334,,,67.0,69.0,,,11.82,0.0
2025-03-11 04:30:00,446.3766666666667,-4.240000000000009,0.0,5.666666666666667,69.85666666666667,449.2,0.0,68.49,35.586666666666666,,0.0,,,68.71333333333332,,,67.0,69.0,,,7.109999999999999,0.0
2025-03-11 04:45:00,452.73333333333335,4.240000000000009,0.0,5.666666666666667,72.46,449.2,0.0,68.49,34.64666666666667,,0.0,,,68.69666666666666,,,67.0,69.0,,,9.919999999999987,0.0
2025-03-11 05:00:00,447.78999999999996,6.360000000000014,0.0,4.833333333333333,70.64666666666666,449.2,0.0,68.49,28.89,,0.0,,,68.87333333333333,,,67.0,69.0,,,6.820000000000007,0.0
2025-03-11 05:15:00,444.26,4.240000000000009,0.0,4.166666666666667,69.76333333333334,449.2,0.0,68.49,26.013333333333332,,0.0,,,68.86999999999999,,,67.0,69.0,,,5.810000000000002,0.0
2025-03-11 05:30:00,444.26,-10.589999999999975,0.0,4.333333333333333,69.89333333333333,449.2,0.0,68.49,23.52,,0.0,,,68.85666666666667,,,67.0,69.0,,,5.13000000000001,0.0
2025-03-11 05:45:00,449.2,0.0,0.0,4.5,67.19666666666666,449.2,0.0,68.49,23.149999999999995,,0.0,,,68.76,,,67.0,69.0,,,3.6699999999999875,0.0
2025-03-11 06:00:00,447.78999999999996,-8.46999999999997,0.0,5.5,69.53,449.2,0.0,68.49,29.88,,0.0,,,68.37666666666667,,,67.0,69.0,,,6.57,0.0
2025-03-11 06:15:00,450.6133333333333,-2.1200000000000045,0.0,5.333333333333333,67.44333333333333,449.2,0.0,68.49,30.41333333333333,,0.0,,,68.39,,,67.0,69.0,,,3.789999999999992,0.0
2025-03-11 06:30:00,442.14000000000004,2.1200000000000045,0.0,4.5,70.13,449.2,0.0,68.49,30.536666666666665,,0.0,,,68.43333333333334,,,67.0,69.0,,,8.25,0.0
2025-03-11 06:45:00,447.0833333333333,0.0,0.0,5.166666666666667,68.36666666666666,449.2,0.0,68.49,34.17333333333334,,0.0,,,68.30333333333333,,,67.0,69.0,,,6.799999999999997,0.0
2025-03-11 07:00:00,449.91,4.240000000000009,0.0,4.833333333333333,68.05,449.2,0.0,68.49,30.21666666666667,,0.0,,,68.52,,,67.0,69.0,,,5.769999999999996,0.0
2025-03-11 07:15:00,455.5566666666667,4.240000000000009,0.0,5.166666666666667,71.05333333333333,449.2,0.0,68.49,34.26,,0.0,,,68.36666666666667,,,67.0,69.0,,,9.349999999999994,0.0
2025-03-11 07:30:00,442.14000000000004,-10.589999999999975,0.0,5.5,68.16666666666667,449.2,0.0,68.49,32.699999999999996,,0.0,,,68.45,,,67.0,69.0,,,5.3999999999999915,0.0
2025-03-11 07:45:00,450.6133333333333,21.189999999999998,0.0,4.333333333333333,71.61333333333333,449.2,0.0,68.49,32.01,,0.0,,,68.50333333333333,,,67.0,69.0,,,9.560000000000002,0.0
2025-03-11 08:00:00,446.3766666666667,0.0,0.0,5.333333333333333,67.81,449.2,0.0,68.49,31.77333333333333,,0.0,,,68.50666666666667,,,67.0,69.0,,,6.910000000000004,0.0
2025-03-11 08:15:00,444.9633333333333,-2.1200000000000045,0.0,5.166666666666667,70.12333333333333,449.2,0.0,68.49,30.863333333333333,,0.0,,,68.58333333333333,,,67.0,69.0,,,7.420000000000002,0.0
2025-03-11 08:30:00,443.55,-4.240000000000009,0.0,6.0,70.84666666666666,449.2,0.0,68.49,34.25666666666667,,0.0,,,68.41333333333334,,,67.0,69.0,,,8.54,0.0
2025-03-11 08:45:00,456.96999999999997,4.240000000000009,0.0,5.166666666666667,67.48,449.2,0.0,68.49,30.503333333333334,,0.0,,,68.58333333333333,,,67.0,69.0,,,5.849999999999994,0.0
2025-03-11 09:00:00,445.67333333333335,-8.46999999999997,0.0,4.0,72.09666666666668,449.2,0.0,68.49,33.22666666666667,,0.0,,,68.48,,,67.0,69.0,,,10.079999999999998,0.0
2025-03-11 09:15:00,454.1466666666667,6.360000000000014,0.0,4.333333333333333,68.31,449.2,0.0,68.49,33.49,,0.0,,,68.44666666666667,,,67.0,69.0,,,4.430000000000007,0.0
2025-03-11 09:30:00,443.55333333333334,-8.46999999999997,0.0,2.6666666666666665,70.25333333333333,449.2,0.0,68.49,30.496666666666666,,0.0,,,68.57,,,67.0,69.0,,,8.159999999999997,0.0
2025-03-11 09:45:00,454.1466666666667,2.1200000000000045,0.0,4.166666666666667,69.75999999999999,449.2,0.0,68.49,34.800000000000004,,0.0,,,68.36666666666667,,,67.0,69.0,,,7.479999999999997,0.0
2025-03-11 10:00:00,452.02666666666664,4.240000000000009,0.0,2.8333333333333335,70.84333333333335,449.2,0.0,68.49,28.583333333333332,,0.0,,,68.68333333333334,,,67.0,69.0,,,6.660000000000011,0.0
2025-03-11 10:15:00,447.78666666666663,-2.1200000000000045,0.0,2.1666666666666665,69.7,449.2,0.0,68.49,25.993333333333336,,0.0,,,68.72666666666667,,,67.0,69.0,,,5.810000000000002,0.0
2025-03-11 10:30:00,442.84666666666664,-4.240000000000009,0.0,2.1666666666666665,69.17,449.2,0.0,68.49,24.463333333333335,,0.0,,,68.70666666666666,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-11 10:45:00,451.32,6.360000000000014,0.0,2.3333333333333335,69.74666666666667,449.2,0.0,68.49,22.580000000000002,,0.0,,,68.72666666666667,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-11 11:00:00,453.44,4.240000000000009,0.0,3.6666666666666665,66.41000000000001,449.2,0.0,68.49,26.74333333333333,,0.0,,,68.45666666666666,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-11 11:15:00,448.49666666666667,8.480000000000018,0.0,3.0,71.2,449.2,0.0,68.49,28.656666666666666,,0.0,,,68.40666666666667,,,67.0,69.0,,,6.459999999999994,0.0
2025-03-11 11:30:00,441.43333333333334,-8.46999999999997,0.0,3.8333333333333335,67.30333333333334,449.2,0.0,68.49,29.993333333333336,,0.0,,,68.35000000000001,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-11 11:45:00,451.32,2.1200000000000045,0.0,2.8333333333333335,70.79,449.2,0.0,68.49,30.340000000000003,,0.0,,,68.42,,,67.0,69.0,,,7.75,0.0
2025-03-11 12:00:00,444.26,-10.589999999999975,0.0,2.6666666666666665,69.61666666666666,449.2,0.0,68.49,26.733333333333334,,0.0,,,68.57666666666667,,,67.0,69.0,,,6.039999999999992,0.0
2025-03-11 12:15:00,446.38000000000005,-6.349999999999966,0.0,2.3333333333333335,69.41,449.2,0.0,68.49,25.483333333333334,,0.0,,,68.59666666666668,,,67.0,69.0,,,5.549999999999997,0.0
2025-03-11 12:30:00,447.0833333333333,2.1200000000000045,0.0,1.6666666666666667,69.18666666666667,449.2,0.0,68.49,24.590000000000003,,0.0,,,68.60333333333334,,,67.0,69.0,,,5.170000000000002,0.0
2025-03-11 12:45:00,450.6133333333333,2.1200000000000045,0.0,1.5,69.52,449.2,0.0,68.49,22.013333333333332,,0.0,,,68.67666666666666,,,67.0,69.0,,,4.960000000000008,0.0
2025-03-11 13:00:00,454.1466666666667,4.240000000000009,0.0,4.0,65.16666666666667,449.2,0.0,68.49,25.540000000000003,,0.0,,,68.44666666666666,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-11 13:15:00,447.78999999999996,-10.589999999999975,0.0,3.0,70.06,449.2,0.0,68.49,28.143333333333334,,0.0,,,68.37666666666667,,,67.0,69.0,,,7.660000000000004,0.0
2025-03-11 13:30:00,443.55,-16.94999999999999,0.0,4.166666666666667,67.13,449.2,0.0,68.49,31.036666666666665,,0.0,,,68.28666666666668,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-11 13:45:00,447.78999999999996,2.1200000000000045,0.0,2.5,68.56,449.2,0.0,68.49,29.24,,0.0,,,68.42333333333333,,,67.0,69.0,,,6.3999999999999915,0.0
2025-03-11 14:00:00,449.91,12.720000000000027,0.0,4.666666666666667,67.16000000000001,449.2,0.0,68.49,36.78333333333333,,0.0,,,68.11333333333333,,,67.0,69.0,,,7.440000000000005,0.0
2025-03-11 14:15:00,453.44,2.1200000000000045,0.0,4.166666666666667,68.66666666666667,449.2,0.0,68.49,39.446666666666665,,0.0,,,68.13,,,67.0,69.0,,,9.649999999999991,0.0
2025-03-11 14:30:00,454.1466666666667,8.480000000000018,0.0,3.8333333333333335,69.59666666666666,449.2,0.0,68.49,40.72,,0.0,,,68.19333333333333,,,67.0,69.0,,,10.07,0.0
2025-03-11 14:45:00,441.43666666666667,-8.46999999999997,0.0,3.5,69.60666666666667,449.2,0.0,68.49,40.626666666666665,,0.0,,,68.29,,,67.0,69.0,,,10.329999999999991,0.0
2025-03-11 15:00:00,454.1466666666667,10.600000000000023,0.0,3.0,70.14333333333333,449.2,0.0,68.49,40.56,,0.0,,,68.35666666666667,,,67.0,69.0,,,10.419999999999995,0.0
2025-03-11 15:15:00,447.0833333333333,-4.240000000000009,0.0,3.1666666666666665,69.98666666666666,449.2,0.0,68.49,39.406666666666666,,0.0,,,68.45,,,67.0,69.0,,,9.580000000000005,0.0
