time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 15:30:00,452.03000000000003,10.600000000000023,0.0,2.1666666666666665,69.99666666666667,449.2,0.0,68.49,38.63,,0.0,,,68.49333333333334,,,67.0,69.0,,,9.399999999999991,0.0
2025-03-11 15:45:00,444.96,-4.240000000000009,0.0,1.5,69.62333333333333,449.2,0.0,68.49,37.120000000000005,,0.0,,,68.56,,,67.0,69.0,,,8.579999999999998,0.0
2025-03-11 16:00:00,431.54333333333335,0.0,0.0,2.0,69.41000000000001,449.2,0.0,68.49,35.946666666666665,,0.0,,,68.58666666666666,,,67.0,69.0,,,8.150000000000006,0.0
2025-03-11 16:15:00,454.84999999999997,0.0,0.0,4.666666666666667,68.63333333333333,449.2,0.0,68.49,35.44,,0.0,,,68.58333333333333,,,67.0,69.0,,,7.609999999999999,0.0
2025-03-11 16:30:00,450.6133333333333,-4.240000000000009,0.0,4.666666666666667,68.93666666666667,449.2,0.0,68.49,35.07333333333333,,0.0,,,68.56,,,67.0,69.0,,,7.670000000000009,0.0
2025-03-11 16:45:00,453.44,4.240000000000009,0.0,4.5,68.99666666666667,449.2,0.0,68.49,34.42,,0.0,,,68.57333333333334,,,67.0,69.0,,,7.3600000000000065,0.0
2025-03-11 17:00:00,456.26666666666665,6.360000000000014,0.0,3.6666666666666665,69.03333333333333,449.2,0.0,68.49,33.57,,0.0,,,68.58,,,67.0,69.0,,,7.100000000000001,0.0
2025-03-11 17:15:00,451.32,10.600000000000023,0.0,3.5,68.97333333333334,449.2,0.0,68.49,32.73666666666667,,0.0,,,68.59,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-11 17:30:00,447.78999999999996,4.240000000000009,0.0,3.8333333333333335,68.72,449.2,0.0,68.49,32.04,,0.0,,,68.58666666666666,,,67.0,69.0,,,6.349999999999994,0.0
2025-03-11 17:45:00,452.02666666666664,10.600000000000023,0.0,4.166666666666667,68.67,449.2,0.0,68.49,31.536666666666665,,0.0,,,68.58,,,67.0,69.0,,,6.090000000000003,0.0
2025-03-11 18:00:00,454.1466666666667,10.600000000000023,0.0,3.6666666666666665,68.73333333333333,449.2,0.0,68.49,30.866666666666664,,0.0,,,68.58,,,67.0,69.0,,,5.969999999999999,0.0
2025-03-11 18:15:00,447.78999999999996,-2.1200000000000045,0.0,3.5,68.43666666666667,449.2,0.0,68.49,30.55,,0.0,,,68.57000000000001,,,67.0,69.0,,,5.749999999999993,0.0
2025-03-11 18:30:00,440.73,-6.349999999999966,0.0,2.3333333333333335,68.62333333333333,449.2,0.0,68.49,30.42,,0.0,,,68.56,,,67.0,69.0,,,5.699999999999996,0.0
2025-03-11 18:45:00,447.78999999999996,-8.46999999999997,0.0,2.3333333333333335,68.49666666666667,449.2,0.0,68.49,29.293333333333333,,0.0,,,68.58,,,67.0,69.0,,,5.180000000000007,0.0
2025-03-11 19:00:00,449.2033333333334,-8.46999999999997,0.0,1.6666666666666667,68.29666666666667,449.2,0.0,68.49,28.790000000000003,,0.0,,,68.56666666666666,,,67.0,69.0,,,5.010000000000005,0.0
2025-03-11 19:15:00,453.44,,0.0,1.6666666666666667,68.33666666666666,449.2,0.0,68.49,28.163333333333338,,0.0,,,68.57333333333334,,,67.0,69.0,,,,
2025-03-11 19:30:00,444.9633333333333,-14.829999999999984,0.0,0.8333333333333334,68.15666666666668,449.2,0.0,68.49,27.576666666666664,,0.0,,,68.58,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-11 19:45:00,447.0833333333333,-8.46999999999997,0.0,3.5,67.98333333333333,449.2,0.0,68.49,27.41,,0.0,,,68.56,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-11 20:00:00,452.02666666666664,0.0,0.0,5.5,68.08,449.2,0.0,68.49,27.223333333333333,,0.0,,,68.54666666666667,,,67.0,69.0,,,4.650000000000006,0.0
2025-03-11 20:15:00,447.78999999999996,-6.349999999999966,0.0,5.5,67.98666666666666,449.2,0.0,68.49,26.75,,0.0,,,68.54666666666667,,,67.0,69.0,,,4.249999999999993,0.0
2025-03-11 20:30:00,440.73,-6.349999999999966,0.0,5.666666666666667,67.96666666666667,449.2,0.0,68.49,26.256666666666664,,0.0,,,68.54666666666667,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-11 20:45:00,444.26,4.240000000000009,0.0,6.333333333333333,67.93666666666667,449.2,0.0,68.49,26.28,,0.0,,,68.53333333333335,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-11 21:00:00,446.38000000000005,4.240000000000009,0.0,6.666666666666667,67.96333333333332,449.2,0.0,68.49,26.063333333333333,,0.0,,,68.52,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-11 21:15:00,449.91,2.1200000000000045,0.0,7.166666666666667,68.01666666666667,449.2,0.0,68.49,26.266666666666666,,0.0,,,68.51,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-11 21:30:00,443.55333333333334,2.1200000000000045,0.0,7.5,67.97,449.2,0.0,68.49,25.99,,0.0,,,68.51333333333334,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-11 21:45:00,446.38000000000005,10.600000000000023,0.0,8.0,68.02,449.2,0.0,68.49,25.94333333333333,,0.0,,,68.5,,,67.0,69.0,,,4.070000000000007,0.0
2025-03-11 22:00:00,445.67,2.1200000000000045,0.0,8.333333333333334,67.96,449.2,0.0,68.49,25.790000000000003,,0.0,,,68.50333333333333,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-11 22:15:00,444.9633333333333,6.360000000000014,0.0,9.0,67.99,449.2,0.0,68.49,26.16333333333333,,0.0,,,68.48666666666666,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-11 22:30:00,453.44,-2.1200000000000045,0.0,9.666666666666666,67.82666666666667,449.2,0.0,68.49,26.22666666666667,,0.0,,,68.48666666666666,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-11 22:45:00,441.43,-4.240000000000009,0.0,9.333333333333334,67.67666666666666,449.2,0.0,68.49,25.89,,0.0,,,68.50666666666666,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-11 23:00:00,442.84666666666664,-8.46999999999997,0.0,9.5,67.64999999999999,449.2,0.0,68.49,26.74666666666667,,0.0,,,68.47,,,67.0,69.0,,,4.529999999999994,0.0
2025-03-11 23:15:00,448.49666666666667,8.480000000000018,0.0,9.333333333333334,67.63333333333333,449.2,0.0,68.49,27.436666666666667,,0.0,,,68.44333333333334,,,67.0,69.0,,,4.709999999999994,0.0
2025-03-11 23:30:00,448.49666666666667,6.360000000000014,0.0,9.5,67.79333333333334,449.2,0.0,68.49,28.929999999999996,,0.0,,,68.39,,,67.0,69.0,,,4.919999999999995,0.0
2025-03-11 23:45:00,446.38000000000005,6.360000000000014,0.0,9.0,67.90333333333332,449.2,0.0,68.49,30.993333333333336,,0.0,,,68.34666666666668,,,67.0,69.0,,,5.6399999999999935,0.0
2025-03-12 00:00:00,451.32,-2.1200000000000045,0.0,8.666666666666666,68.03666666666668,449.2,0.0,68.49,32.449999999999996,,0.0,,,68.32,,,67.0,69.0,,,6.410000000000004,0.0
2025-03-12 00:15:00,449.2,6.360000000000014,0.0,8.333333333333334,67.95,449.2,0.0,68.49,33.88333333333333,,0.0,,,68.31666666666666,,,67.0,69.0,,,6.850000000000001,0.0
2025-03-12 00:30:00,447.0833333333333,0.0,0.0,7.333333333333333,68.13333333333333,449.2,0.0,68.49,36.74666666666667,,0.0,,,68.24666666666667,,,67.0,69.0,,,7.609999999999999,0.0
2025-03-12 00:45:00,452.73333333333335,2.1200000000000045,0.0,6.833333333333333,68.54,449.2,0.0,68.49,38.46333333333334,,0.0,,,68.25666666666666,,,67.0,69.0,,,8.909999999999997,0.0
2025-03-12 01:00:00,440.7266666666667,-2.1200000000000045,0.0,7.0,68.8,449.2,0.0,68.49,39.38999999999999,,0.0,,,68.29,,,67.0,69.0,,,9.100000000000001,0.0
2025-03-12 01:15:00,442.1433333333334,-6.349999999999966,0.0,8.0,69.35000000000001,449.2,0.0,68.49,40.589999999999996,,0.0,,,68.30666666666667,,,67.0,69.0,,,9.630000000000003,0.0
2025-03-12 01:30:00,451.32,0.0,0.0,8.5,69.87333333333333,449.2,0.0,68.49,40.35666666666666,,0.0,,,68.37666666666667,,,67.0,69.0,,,9.989999999999995,0.0
2025-03-12 01:45:00,451.32,0.0,0.0,9.0,69.57666666666667,449.2,0.0,68.49,40.056666666666665,,0.0,,,68.42333333333333,,,67.0,69.0,,,9.530000000000001,0.0
2025-03-12 02:00:00,448.49666666666667,-8.46999999999997,0.0,9.166666666666666,69.57333333333334,449.2,0.0,68.49,40.54333333333333,,0.0,,,68.43,,,67.0,69.0,,,9.750000000000007,0.0
2025-03-12 02:15:00,445.67,0.0,0.0,9.0,69.66666666666667,449.2,0.0,68.49,40.86333333333334,,0.0,,,68.43,,,67.0,69.0,,,9.939999999999998,0.0
2025-03-12 02:30:00,442.84666666666664,-8.46999999999997,0.0,9.5,69.58666666666666,449.2,0.0,68.49,41.32666666666667,,0.0,,,68.43,,,67.0,69.0,,,10.059999999999995,0.0
2025-03-12 02:45:00,450.6133333333333,4.240000000000009,0.0,9.166666666666666,69.73333333333333,449.2,0.0,68.49,41.92,,0.0,,,68.42333333333333,,,67.0,69.0,,,10.630000000000003,0.0
2025-03-12 03:00:00,437.1933333333333,-12.70999999999998,0.0,9.666666666666666,69.84666666666666,449.2,0.0,68.49,42.093333333333334,,0.0,,,68.44333333333334,,,67.0,69.0,,,10.819999999999993,0.0
2025-03-12 03:15:00,453.44,8.480000000000018,0.0,9.5,69.95666666666666,449.2,0.0,68.49,42.48333333333333,,0.0,,,68.43666666666667,,,67.0,69.0,,,11.07,0.0
2025-03-12 03:30:00,448.49666666666667,-2.1200000000000045,0.0,9.833333333333334,70.01666666666667,449.2,0.0,68.49,42.830000000000005,,0.0,,,68.43666666666667,,,67.0,69.0,,,11.400000000000006,0.0
2025-03-12 03:45:00,450.6133333333333,4.240000000000009,0.0,9.833333333333334,70.16333333333334,449.2,0.0,68.49,43.04,,0.0,,,68.44333333333334,,,67.0,69.0,,,11.599999999999994,0.0
2025-03-12 04:00:00,454.1466666666667,10.600000000000023,0.0,9.5,71.96666666666665,449.2,0.0,68.49,43.35666666666666,,0.0,,,68.45,,,67.0,69.0,,,11.689999999999998,0.0
2025-03-12 04:15:00,444.26,-6.349999999999966,0.0,8.166666666666666,70.85666666666667,449.2,0.0,68.49,35.6,,0.0,,,68.78,,,67.0,69.0,,,9.39,0.0
2025-03-12 04:30:00,449.2,-2.1200000000000045,0.0,9.333333333333334,68.40666666666665,449.2,0.0,68.49,40.24666666666667,,0.0,,,68.49333333333334,,,67.0,69.0,,,9.339999999999996,0.0
2025-03-12 04:45:00,448.49333333333334,-4.240000000000009,0.0,8.833333333333334,72.86666666666666,449.2,0.0,68.49,37.10666666666667,,0.0,,,68.65333333333332,,,67.0,69.0,,,11.020000000000003,0.0
2025-03-12 05:00:00,450.6133333333333,2.1200000000000045,0.0,8.5,67.59666666666668,449.2,0.0,68.49,36.27,,0.0,,,68.62333333333333,,,67.0,69.0,,,7.060000000000002,0.0
2025-03-12 05:15:00,442.84666666666664,0.0,0.0,8.0,71.14333333333333,449.2,0.0,68.49,32.79333333333333,,0.0,,,68.73333333333333,,,67.0,69.0,,,9.449999999999989,0.0
2025-03-12 05:30:00,452.02666666666664,6.360000000000014,0.0,8.833333333333334,68.45,449.2,0.0,68.49,37.17666666666667,,0.0,,,68.46666666666667,,,67.0,69.0,,,7.219999999999999,0.0
2025-03-12 05:45:00,449.2033333333334,2.1200000000000045,0.0,7.833333333333333,70.98,449.2,0.0,68.49,31.830000000000002,,0.0,,,68.70333333333333,,,67.0,69.0,,,8.449999999999989,0.0
2025-03-12 06:00:00,444.26,-6.349999999999966,0.0,8.5,69.85000000000001,449.2,0.0,68.49,36.49666666666667,,0.0,,,68.43666666666667,,,67.0,69.0,,,8.760000000000005,0.0
2025-03-12 06:15:00,444.25666666666666,-2.1200000000000045,0.0,7.333333333333333,68.06333333333333,449.2,0.0,68.49,31.886666666666667,,0.0,,,68.63666666666667,,,67.0,69.0,,,6.409999999999997,0.0
2025-03-12 06:30:00,448.49666666666667,4.240000000000009,0.0,7.833333333333333,71.36666666666666,449.2,0.0,68.49,35.48,,0.0,,,68.45333333333333,,,67.0,69.0,,,9.059999999999995,0.0
2025-03-12 06:45:00,452.02666666666664,4.240000000000009,0.0,6.666666666666667,67.77666666666666,449.2,0.0,68.49,32.71333333333333,,0.0,,,68.55666666666667,,,67.0,69.0,,,5.799999999999997,0.0
2025-03-12 07:00:00,448.49333333333334,6.360000000000014,0.0,6.5,72.68666666666667,449.2,0.0,68.49,32.04666666666667,,0.0,,,68.59666666666666,,,67.0,69.0,,,7.540000000000006,0.0
2025-03-12 07:15:00,447.0833333333333,2.1200000000000045,0.0,6.833333333333333,67.7,449.2,0.0,68.49,32.36,,0.0,,,68.52666666666666,,,67.0,69.0,,,5.070000000000007,0.0
2025-03-12 07:30:00,437.90333333333336,-12.70999999999998,0.0,6.166666666666667,69.63666666666667,449.2,0.0,68.49,29.636666666666667,,0.0,,,68.63666666666667,,,67.0,69.0,,,7.209999999999994,0.0
2025-03-12 07:45:00,443.55,-2.1200000000000045,0.0,6.5,69.61,449.2,0.0,68.49,34.11333333333334,,0.0,,,68.41666666666667,,,67.0,69.0,,,7.179999999999993,0.0
2025-03-12 08:00:00,456.26666666666665,8.480000000000018,0.0,6.166666666666667,69.08666666666666,449.2,0.0,68.49,28.48,,0.0,,,68.69333333333333,,,67.0,69.0,,,6.219999999999999,0.0
2025-03-12 08:15:00,452.73333333333335,-4.240000000000009,0.0,7.166666666666667,70.09333333333332,449.2,0.0,68.49,33.29666666666667,,0.0,,,68.41666666666667,,,67.0,69.0,,,7.769999999999996,0.0
2025-03-12 08:30:00,447.08666666666664,6.360000000000014,0.0,5.833333333333333,67.22333333333334,449.2,0.0,68.49,28.103333333333335,,0.0,,,68.64999999999999,,,67.0,69.0,,,5.420000000000002,0.0
2025-03-12 08:45:00,438.6066666666666,-10.589999999999975,0.0,6.833333333333333,70.17333333333333,449.2,0.0,68.49,32.449999999999996,,0.0,,,68.44666666666667,,,67.0,69.0,,,8.380000000000003,0.0
2025-03-12 09:00:00,451.3233333333333,12.720000000000027,0.0,6.0,68.36,449.2,0.0,68.49,31.80333333333333,,0.0,,,68.45,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-12 09:15:00,453.44,14.829999999999984,0.0,6.0,72.41,449.2,0.0,68.49,30.150000000000002,,0.0,,,68.55666666666666,,,67.0,69.0,,,8.010000000000005,0.0
2025-03-12 09:30:00,454.1466666666667,2.1200000000000045,0.0,6.0,67.47666666666667,449.2,0.0,68.49,31.073333333333334,,0.0,,,68.44333333333334,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-12 09:45:00,446.38000000000005,12.720000000000027,0.0,5.666666666666667,72.16333333333334,449.2,0.0,68.49,28.76666666666667,,0.0,,,68.60000000000001,,,67.0,69.0,,,7.6299999999999955,0.0
2025-03-12 10:00:00,454.8533333333333,0.0,0.0,5.666666666666667,67.17666666666666,449.2,0.0,68.49,31.28,,0.0,,,68.43333333333334,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-12 10:15:00,445.67,-8.46999999999997,0.0,5.5,70.17999999999999,449.2,0.0,68.49,28.066666666666666,,0.0,,,68.60000000000001,,,67.0,69.0,,,7.099999999999994,0.0
2025-03-12 10:30:00,446.3766666666667,-4.240000000000009,0.0,5.5,67.27333333333333,449.2,0.0,68.49,32.62,,0.0,,,68.37,,,67.0,69.0,,,5.439999999999998,0.0
2025-03-12 10:45:00,445.67,0.0,0.0,5.0,69.21,449.2,0.0,68.49,27.55,,0.0,,,68.64333333333333,,,67.0,69.0,,,6.829999999999998,0.0
2025-03-12 11:00:00,447.08666666666664,8.480000000000018,0.0,5.333333333333333,68.59666666666668,449.2,0.0,68.49,32.64333333333334,,0.0,,,68.37333333333333,,,67.0,69.0,,,6.280000000000001,0.0
2025-03-12 11:15:00,452.03000000000003,12.720000000000027,0.0,4.666666666666667,68.71333333333332,449.2,0.0,68.49,28.113333333333333,,0.0,,,68.60000000000001,,,67.0,69.0,,,5.929999999999993,0.0
2025-03-12 11:30:00,444.9666666666667,-8.46999999999997,0.0,5.166666666666667,69.84666666666666,449.2,0.0,68.49,32.123333333333335,,0.0,,,68.39333333333333,,,67.0,69.0,,,8.030000000000001,0.0
2025-03-12 11:45:00,447.78666666666663,-2.1200000000000045,0.0,4.5,66.51666666666667,449.2,0.0,68.49,28.21666666666667,,0.0,,,68.58,,,67.0,69.0,,,5.019999999999996,0.0
2025-03-12 12:00:00,449.91,4.240000000000009,0.0,4.666666666666667,68.58,449.2,0.0,68.49,31.426666666666666,,0.0,,,68.45,,,67.0,69.0,,,8.189999999999998,0.0
2025-03-12 12:15:00,447.78999999999996,-10.589999999999975,0.0,4.333333333333333,66.06,449.2,0.0,68.49,33.61,,0.0,,,68.34333333333335,,,67.0,69.0,,,6.100000000000001,0.0
2025-03-12 12:30:00,454.1466666666667,2.1200000000000045,0.0,5.0,68.08333333333333,449.2,0.0,68.49,39.43,,0.0,,,68.16000000000001,,,67.0,69.0,,,9.159999999999997,0.0
2025-03-12 12:45:00,448.49666666666667,4.240000000000009,0.0,4.833333333333333,68.42333333333333,449.2,0.0,68.49,39.416666666666664,,0.0,,,68.27666666666667,,,67.0,69.0,,,10.300000000000004,0.0
2025-03-12 13:00:00,446.3766666666667,10.600000000000023,0.0,4.333333333333333,67.43,449.2,0.0,68.49,37.35333333333333,,0.0,,,68.42333333333333,,,67.0,69.0,,,8.980000000000004,0.0
2025-03-12 13:15:00,455.5566666666667,14.829999999999984,0.0,4.333333333333333,67.48333333333333,449.2,0.0,68.49,36.92666666666667,,0.0,,,68.46333333333332,,,67.0,69.0,,,8.820000000000007,0.0
2025-03-12 13:30:00,440.0233333333333,-6.349999999999966,0.0,4.0,67.29666666666667,449.2,0.0,68.49,35.336666666666666,,0.0,,,68.54666666666667,,,67.0,69.0,,,8.340000000000003,0.0
2025-03-12 13:45:00,453.44,0.0,0.0,3.8333333333333335,67.04,449.2,0.0,68.49,33.49,,0.0,,,68.59666666666668,,,67.0,69.0,,,7.289999999999999,0.0
2025-03-12 14:00:00,450.6166666666666,-6.349999999999966,0.0,4.0,67.03666666666668,449.2,0.0,68.49,32.61,,0.0,,,68.60666666666667,,,67.0,69.0,,,6.910000000000004,0.0
2025-03-12 14:15:00,449.2033333333334,6.360000000000014,0.0,3.6666666666666665,67.94666666666667,449.2,0.0,68.49,34.660000000000004,,0.0,,,68.47666666666667,,,67.0,69.0,,,6.840000000000003,0.0
2025-03-12 14:30:00,444.25666666666666,-4.240000000000009,0.0,3.5,68.35333333333334,449.2,0.0,68.49,35.29333333333333,,0.0,,,68.44333333333334,,,67.0,69.0,,,7.390000000000001,0.0
2025-03-12 14:45:00,453.44,6.360000000000014,0.0,3.6666666666666665,68.87666666666667,449.2,0.0,68.49,35.876666666666665,,0.0,,,68.43666666666667,,,67.0,69.0,,,7.659999999999997,0.0
2025-03-12 15:00:00,447.78666666666663,4.240000000000009,0.0,3.6666666666666665,69.16000000000001,449.2,0.0,68.49,35.913333333333334,,0.0,,,68.46333333333332,,,67.0,69.0,,,7.660000000000004,0.0
2025-03-12 15:15:00,447.08666666666664,-10.589999999999975,0.0,3.6666666666666665,69.55333333333334,449.2,0.0,68.49,35.37,,0.0,,,68.5,,,67.0,69.0,,,7.539999999999999,0.0
2025-03-12 15:30:00,449.9066666666667,0.0,0.0,3.0,69.25333333333333,449.2,0.0,68.49,34.13,,0.0,,,68.56,,,67.0,69.0,,,6.819999999999993,0.0
2025-03-12 15:45:00,452.73333333333335,-8.46999999999997,0.0,2.5,69.14666666666666,449.2,0.0,68.49,33.29,,0.0,,,68.55333333333334,,,67.0,69.0,,,6.559999999999995,0.0
2025-03-12 16:00:00,446.38000000000005,-10.589999999999975,0.0,2.1666666666666665,69.24333333333334,449.2,0.0,68.49,32.596666666666664,,0.0,,,68.56666666666666,,,67.0,69.0,,,6.460000000000008,0.0
2025-03-12 16:15:00,451.32,-2.1200000000000045,0.0,2.1666666666666665,69.24333333333334,449.2,0.0,68.49,31.453333333333333,,0.0,,,68.59,,,67.0,69.0,,,6.030000000000001,0.0
2025-03-12 16:30:00,445.67,-8.46999999999997,0.0,1.6666666666666667,69.08,449.2,0.0,68.49,30.623333333333335,,0.0,,,68.59,,,67.0,69.0,,,5.759999999999991,0.0
2025-03-12 16:45:00,444.9633333333333,-2.1200000000000045,0.0,1.8333333333333333,68.8,449.2,0.0,68.49,29.87,,0.0,,,68.59333333333333,,,67.0,69.0,,,5.380000000000003,0.0
2025-03-12 17:00:00,444.25666666666666,-2.1200000000000045,0.0,2.1666666666666665,68.52666666666666,449.2,0.0,68.49,30.386666666666667,,0.0,,,68.53666666666668,,,67.0,69.0,,,5.36999999999999,0.0
2025-03-12 17:15:00,452.03000000000003,-6.349999999999966,0.0,2.0,68.77,449.2,0.0,68.49,29.820000000000004,,0.0,,,68.55333333333334,,,67.0,69.0,,,5.469999999999992,0.0
2025-03-12 17:30:00,448.49666666666667,-6.349999999999966,0.0,1.5,68.81333333333333,449.2,0.0,68.49,29.13,,0.0,,,68.56,,,67.0,69.0,,,5.159999999999997,0.0
2025-03-12 17:45:00,447.78999999999996,-4.240000000000009,0.0,1.1666666666666667,68.76333333333334,449.2,0.0,68.49,28.333333333333332,,0.0,,,68.57333333333334,,,67.0,69.0,,,4.910000000000004,0.0
2025-03-12 18:00:00,437.90333333333336,-6.349999999999966,0.0,0.8333333333333334,68.41000000000001,449.2,0.0,68.49,27.53,,0.0,,,68.58333333333333,,,67.0,69.0,,,4.57,0.0
2025-03-12 18:15:00,447.08666666666664,10.600000000000023,0.0,0.6666666666666666,68.43333333333334,449.2,0.0,68.49,27.486666666666668,,0.0,,,68.54666666666667,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-12 18:30:00,454.8533333333333,14.829999999999984,0.0,0.5,65.21666666666665,449.2,0.0,68.49,31.48,,0.0,,,68.34666666666668,,,67.0,69.0,,,4.349999999999994,0.0
2025-03-12 18:45:00,447.79333333333335,-6.349999999999966,0.0,1.6666666666666667,66.41000000000001,449.2,0.0,68.49,42.97666666666667,,0.0,,,67.93333333333334,,,67.0,69.0,,,9.64,0.0
2025-03-12 19:00:00,452.02666666666664,4.240000000000009,0.0,2.0,68.57333333333334,449.2,0.0,68.49,47.71,,0.0,,,67.90333333333332,,,67.0,69.0,,,12.850000000000001,0.0
2025-03-12 19:15:00,447.0833333333333,-4.240000000000009,0.0,2.1666666666666665,69.90666666666667,449.2,0.0,68.49,50.86333333333334,,0.0,,,67.97,,,67.0,69.0,,,15.079999999999998,0.0
2025-03-12 19:30:00,447.08666666666664,-6.349999999999966,0.0,1.8333333333333333,70.77333333333333,449.2,0.0,68.49,52.99333333333333,,0.0,,,68.04,,,67.0,69.0,,,16.119999999999997,0.0
2025-03-12 19:45:00,447.78999999999996,2.1200000000000045,0.0,1.6666666666666667,71.24333333333334,449.2,0.0,68.49,53.76,,0.0,,,68.15666666666667,,,67.0,69.0,,,16.93,0.0
2025-03-12 20:00:00,446.3766666666667,6.360000000000014,0.0,1.3333333333333333,71.64333333333333,449.2,0.0,68.49,54.693333333333335,,0.0,,,68.22333333333334,,,67.0,69.0,,,17.25,0.0
2025-03-12 20:15:00,451.32,8.480000000000018,0.0,1.3333333333333333,71.66000000000001,449.2,0.0,68.49,54.71,,0.0,,,68.3,,,67.0,69.0,,,17.14999999999999,0.0
2025-03-12 20:30:00,449.2,-4.240000000000009,0.0,1.0,71.88,449.2,0.0,68.49,55.223333333333336,,0.0,,,68.33999999999999,,,67.0,69.0,,,17.47,0.0
2025-03-12 20:45:00,461.91333333333336,16.94999999999999,0.0,0.6666666666666666,74.66333333333334,449.2,0.0,68.49,52.51333333333333,,0.0,,,68.51,,,67.0,69.0,,,17.700000000000003,0.0
2025-03-12 21:00:00,447.78999999999996,-10.589999999999975,0.0,3.0,73.3,449.2,0.0,68.49,41.916666666666664,,0.0,,,68.94666666666666,,,67.0,69.0,,,11.96,0.0
2025-03-12 21:15:00,449.2033333333334,-8.46999999999997,0.0,2.5,71.32000000000001,449.2,0.0,68.49,38.126666666666665,,0.0,,,68.94666666666667,,,67.0,69.0,,,8.650000000000006,0.0
2025-03-12 21:30:00,449.2033333333334,0.0,0.0,2.3333333333333335,70.61333333333333,449.2,0.0,68.49,36.11333333333334,,0.0,,,68.89333333333333,,,67.0,69.0,,,7.710000000000008,0.0
2025-03-12 21:45:00,450.6133333333333,4.240000000000009,0.0,2.8333333333333335,69.84666666666666,449.2,0.0,68.49,33.776666666666664,,0.0,,,68.87333333333333,,,67.0,69.0,,,6.940000000000005,0.0
2025-03-12 22:00:00,442.84666666666664,-4.240000000000009,0.0,2.6666666666666665,69.35666666666667,449.2,0.0,68.49,32.75666666666667,,0.0,,,68.79333333333334,,,67.0,69.0,,,6.07,0.0
2025-03-12 22:15:00,441.43333333333334,-12.70999999999998,0.0,2.6666666666666665,68.99,449.2,0.0,68.49,31.846666666666668,,0.0,,,68.74666666666667,,,67.0,69.0,,,6.07,0.0
2025-03-12 22:30:00,440.7266666666667,-4.240000000000009,0.0,3.0,68.75333333333333,449.2,0.0,68.49,31.433333333333334,,0.0,,,68.67,,,67.0,69.0,,,5.719999999999999,0.0
2025-03-12 22:45:00,452.7366666666667,-6.349999999999966,0.0,3.0,68.79,449.2,0.0,68.49,31.866666666666664,,0.0,,,68.60333333333334,,,67.0,69.0,,,6.019999999999996,0.0
2025-03-12 23:00:00,447.0833333333333,6.360000000000014,0.0,3.1666666666666665,68.50666666666666,449.2,0.0,68.49,31.41,,0.0,,,68.58,,,67.0,69.0,,,5.849999999999994,0.0
2025-03-12 23:15:00,439.31666666666666,-12.70999999999998,0.0,3.0,68.54666666666667,449.2,0.0,68.49,32.57,,0.0,,,68.50666666666666,,,67.0,69.0,,,5.8899999999999935,0.0
2025-03-12 23:30:00,447.78666666666663,0.0,0.0,2.8333333333333335,68.53666666666668,449.2,0.0,68.49,33.39666666666667,,0.0,,,68.47,,,67.0,69.0,,,6.630000000000003,0.0
2025-03-12 23:45:00,449.91,2.1200000000000045,0.0,2.3333333333333335,68.45,449.2,0.0,68.49,33.84,,0.0,,,68.45666666666666,,,67.0,69.0,,,6.6399999999999935,0.0
2025-03-13 00:00:00,450.6133333333333,2.1200000000000045,0.0,2.1666666666666665,68.48666666666666,449.2,0.0,68.49,35.123333333333335,,0.0,,,68.40666666666667,,,67.0,69.0,,,6.910000000000004,0.0
2025-03-13 00:15:00,445.67,-4.240000000000009,0.0,1.8333333333333333,68.64999999999999,449.2,0.0,68.49,37.45,,0.0,,,68.34666666666668,,,67.0,69.0,,,7.700000000000003,0.0
2025-03-13 00:30:00,450.6166666666666,-8.46999999999997,0.0,1.5,68.68,449.2,0.0,68.49,38.906666666666666,,0.0,,,68.32666666666667,,,67.0,69.0,,,8.559999999999995,0.0
2025-03-13 00:45:00,446.3766666666667,6.360000000000014,0.0,2.0,68.99,449.2,0.0,68.49,40.50333333333333,,0.0,,,68.31666666666666,,,67.0,69.0,,,9.350000000000001,0.0
2025-03-13 01:00:00,447.78999999999996,-6.349999999999966,0.0,2.3333333333333335,69.53,449.2,0.0,68.49,41.57666666666666,,0.0,,,68.31666666666666,,,67.0,69.0,,,9.910000000000004,0.0
2025-03-13 01:15:00,454.8533333333333,8.480000000000018,0.0,3.0,69.75333333333333,449.2,0.0,68.49,42.669999999999995,,0.0,,,68.34,,,67.0,69.0,,,10.400000000000006,0.0
2025-03-13 01:30:00,448.49666666666667,2.1200000000000045,0.0,3.6666666666666665,70.06333333333333,449.2,0.0,68.49,43.830000000000005,,0.0,,,68.32666666666667,,,67.0,69.0,,,11.340000000000003,0.0
2025-03-13 01:45:00,453.44,4.240000000000009,0.0,3.6666666666666665,70.27,449.2,0.0,68.49,43.166666666666664,,0.0,,,68.41333333333334,,,67.0,69.0,,,11.439999999999998,0.0
2025-03-13 02:00:00,453.44,-12.70999999999998,0.0,4.166666666666667,70.12,449.2,0.0,68.49,43.13666666666666,,0.0,,,68.43666666666667,,,67.0,69.0,,,11.080000000000005,0.0
2025-03-13 02:15:00,453.44,2.1200000000000045,0.0,4.666666666666667,70.16000000000001,449.2,0.0,68.49,43.25666666666667,,0.0,,,68.44333333333334,,,67.0,69.0,,,11.310000000000002,0.0
2025-03-13 02:30:00,451.3233333333333,10.600000000000023,0.0,5.166666666666667,70.25666666666667,449.2,0.0,68.49,43.39666666666667,,0.0,,,68.45666666666666,,,67.0,69.0,,,11.350000000000001,0.0
2025-03-13 02:45:00,449.2033333333334,-2.1200000000000045,0.0,5.833333333333333,70.46,449.2,0.0,68.49,43.51,,0.0,,,68.46333333333332,,,67.0,69.0,,,11.379999999999995,0.0
2025-03-13 03:00:00,449.2033333333334,2.1200000000000045,0.0,6.166666666666667,70.48,449.2,0.0,68.49,43.54666666666666,,0.0,,,68.47,,,67.0,69.0,,,11.600000000000001,0.0
2025-03-13 03:15:00,446.3766666666667,2.1200000000000045,0.0,6.0,70.41000000000001,449.2,0.0,68.49,43.71666666666667,,0.0,,,68.47,,,67.0,69.0,,,11.659999999999997,0.0
2025-03-13 03:30:00,452.7366666666667,6.360000000000014,0.0,5.833333333333333,70.38666666666667,449.2,0.0,68.49,43.92666666666667,,0.0,,,68.47,,,67.0,69.0,,,11.770000000000003,0.0
2025-03-13 03:45:00,442.84666666666664,-6.349999999999966,0.0,5.5,70.57000000000001,449.2,0.0,68.49,44.026666666666664,,0.0,,,68.47,,,67.0,69.0,,,11.890000000000008,0.0
2025-03-13 04:00:00,443.55333333333334,-10.589999999999975,0.0,4.5,70.25666666666667,449.2,0.0,68.49,44.160000000000004,,0.0,,,68.47666666666667,,,67.0,69.0,,,11.830000000000005,0.0
2025-03-13 04:15:00,455.56,8.480000000000018,0.0,5.166666666666667,70.29333333333334,449.2,0.0,68.49,44.35333333333333,,0.0,,,68.47,,,67.0,69.0,,,11.939999999999998,0.0
2025-03-13 04:30:00,447.78999999999996,0.0,0.0,4.833333333333333,70.37,449.2,0.0,68.49,44.550000000000004,,0.0,,,68.47,,,67.0,69.0,,,12.130000000000003,0.0
2025-03-13 04:45:00,449.91,-12.70999999999998,0.0,4.666666666666667,70.37333333333333,449.2,0.0,68.49,44.76333333333333,,0.0,,,68.47,,,67.0,69.0,,,12.199999999999996,0.0
2025-03-13 05:00:00,448.49666666666667,0.0,0.0,4.5,70.46666666666667,449.2,0.0,68.49,44.913333333333334,,0.0,,,68.47,,,67.0,69.0,,,12.469999999999999,0.0
2025-03-13 05:15:00,444.9633333333333,2.1200000000000045,0.0,4.166666666666667,70.45666666666666,449.2,0.0,68.49,45.053333333333335,,0.0,,,68.47,,,67.0,69.0,,,12.430000000000007,0.0
2025-03-13 05:30:00,448.49666666666667,-8.46999999999997,0.0,4.166666666666667,72.54333333333334,449.2,0.0,68.49,43.336666666666666,,0.0,,,68.55333333333333,,,67.0,69.0,,,12.670000000000009,0.0
2025-03-13 05:45:00,443.55333333333334,-16.94999999999999,0.0,3.1666666666666665,69.73333333333333,449.2,0.0,68.49,35.76666666666667,,0.0,,,68.83333333333333,,,67.0,69.0,,,8.14,0.0
2025-03-13 06:00:00,446.3766666666667,-6.349999999999966,0.0,3.8333333333333335,69.82,449.2,0.0,68.49,41.943333333333335,,0.0,,,68.47,,,67.0,69.0,,,10.589999999999996,0.0
2025-03-13 06:15:00,444.26,-10.589999999999975,0.0,2.8333333333333335,71.66666666666667,449.2,0.0,68.49,34.81,,0.0,,,68.77333333333333,,,67.0,69.0,,,9.519999999999996,0.0
2025-03-13 06:30:00,446.38000000000005,-10.589999999999975,0.0,3.1666666666666665,69.86666666666666,449.2,0.0,68.49,38.70333333333333,,0.0,,,68.49666666666667,,,67.0,69.0,,,8.779999999999994,0.0
2025-03-13 06:45:00,452.02666666666664,6.360000000000014,0.0,2.0,69.08,449.2,0.0,68.49,33.03333333333333,,0.0,,,68.73333333333333,,,67.0,69.0,,,7.609999999999999,0.0
2025-03-13 07:00:00,449.91,10.600000000000023,0.0,3.0,70.75,449.2,0.0,68.49,37.556666666666665,,0.0,,,68.47,,,67.0,69.0,,,9.559999999999995,0.0
2025-03-13 07:15:00,452.73333333333335,16.94999999999999,0.0,2.0,68.54333333333334,449.2,0.0,68.49,32.74333333333333,,0.0,,,68.66666666666667,,,67.0,69.0,,,5.849999999999994,0.0
2025-03-13 07:30:00,444.26,-2.1200000000000045,0.0,2.8333333333333335,69.44,449.2,0.0,68.49,40.196666666666665,,0.0,,,68.31333333333333,,,67.0,69.0,,,9.549999999999997,0.0
2025-03-13 07:45:00,449.2033333333334,-2.1200000000000045,0.0,1.8333333333333333,71.28666666666668,449.2,0.0,68.49,33.39333333333333,,0.0,,,68.67333333333333,,,67.0,69.0,,,9.219999999999999,0.0
2025-03-13 08:00:00,448.49333333333334,-4.240000000000009,0.0,1.6666666666666667,69.10666666666667,449.2,0.0,68.49,36.31333333333333,,0.0,,,68.46333333333332,,,67.0,69.0,,,8.129999999999995,0.0
2025-03-13 08:15:00,448.49666666666667,4.240000000000009,0.0,1.3333333333333333,68.15666666666668,449.2,0.0,68.49,32.40333333333333,,0.0,,,68.63,,,67.0,69.0,,,6.219999999999999,0.0
2025-03-13 08:30:00,460.50333333333333,19.069999999999993,0.0,2.0,71.18,449.2,0.0,68.49,33.82666666666667,,0.0,,,68.53666666666668,,,67.0,69.0,,,9.509999999999998,0.0
2025-03-13 08:45:00,447.78666666666663,-4.240000000000009,0.0,1.6666666666666667,68.12666666666667,449.2,0.0,68.49,34.98666666666667,,0.0,,,68.5,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-13 09:00:00,445.67333333333335,6.360000000000014,0.0,1.1666666666666667,70.02,449.2,0.0,68.49,32.03,,0.0,,,68.64,,,67.0,69.0,,,7.780000000000001,0.0
2025-03-13 09:15:00,449.9066666666667,4.240000000000009,0.0,1.6666666666666667,70.33999999999999,449.2,0.0,68.49,34.29666666666667,,0.0,,,68.48,,,67.0,69.0,,,7.8799999999999955,0.0
2025-03-13 09:30:00,452.73333333333335,6.360000000000014,0.0,1.1666666666666667,67.44666666666667,449.2,0.0,68.49,31.856666666666666,,0.0,,,68.55666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-03-13 09:45:00,440.7266666666667,-8.46999999999997,0.0,1.8333333333333333,70.14333333333333,449.2,0.0,68.49,32.70333333333333,,0.0,,,68.52333333333333,,,67.0,69.0,,,10.980000000000004,0.0
2025-03-13 10:00:00,448.49666666666667,8.480000000000018,0.0,1.6666666666666667,68.24333333333334,449.2,0.0,68.49,35.02,,0.0,,,68.39,,,67.0,69.0,,,6.550000000000004,0.0
2025-03-13 10:15:00,452.73333333333335,2.1200000000000045,0.0,1.0,69.30666666666667,449.2,0.0,68.49,32.04333333333333,,0.0,,,68.54666666666667,,,67.0,69.0,,,7.340000000000003,0.0
2025-03-13 10:30:00,445.67,-6.349999999999966,0.0,2.0,70.20333333333333,449.2,0.0,68.49,36.61333333333334,,0.0,,,68.35666666666667,,,67.0,69.0,,,8.46,0.0
2025-03-13 10:45:00,447.78999999999996,4.240000000000009,0.0,1.1666666666666667,68.06333333333333,449.2,0.0,68.49,31.8,,0.0,,,68.58666666666666,,,67.0,69.0,,,6.3700000000000045,0.0
2025-03-13 11:00:00,449.91,6.360000000000014,0.0,2.0,71.48666666666666,449.2,0.0,68.49,35.16,,0.0,,,68.44333333333333,,,67.0,69.0,,,9.11,0.0
2025-03-13 11:15:00,452.03000000000003,10.600000000000023,0.0,1.1666666666666667,66.69666666666666,449.2,0.0,68.49,33.86333333333334,,0.0,,,68.5,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-13 11:30:00,455.5566666666667,-2.1200000000000045,0.0,1.6666666666666667,68.55333333333333,449.2,0.0,68.49,40.69,,0.0,,,68.22333333333334,,,67.0,69.0,,,9.449999999999996,0.0
2025-03-13 11:45:00,447.78999999999996,8.480000000000018,0.0,1.5,71.31333333333333,449.2,0.0,68.49,41.89333333333334,,0.0,,,68.27,,,67.0,69.0,,,11.049999999999997,0.0
2025-03-13 12:00:00,442.84666666666664,0.0,0.0,1.5,69.46333333333332,449.2,0.0,68.49,34.6,,0.0,,,68.63,,,67.0,69.0,,,8.030000000000001,0.0
2025-03-13 12:15:00,454.1466666666667,-2.1200000000000045,0.0,4.333333333333333,71.89,449.2,0.0,68.49,37.196666666666665,,0.0,,,68.49333333333334,,,67.0,69.0,,,9.75,0.0
2025-03-13 12:30:00,453.44,6.360000000000014,0.0,3.8333333333333335,68.27,449.2,0.0,68.49,33.88666666666666,,0.0,,,68.59666666666666,,,67.0,69.0,,,5.6200000000000045,0.0
2025-03-13 12:45:00,445.67,-10.589999999999975,0.0,3.6666666666666665,70.84333333333333,449.2,0.0,68.49,31.576666666666668,,0.0,,,68.67999999999999,,,67.0,69.0,,,9.39,0.0
2025-03-13 13:00:00,447.08,0.0,0.0,3.6666666666666665,66.07666666666667,449.2,0.0,68.49,34.733333333333334,,0.0,,,68.47000000000001,,,67.0,69.0,,,6.519999999999996,0.0
2025-03-13 13:15:00,447.78999999999996,-2.1200000000000045,0.0,3.5,71.92333333333333,449.2,0.0,68.49,35.25333333333333,,0.0,,,68.50333333333333,,,67.0,69.0,,,9.590000000000003,0.0
2025-03-13 13:30:00,446.3766666666667,-8.46999999999997,0.0,3.0,66.84333333333333,449.2,0.0,68.49,33.17666666666667,,0.0,,,68.54666666666667,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-13 13:45:00,446.3766666666667,2.1200000000000045,0.0,3.5,68.17333333333333,449.2,0.0,68.49,38.95666666666667,,0.0,,,68.31333333333333,,,67.0,69.0,,,9.169999999999995,0.0
2025-03-13 14:00:00,447.78999999999996,-14.829999999999984,0.0,3.1666666666666665,69.20333333333333,449.2,0.0,68.49,40.13666666666666,,0.0,,,68.31666666666666,,,67.0,69.0,,,9.799999999999997,0.0
2025-03-13 14:15:00,449.2,-4.240000000000009,0.0,3.5,69.66,449.2,0.0,68.49,40.11333333333334,,0.0,,,68.37666666666667,,,67.0,69.0,,,9.849999999999994,0.0
2025-03-13 14:30:00,456.97333333333336,12.720000000000027,0.0,3.5,69.62666666666667,449.2,0.0,68.49,39.36666666666667,,0.0,,,68.45,,,67.0,69.0,,,9.259999999999998,0.0
2025-03-13 14:45:00,451.32,6.360000000000014,0.0,3.8333333333333335,69.66333333333334,449.2,0.0,68.49,39.29,,0.0,,,68.45666666666666,,,67.0,69.0,,,9.070000000000007,0.0
2025-03-13 15:00:00,453.4433333333333,-6.349999999999966,0.0,3.5,69.92999999999999,449.2,0.0,68.49,38.413333333333334,,0.0,,,68.51,,,67.0,69.0,,,9.14,0.0
2025-03-13 15:15:00,447.78999999999996,4.240000000000009,0.0,3.1666666666666665,69.56666666666666,449.2,0.0,68.49,36.586666666666666,,0.0,,,68.58,,,67.0,69.0,,,8.050000000000004,0.0
2025-03-13 15:30:00,449.9066666666667,-2.1200000000000045,0.0,2.5,69.39666666666666,449.2,0.0,68.49,35.696666666666665,,0.0,,,68.58666666666666,,,67.0,69.0,,,7.600000000000001,0.0
2025-03-13 15:45:00,455.56,-6.349999999999966,0.0,2.3333333333333335,69.18333333333334,449.2,0.0,68.49,34.830000000000005,,0.0,,,68.59,,,67.0,69.0,,,7.3799999999999955,0.0
2025-03-13 16:00:00,447.0833333333333,2.1200000000000045,0.0,2.3333333333333335,68.69666666666667,449.2,0.0,68.49,34.22,,0.0,,,68.58,,,67.0,69.0,,,7.089999999999996,0.0
2025-03-13 16:15:00,453.44,-4.240000000000009,0.0,2.5,68.69,449.2,0.0,68.49,34.526666666666664,,0.0,,,68.54,,,67.0,69.0,,,7.1299999999999955,0.0
2025-03-13 16:30:00,447.78666666666663,14.829999999999984,0.0,2.0,68.84666666666668,449.2,0.0,68.49,33.73,,0.0,,,68.57333333333334,,,67.0,69.0,,,6.830000000000005,0.0
2025-03-13 16:45:00,452.02666666666664,4.240000000000009,0.0,2.0,68.69333333333333,449.2,0.0,68.49,32.836666666666666,,0.0,,,68.57333333333334,,,67.0,69.0,,,6.459999999999994,0.0
2025-03-13 17:00:00,456.2633333333333,6.360000000000014,0.0,1.6666666666666667,68.75,449.2,0.0,68.49,31.98,,0.0,,,68.59333333333333,,,67.0,69.0,,,6.260000000000005,0.0
2025-03-13 17:15:00,450.6166666666666,4.240000000000009,0.0,1.5,68.73333333333333,449.2,0.0,68.49,30.91333333333333,,0.0,,,68.60333333333334,,,67.0,69.0,,,5.910000000000004,0.0
2025-03-13 17:30:00,447.0833333333333,-12.70999999999998,0.0,1.5,68.55666666666667,449.2,0.0,68.49,29.84,,0.0,,,68.61,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-13 17:45:00,447.08,-4.240000000000009,0.0,1.1666666666666667,68.21,449.2,0.0,68.49,28.53333333333333,,0.0,,,68.64333333333333,,,67.0,69.0,,,5.119999999999997,0.0
2025-03-13 18:00:00,442.14000000000004,-6.349999999999966,0.0,0.8333333333333334,68.03,449.2,0.0,68.49,27.383333333333336,,0.0,,,68.63666666666667,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-13 18:15:00,446.3766666666667,4.240000000000009,0.0,1.3333333333333333,67.90666666666667,449.2,0.0,68.49,26.310000000000002,,0.0,,,68.63666666666667,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-13 18:30:00,451.3233333333333,6.360000000000014,0.0,0.8333333333333334,68.04333333333334,449.2,0.0,68.49,25.793333333333333,,0.0,,,68.61666666666666,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-13 18:45:00,449.2033333333334,4.240000000000009,0.0,0.5,67.97666666666667,449.2,0.0,68.49,24.996666666666666,,0.0,,,68.61,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-13 19:00:00,451.32,6.360000000000014,0.0,0.3333333333333333,68.00333333333333,449.2,0.0,68.49,23.843333333333334,,0.0,,,68.62333333333333,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-13 19:15:00,447.0833333333333,2.1200000000000045,0.0,3.0,67.24333333333334,449.2,0.0,68.49,23.263333333333335,,0.0,,,68.60333333333334,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-13 19:30:00,444.9633333333333,-2.1200000000000045,0.0,4.5,67.20333333333333,449.2,0.0,68.49,24.55,,0.0,,,68.51333333333334,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-13 19:45:00,459.7966666666666,14.829999999999984,0.0,4.5,67.49,449.2,0.0,68.49,25.043333333333333,,0.0,,,68.49333333333333,,,67.0,69.0,,,3.6899999999999906,0.0
2025-03-13 20:00:00,446.3733333333333,0.0,0.0,4.5,67.46333333333332,449.2,0.0,68.49,25.3,,0.0,,,68.47,,,67.0,69.0,,,3.8999999999999915,0.0
2025-03-13 20:15:00,452.73333333333335,8.480000000000018,0.0,4.166666666666667,67.61,449.2,0.0,68.49,25.503333333333334,,0.0,,,68.47,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-13 20:30:00,442.14000000000004,-4.240000000000009,0.0,4.0,67.36999999999999,449.2,0.0,68.49,25.679999999999996,,0.0,,,68.47,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-13 20:45:00,450.6166666666666,4.240000000000009,0.0,4.0,66.89666666666666,449.2,0.0,68.49,26.316666666666666,,0.0,,,68.45,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-13 21:00:00,454.8533333333333,8.480000000000018,0.0,3.5,66.49666666666667,449.2,0.0,68.49,28.386666666666667,,0.0,,,68.36999999999999,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-13 21:15:00,448.49333333333334,0.0,0.0,2.8333333333333335,66.47666666666667,449.2,0.0,68.49,31.243333333333336,,0.0,,,68.31,,,67.0,69.0,,,5.910000000000004,0.0
2025-03-13 21:30:00,456.96999999999997,6.360000000000014,0.0,3.0,66.95666666666666,449.2,0.0,68.49,32.69,,0.0,,,68.30333333333334,,,67.0,69.0,,,6.329999999999998,0.0
2025-03-13 21:45:00,449.9066666666667,6.360000000000014,0.0,3.1666666666666665,66.28333333333333,449.2,0.0,68.49,33.48666666666667,,0.0,,,68.31333333333333,,,67.0,69.0,,,6.6100000000000065,0.0
2025-03-13 22:00:00,454.1466666666667,-4.240000000000009,0.0,4.333333333333333,65.14666666666666,449.2,0.0,68.49,42.34,,0.0,,,68.00666666666667,,,67.0,69.0,,,8.649999999999999,0.0
2025-03-13 22:15:00,449.2,2.1200000000000045,0.0,6.333333333333333,68.21666666666667,449.2,0.0,68.49,47.836666666666666,,0.0,,,67.94666666666667,,,67.0,69.0,,,13.390000000000008,0.0
2025-03-13 22:30:00,452.73333333333335,2.1200000000000045,0.0,6.5,68.99333333333334,449.2,0.0,68.49,48.580000000000005,,0.0,,,68.08333333333333,,,67.0,69.0,,,13.870000000000005,0.0
2025-03-13 22:45:00,447.0833333333333,-10.589999999999975,0.0,6.166666666666667,69.47666666666667,449.2,0.0,68.49,49.699999999999996,,0.0,,,68.17333333333333,,,67.0,69.0,,,14.190000000000005,0.0
2025-03-13 23:00:00,456.96999999999997,4.240000000000009,0.0,6.166666666666667,70.20333333333333,449.2,0.0,68.49,51.620000000000005,,0.0,,,68.18,,,67.0,69.0,,,15.609999999999992,0.0
2025-03-13 23:15:00,453.44,2.1200000000000045,0.0,6.333333333333333,70.55666666666667,449.2,0.0,68.49,52.580000000000005,,0.0,,,68.25333333333333,,,67.0,69.0,,,16.53,0.0
2025-03-13 23:30:00,448.49666666666667,-8.46999999999997,0.0,6.0,70.80333333333333,449.2,0.0,68.49,53.026666666666664,,0.0,,,68.30666666666667,,,67.0,69.0,,,16.42,0.0
2025-03-13 23:45:00,449.91,-6.349999999999966,0.0,6.333333333333333,72.19,449.2,0.0,68.49,52.75,,0.0,,,68.39333333333333,,,67.0,69.0,,,17.07,0.0
2025-03-14 00:00:00,452.03000000000003,-8.46999999999997,0.0,5.166666666666667,71.72666666666667,449.2,0.0,68.49,46.22,,0.0,,,68.68333333333334,,,67.0,69.0,,,14.320000000000007,0.0
2025-03-14 00:15:00,448.6725,-4.240000000000009,0.0,4.5,70.4625,449.2,0.0,68.49,43.1975,,0.0,,,68.74,,,67.0,69.0,,,11.970000000000006,0.0
2025-03-14 00:30:00,455.56,-6.349999999999966,0.0,4.5,69.73333333333333,449.2,0.0,68.49,41.41,,0.0,,,68.74,,,67.0,69.0,,,10.930000000000007,0.0
2025-03-14 00:45:00,443.55,6.360000000000014,0.0,4.5,69.35666666666667,449.2,0.0,68.49,40.13999999999999,,0.0,,,68.71333333333332,,,67.0,69.0,,,10.124999999999993,0.0
2025-03-14 01:00:00,443.55,-8.46999999999997,0.0,4.5,69.15333333333332,449.2,0.0,68.49,39.97,,0.0,,,68.65333333333334,,,67.0,69.0,,,9.660000000000004,0.0
2025-03-14 01:15:00,446.3766666666667,-8.46999999999997,0.0,4.5,69.15333333333332,449.2,0.0,68.49,39.77,,0.0,,,68.61,,,67.0,69.0,,,9.539999999999992,0.0
2025-03-14 01:30:00,444.26,-4.240000000000009,0.0,4.666666666666667,68.75666666666666,449.2,0.0,68.49,39.11666666666667,,0.0,,,68.59666666666668,,,67.0,69.0,,,9.520000000000003,0.0
2025-03-14 01:45:00,447.0833333333333,-6.349999999999966,0.0,4.666666666666667,68.55666666666667,449.2,0.0,68.49,38.913333333333334,,0.0,,,68.56666666666666,,,67.0,69.0,,,9.21,0.0
2025-03-14 02:00:00,452.02666666666664,4.240000000000009,0.0,4.666666666666667,68.80333333333334,449.2,0.0,68.49,39.0,,0.0,,,68.54,,,67.0,69.0,,,9.43,0.0
2025-03-14 02:15:00,449.91,6.360000000000014,0.0,4.5,68.97,449.2,0.0,68.49,39.56666666666666,,0.0,,,68.50333333333333,,,67.0,69.0,,,9.32,0.0
2025-03-14 02:30:00,449.9066666666667,4.240000000000009,0.0,4.5,69.02333333333333,449.2,0.0,68.49,39.99,,0.0,,,68.48666666666666,,,67.0,69.0,,,9.630000000000003,0.0
2025-03-14 02:45:00,447.78666666666663,-4.240000000000009,0.0,4.166666666666667,68.70666666666666,449.2,0.0,68.49,40.43666666666667,,0.0,,,68.47,,,67.0,69.0,,,10.18,0.0
2025-03-14 03:00:00,449.91,6.360000000000014,0.0,4.166666666666667,68.85000000000001,449.2,0.0,68.49,40.75,,0.0,,,68.47,,,67.0,69.0,,,10.14,0.0
2025-03-14 03:15:00,451.3233333333333,-8.46999999999997,0.0,4.0,68.97000000000001,449.2,0.0,68.49,41.18333333333334,,0.0,,,68.47,,,67.0,69.0,,,10.119999999999997,0.0
2025-03-14 03:30:00,445.67,-8.46999999999997,0.0,3.8333333333333335,69.18666666666667,449.2,0.0,68.49,41.56,,0.0,,,68.44333333333334,,,67.0,69.0,,,10.550000000000004,0.0
2025-03-14 03:45:00,449.2,-6.349999999999966,0.0,4.0,69.28333333333333,449.2,0.0,68.49,41.89333333333334,,0.0,,,68.45666666666666,,,67.0,69.0,,,10.86,0.0
2025-03-14 04:00:00,448.49333333333334,-2.1200000000000045,0.0,4.0,69.70333333333333,449.2,0.0,68.49,42.01,,0.0,,,68.45666666666666,,,67.0,69.0,,,10.670000000000002,0.0
2025-03-14 04:15:00,446.38000000000005,4.240000000000009,0.0,4.0,69.64999999999999,449.2,0.0,68.49,42.18333333333334,,0.0,,,68.46333333333332,,,67.0,69.0,,,10.810000000000002,0.0
2025-03-14 04:30:00,454.1466666666667,-6.349999999999966,0.0,3.8333333333333335,69.92,449.2,0.0,68.49,42.46666666666667,,0.0,,,68.46333333333332,,,67.0,69.0,,,11.020000000000003,0.0
2025-03-14 04:45:00,444.9666666666667,8.480000000000018,0.0,3.5,69.80666666666667,449.2,0.0,68.49,42.75,,0.0,,,68.45,,,67.0,69.0,,,11.020000000000003,0.0
2025-03-14 05:00:00,454.1466666666667,-6.349999999999966,0.0,3.3333333333333335,69.86,449.2,0.0,68.49,43.22666666666667,,0.0,,,68.44333333333334,,,67.0,69.0,,,11.829999999999998,0.0
2025-03-14 05:15:00,450.6166666666666,4.240000000000009,0.0,3.1666666666666665,70.14999999999999,449.2,0.0,68.49,43.330000000000005,,0.0,,,68.45666666666666,,,67.0,69.0,,,11.79,0.0
2025-03-14 05:30:00,445.67,-8.46999999999997,0.0,2.8333333333333335,70.13,449.2,0.0,68.49,43.48666666666667,,0.0,,,68.46333333333332,,,67.0,69.0,,,11.880000000000003,0.0
2025-03-14 05:45:00,447.78999999999996,-4.240000000000009,0.0,2.8333333333333335,70.28,449.2,0.0,68.49,43.81666666666666,,0.0,,,68.46333333333332,,,67.0,69.0,,,12.009999999999998,0.0
2025-03-14 06:00:00,447.08666666666664,4.240000000000009,0.0,2.6666666666666665,70.44,449.2,0.0,68.49,43.96666666666667,,0.0,,,68.47,,,67.0,69.0,,,11.970000000000006,0.0
2025-03-14 06:15:00,449.2033333333334,12.720000000000027,0.0,2.3333333333333335,70.72000000000001,449.2,0.0,68.49,44.01666666666667,,0.0,,,68.47666666666667,,,67.0,69.0,,,11.799999999999997,0.0
2025-03-14 06:30:00,445.67,-4.240000000000009,0.0,2.3333333333333335,70.61666666666667,449.2,0.0,68.49,44.153333333333336,,0.0,,,68.47,,,67.0,69.0,,,12.290000000000006,0.0
2025-03-14 06:45:00,450.6133333333333,-6.349999999999966,0.0,2.0,70.55,449.2,0.0,68.49,44.343333333333334,,0.0,,,68.47,,,67.0,69.0,,,12.220000000000006,0.0
2025-03-14 07:00:00,450.6133333333333,4.240000000000009,0.0,2.0,70.31,449.2,0.0,68.49,44.553333333333335,,0.0,,,68.46333333333332,,,67.0,69.0,,,12.319999999999993,0.0
2025-03-14 07:15:00,450.6166666666666,-2.1200000000000045,0.0,1.1666666666666667,73.62,449.2,0.0,68.49,36.49666666666667,,0.0,,,68.84,,,67.0,69.0,,,4.6200000000000045,0.0
2025-03-14 07:30:00,448.49666666666667,-6.349999999999966,0.0,1.1666666666666667,68.21666666666667,449.2,0.0,68.49,40.653333333333336,,0.0,,,68.53333333333335,,,67.0,69.0,,,10.480000000000004,0.0
2025-03-14 07:45:00,455.5566666666667,8.480000000000018,0.0,1.3333333333333333,73.92666666666666,449.2,0.0,68.49,35.42333333333334,,0.0,,,68.77,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-14 08:00:00,452.02666666666664,14.829999999999984,0.0,3.6666666666666665,66.88,449.2,0.0,68.49,36.49,,0.0,,,68.64333333333333,,,67.0,69.0,,,13.21,0.0
2025-03-14 08:15:00,455.56,2.1200000000000045,0.0,4.666666666666667,71.83666666666667,449.2,0.0,68.49,32.403333333333336,,0.0,,,68.80333333333333,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-14 08:30:00,452.03000000000003,6.360000000000014,0.0,5.166666666666667,68.39666666666666,449.2,0.0,68.49,38.806666666666665,,0.0,,,68.41333333333334,,,67.0,69.0,,,8.960000000000008,0.0
2025-03-14 08:45:00,452.02666666666664,4.240000000000009,0.0,4.0,68.89,449.2,0.0,68.49,30.796666666666667,,0.0,,,68.77999999999999,,,67.0,69.0,,,4.930000000000007,0.0
2025-03-14 09:00:00,461.91499999999996,0.0,0.0,4.25,70.46000000000001,449.2,0.0,68.49,36.59,,0.0,,,68.44,,,67.0,69.0,,,7.18,0.0
2025-03-14 09:15:00,454.8533333333333,4.240000000000009,0.0,3.5,67.44333333333333,449.2,0.0,68.49,30.30666666666667,,0.0,,,68.72666666666667,,,67.0,69.0,,,7.679999999999993,0.0
2025-03-14 09:30:00,442.14000000000004,-8.46999999999997,0.0,4.166666666666667,71.32,449.2,0.0,68.49,34.36666666666667,,0.0,,,68.52666666666666,,,67.0,69.0,,,7.719999999999999,0.0
2025-03-14 09:45:00,450.6166666666666,-2.1200000000000045,0.0,3.1666666666666665,65.91333333333334,449.2,0.0,68.49,33.02,,0.0,,,68.54333333333334,,,67.0,69.0,,,11.759999999999998,0.0
2025-03-14 10:00:00,454.84999999999997,10.600000000000023,0.0,3.5,72.78666666666668,449.2,0.0,68.49,31.126666666666665,,0.0,,,68.63666666666667,,,67.0,69.0,,,0.9900000000000091,0.0
2025-03-14 10:15:00,445.67333333333335,14.829999999999984,0.0,3.1666666666666665,66.66666666666667,449.2,0.0,68.49,34.153333333333336,,0.0,,,68.41333333333334,,,67.0,69.0,,,13.769999999999996,0.0
2025-03-14 10:30:00,444.9633333333333,-6.349999999999966,0.0,2.6666666666666665,71.33666666666666,449.2,0.0,68.49,28.123333333333335,,0.0,,,68.72333333333333,,,67.0,69.0,,,4.909999999999997,0.0
2025-03-14 10:45:00,452.02666666666664,-4.240000000000009,0.0,2.6666666666666665,68.60000000000001,449.2,0.0,68.49,35.093333333333334,,0.0,,,68.36666666666666,,,67.0,69.0,,,11.590000000000003,0.0
2025-03-14 11:00:00,441.43333333333334,8.480000000000018,0.0,1.8333333333333333,69.43,449.2,0.0,68.49,26.843333333333334,,0.0,,,68.72,,,67.0,69.0,,,7.290000000000006,0.0
2025-03-14 11:15:00,448.5,-6.349999999999966,0.0,2.8333333333333335,70.23,449.2,0.0,68.49,34.50666666666667,,0.0,,,68.34666666666666,,,67.0,69.0,,,7.460000000000001,0.0
2025-03-14 11:30:00,444.25666666666666,-6.349999999999966,0.0,1.5,66.98,449.2,0.0,68.49,27.46666666666667,,0.0,,,68.68333333333334,,,67.0,69.0,,,6.849999999999994,0.0
2025-03-14 11:45:00,451.32,-10.589999999999975,0.0,2.1666666666666665,71.03,449.2,0.0,68.49,33.49666666666666,,0.0,,,68.40333333333334,,,67.0,69.0,,,5.980000000000004,0.0
2025-03-14 12:00:00,446.3733333333333,-4.240000000000009,0.0,0.8333333333333334,69.06333333333333,449.2,0.0,68.49,25.03,,0.0,,,68.77999999999999,,,67.0,69.0,,,6.359999999999999,0.0
2025-03-14 12:15:00,441.43333333333334,0.0,0.0,2.1666666666666665,67.36,449.2,0.0,68.49,34.626666666666665,,0.0,,,68.27666666666666,,,67.0,69.0,,,8.369999999999997,0.0
2025-03-14 12:30:00,448.49333333333334,-8.46999999999997,0.0,1.1666666666666667,66.49666666666667,449.2,0.0,68.49,33.06,,0.0,,,68.37666666666667,,,67.0,69.0,,,9.309999999999995,0.0
2025-03-14 12:45:00,454.1466666666667,2.1200000000000045,0.0,1.6666666666666667,68.08,449.2,0.0,68.49,42.31333333333333,,0.0,,,68.05,,,67.0,69.0,,,8.809999999999995,0.0
