time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 16:00:00,64.27666666666666,2.1199999999999974,0.0,34.5,61.74666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.95333333333333,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-13 16:15:00,64.98333333333333,2.1199999999999974,0.0,34.5,61.826666666666675,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,4.490000000000002,0.0
2025-02-13 16:30:00,62.86333333333334,0.0,0.0,37.0,61.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62666666666667,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
2025-02-13 16:45:00,65.69,-2.1199999999999974,0.0,37.333333333333336,61.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
2025-02-13 17:00:00,64.27666666666666,2.1199999999999974,0.0,35.666666666666664,61.086666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58333333333333,,,67.0,69.0,68.0,68.0,4.619999999999997,0.0
2025-02-13 17:15:00,65.68666666666667,0.0,0.0,35.0,61.24333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62666666666667,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
2025-02-13 17:30:00,65.68666666666667,4.229999999999997,0.0,34.833333333333336,61.57333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.76666666666667,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
2025-02-13 17:45:00,65.68666666666667,0.0,0.0,34.833333333333336,61.376666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
2025-02-13 18:00:00,64.27666666666666,4.229999999999997,0.0,35.0,61.41,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.07666666666667,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
2025-02-13 18:15:00,64.98333333333333,0.0,0.0,34.833333333333336,61.51333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05333333333334,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
2025-02-13 18:30:00,64.27666666666666,0.0,0.0,37.666666666666664,61.303333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08999999999999,,,67.0,69.0,68.0,68.0,4.510000000000005,0.0
2025-02-13 18:45:00,64.27666666666666,2.1199999999999974,0.0,37.166666666666664,61.336666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-13 19:00:00,66.39333333333333,0.0,0.0,36.666666666666664,61.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.02333333333333,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
2025-02-13 19:15:00,65.69,4.229999999999997,0.0,36.166666666666664,61.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333333,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
2025-02-13 19:30:00,66.39333333333333,2.1199999999999974,0.0,35.333333333333336,61.21,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,4.529999999999994,0.0
2025-02-13 19:45:00,64.98333333333333,4.229999999999997,0.0,35.333333333333336,61.23666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
2025-02-13 20:00:00,64.27666666666666,0.0,0.0,37.0,61.39333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.06333333333333,,,67.0,69.0,68.0,68.0,4.57,0.0
2025-02-13 20:15:00,66.39333333333333,2.1199999999999974,0.0,36.166666666666664,61.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15666666666667,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
2025-02-13 20:30:00,66.39333333333333,4.229999999999997,0.0,34.5,61.379999999999995,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18666666666667,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
2025-02-13 20:45:00,64.98333333333333,2.1199999999999974,0.0,34.5,61.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
2025-02-13 21:00:00,65.69,2.1199999999999974,0.0,36.5,61.49333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.30333333333333,,,67.0,69.0,68.0,68.0,4.32,0.0
2025-02-13 21:15:00,64.27666666666666,2.1199999999999974,0.0,34.666666666666664,61.526666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
2025-02-13 21:30:00,64.27666666666666,0.0,0.0,34.5,61.406666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
2025-02-13 21:45:00,65.68666666666667,-2.1199999999999974,0.0,37.0,61.44,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2025-02-13 22:00:00,65.68666666666667,2.1199999999999974,0.0,37.0,61.376666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.21666666666667,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-13 22:15:00,64.98333333333333,4.229999999999997,0.0,34.666666666666664,61.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00666666666667,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
2025-02-13 22:30:00,63.57,0.0,0.0,36.5,61.53,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
2025-02-13 22:45:00,64.98,0.0,0.0,36.166666666666664,61.5,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67333333333333,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-13 23:00:00,64.98333333333333,4.229999999999997,0.0,35.0,61.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
2025-02-13 23:15:00,64.27666666666666,2.1199999999999974,0.0,34.0,61.23,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
2025-02-13 23:30:00,63.57,-2.1199999999999974,0.0,35.166666666666664,60.92666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.34,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
2025-02-13 23:45:00,62.86333333333334,0.0,0.0,37.166666666666664,60.876666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.20333333333333,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
2025-02-14 00:00:00,63.57,0.0,0.0,37.833333333333336,60.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.529999999999994,0.0
2025-02-14 00:15:00,67.09666666666666,0.0,0.0,37.666666666666664,60.63333333333333,63.57,0.0,68.0,0.5366666666666667,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,4.619999999999997,0.0
2025-02-14 00:30:00,65.69,4.229999999999997,0.0,35.333333333333336,60.593333333333334,63.57,0.0,68.0,3.6033333333333335,74.0,0.0,70.0,70.0,67.84666666666668,,,67.0,69.0,68.0,68.0,4.519999999999996,0.0
2025-02-14 00:45:00,64.27666666666666,2.1199999999999974,0.0,35.0,60.61666666666667,63.57,0.0,68.0,6.963333333333334,74.0,0.0,70.0,70.0,67.75666666666666,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-14 01:00:00,65.69,0.0,0.0,34.833333333333336,61.76,63.57,0.0,68.0,11.089999999999998,74.0,0.0,70.0,70.0,67.66666666666667,,,67.0,69.0,68.0,68.0,4.910000000000004,0.0
2025-02-14 01:15:00,64.27666666666666,2.1199999999999974,0.0,34.5,62.843333333333334,63.57,0.0,68.0,13.956666666666665,74.0,0.0,70.0,70.0,67.63333333333334,,,67.0,69.0,68.0,68.0,6.530000000000001,0.0
2025-02-14 01:30:00,62.86333333333334,0.0,0.0,34.5,63.57,63.57,0.0,68.0,15.816666666666668,74.0,0.0,70.0,70.0,67.64666666666666,,,67.0,69.0,68.0,68.0,7.789999999999999,0.0
2025-02-14 01:45:00,63.57,0.0,0.0,36.5,64.08333333333333,63.57,0.0,68.0,16.813333333333333,74.0,0.0,70.0,70.0,67.71,,,67.0,69.0,68.0,68.0,8.469999999999999,0.0
2025-02-14 02:00:00,64.27666666666666,2.1199999999999974,0.0,37.833333333333336,64.58999999999999,63.57,0.0,68.0,18.393333333333334,74.0,0.0,70.0,70.0,67.73666666666666,,,67.0,69.0,68.0,68.0,9.399999999999999,0.0
2025-02-14 02:15:00,64.27666666666666,0.0,0.0,38.0,65.11333333333333,63.57,0.0,68.0,19.706666666666667,74.0,0.0,70.0,70.0,67.76,,,67.0,69.0,68.0,68.0,9.989999999999995,0.0
2025-02-14 02:30:00,64.98333333333333,2.1199999999999974,0.0,38.5,65.33666666666666,63.57,0.0,68.0,20.463333333333335,74.0,0.0,70.0,70.0,67.8,,,67.0,69.0,68.0,68.0,10.079999999999998,0.0
2025-02-14 02:45:00,63.57,0.0,0.0,38.5,65.42666666666666,63.57,0.0,68.0,20.603333333333335,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,10.829999999999998,0.0
2025-02-14 03:00:00,65.69,2.1199999999999974,0.0,37.666666666666664,65.17666666666666,63.57,0.0,68.0,20.31,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,10.219999999999999,0.0
2025-02-14 03:15:00,65.68666666666667,4.229999999999997,0.0,36.0,65.77666666666666,63.57,0.0,68.0,21.816666666666666,74.0,0.0,70.0,70.0,67.86666666666666,,,67.0,69.0,68.0,68.0,11.040000000000006,0.0
2025-02-14 03:30:00,64.98333333333333,2.1199999999999974,0.0,35.5,65.67666666666666,63.57,0.0,68.0,21.676666666666666,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,10.660000000000004,0.0
2025-02-14 03:45:00,64.98333333333333,2.1199999999999974,0.0,35.0,65.89333333333333,63.57,0.0,68.0,22.25333333333333,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,11.0,0.0
2025-02-14 04:00:00,64.98333333333333,0.0,0.0,35.0,65.95,63.57,0.0,68.0,22.73,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,11.349999999999994,0.0
2025-02-14 04:15:00,62.86333333333334,0.0,0.0,35.833333333333336,66.2,63.57,0.0,68.0,23.349999999999998,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,11.420000000000002,0.0
2025-02-14 04:30:00,63.57,0.0,0.0,38.0,66.54,63.57,0.0,68.0,24.150000000000002,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,11.699999999999996,0.0
2025-02-14 04:45:00,63.57,0.0,0.0,38.0,66.79,63.57,0.0,68.0,24.73,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,12.07,0.0
2025-02-14 05:00:00,65.69,2.1199999999999974,0.0,37.5,67.79,63.57,0.0,68.0,27.563333333333333,74.0,0.0,70.0,70.0,67.83333333333333,,,67.0,69.0,68.0,68.0,12.490000000000002,0.0
2025-02-14 05:15:00,64.98333333333333,0.0,0.0,35.666666666666664,67.82666666666667,63.57,0.0,68.0,26.936666666666667,74.0,0.0,70.0,70.0,67.89333333333333,,,67.0,69.0,68.0,68.0,12.979999999999997,0.0
2025-02-14 05:30:00,64.27666666666666,0.0,0.0,35.0,68.14999999999999,63.57,0.0,68.0,28.67,74.0,0.0,70.0,70.0,67.84,,,67.0,69.0,68.0,68.0,13.31000000000001,0.0
2025-02-14 05:45:00,64.98333333333333,2.1199999999999974,0.0,35.0,67.67666666666666,63.57,0.0,68.0,27.53333333333333,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,13.599999999999994,0.0
2025-02-14 06:00:00,63.57,0.0,0.0,36.5,68.02666666666666,63.57,0.0,68.0,28.346666666666664,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,13.679999999999993,0.0
2025-02-14 06:15:00,64.27666666666666,0.0,0.0,36.5,68.02999999999999,63.57,0.0,68.0,28.643333333333334,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,14.009999999999998,0.0
2025-02-14 06:30:00,66.39333333333333,4.229999999999997,0.0,35.0,68.05666666666666,63.57,0.0,68.0,29.25333333333333,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,13.509999999999998,0.0
2025-02-14 06:45:00,62.86333333333334,0.0,0.0,36.0,68.08333333333333,63.57,0.0,68.0,29.133333333333336,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,14.490000000000002,0.0
2025-02-14 07:00:00,64.27666666666666,0.0,0.0,37.333333333333336,68.57000000000001,63.57,0.0,68.0,30.41,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,14.880000000000003,0.0
2025-02-14 07:15:00,64.27666666666666,2.1199999999999974,0.0,37.5,68.83333333333333,63.57,0.0,68.0,31.19666666666667,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,15.32,0.0
2025-02-14 07:30:00,65.68666666666667,0.0,0.0,37.5,68.98,63.57,0.0,68.0,31.62,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,15.730000000000004,0.0
2025-02-14 07:45:00,64.98333333333333,2.1199999999999974,0.0,35.833333333333336,69.50999999999999,63.57,0.0,68.0,32.623333333333335,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,15.879999999999995,0.0
2025-02-14 08:00:00,64.98333333333333,2.1199999999999974,0.0,35.0,70.13,63.57,0.0,68.0,33.54,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,16.47,0.0
2025-02-14 08:15:00,64.27666666666666,2.1199999999999974,0.0,35.0,70.43666666666667,63.57,0.0,68.0,34.056666666666665,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,17.129999999999995,0.0
2025-02-14 08:30:00,63.57,2.1199999999999974,0.0,35.5,70.49333333333333,63.57,0.0,68.0,34.36666666666667,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,17.209999999999994,0.0
2025-02-14 08:45:00,64.27666666666666,0.0,0.0,37.833333333333336,70.92999999999999,63.57,0.0,68.0,35.190000000000005,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,17.619999999999997,0.0
2025-02-14 09:00:00,65.69,2.1199999999999974,0.0,37.833333333333336,71.08666666666666,63.57,0.0,68.0,35.693333333333335,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,18.21,0.0
2025-02-14 09:15:00,66.39333333333333,6.350000000000001,0.0,36.333333333333336,71.43,63.57,0.0,68.0,36.24,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,18.57,0.0
2025-02-14 09:30:00,64.27333333333333,0.0,0.0,40.166666666666664,71.89999999999999,63.57,0.0,68.0,36.67333333333334,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,19.130000000000003,0.0
2025-02-14 09:45:00,63.57,-2.1199999999999974,0.0,36.5,72.08,63.57,0.0,68.0,37.233333333333334,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,19.379999999999995,0.0
2025-02-14 10:00:00,65.69,2.1199999999999974,0.0,35.666666666666664,72.02666666666667,63.57,0.0,68.0,37.57666666666666,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,19.53,0.0
2025-02-14 10:15:00,64.27666666666666,2.1199999999999974,0.0,35.5,71.28666666666668,63.57,0.0,68.0,36.22,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,19.42,0.0
2025-02-14 10:30:00,63.56666666666666,-2.1199999999999974,0.0,38.5,71.87,63.57,0.0,68.0,37.18666666666667,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,18.749999999999993,0.0
2025-02-14 10:45:00,66.39333333333333,2.1199999999999974,0.0,36.833333333333336,72.43333333333334,63.57,0.0,68.0,38.416666666666664,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,20.039999999999992,0.0
2025-02-14 11:00:00,65.69,2.1199999999999974,0.0,35.666666666666664,73.36,63.57,0.0,68.0,40.196666666666665,74.0,0.0,70.0,70.0,67.87,,,67.0,69.0,68.0,68.0,20.43,0.0
2025-02-14 11:15:00,64.98333333333333,2.1199999999999974,0.0,35.0,72.95666666666666,63.57,0.0,68.0,39.836666666666666,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,20.729999999999997,0.0
2025-02-14 11:30:00,63.57,0.0,0.0,35.333333333333336,73.73,63.57,0.0,68.0,40.93666666666667,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,21.119999999999997,0.0
2025-02-14 11:45:00,62.156666666666666,-2.1199999999999974,0.0,35.833333333333336,75.39999999999999,63.57,0.0,68.0,43.9,74.0,0.0,70.0,70.0,67.79333333333334,,,67.0,69.0,68.0,68.0,22.519999999999996,0.0
2025-02-14 12:00:00,65.69,2.1199999999999974,0.0,36.5,76.99,63.57,0.0,68.0,46.053333333333335,74.0,0.0,70.0,70.0,67.77333333333333,,,67.0,69.0,68.0,68.0,24.92000000000001,0.0
2025-02-14 12:15:00,64.98,4.229999999999997,0.0,35.166666666666664,77.83666666666666,63.57,0.0,68.0,47.42666666666667,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,25.660000000000004,0.0
2025-02-14 12:30:00,65.68666666666667,4.229999999999997,0.0,34.666666666666664,79.36333333333333,63.57,0.0,68.0,50.34666666666667,74.0,0.0,70.0,70.0,67.72,,,67.0,69.0,68.0,68.0,26.519999999999996,0.0
2025-02-14 12:45:00,62.86333333333334,2.1199999999999974,0.0,34.5,81.09666666666666,63.57,0.0,68.0,52.82333333333333,74.0,0.0,70.0,70.0,67.7,,,67.0,69.0,68.0,68.0,29.180000000000007,0.0
2025-02-14 13:00:00,65.68666666666667,0.0,0.0,38.5,82.14333333333333,63.57,0.0,68.0,53.32333333333333,74.0,0.0,70.0,70.0,67.77333333333333,,,67.0,69.0,68.0,68.0,29.93,0.0
2025-02-14 13:15:00,64.98333333333333,0.0,0.0,35.5,81.02,63.57,0.0,68.0,51.45666666666667,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,28.320000000000007,0.0
2025-02-14 13:30:00,64.98333333333333,2.1199999999999974,0.0,35.0,81.69666666666667,63.57,0.0,68.0,52.06,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,28.450000000000003,0.0
2025-02-14 13:45:00,63.57,2.1199999999999974,0.0,36.166666666666664,83.27,63.57,0.0,68.0,54.68,74.0,0.0,70.0,70.0,67.81,,,67.0,69.0,68.0,68.0,28.78,0.0
2025-02-14 14:00:00,65.68666666666667,0.0,0.0,37.5,82.12,63.57,0.0,68.0,50.96333333333333,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,29.68,0.0
2025-02-14 14:15:00,64.27666666666666,0.0,0.0,35.5,76.88,63.57,0.0,68.0,42.153333333333336,74.0,0.0,70.0,70.0,68.40333333333334,,,67.0,69.0,68.0,68.0,24.92,0.0
2025-02-14 14:30:00,65.68666666666667,4.229999999999997,0.0,35.0,73.00333333333333,63.57,0.0,68.0,35.36,74.0,0.0,70.0,70.0,68.55333333333333,,,67.0,69.0,68.0,68.0,19.800000000000004,0.0
2025-02-14 14:45:00,64.27666666666666,0.0,0.0,34.0,69.67333333333333,63.57,0.0,68.0,30.066666666666666,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,15.590000000000003,0.0
2025-02-14 15:00:00,64.98333333333333,2.1199999999999974,0.0,33.0,69.23666666666666,63.57,0.0,68.0,29.186666666666667,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,14.300000000000004,0.0
2025-02-14 15:15:00,62.86333333333334,0.0,0.0,35.0,66.88666666666667,63.57,0.0,68.0,22.69666666666667,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,12.299999999999997,0.0
2025-02-14 15:30:00,64.27666666666666,0.0,0.0,36.5,65.66666666666667,63.57,0.0,68.0,18.043333333333333,74.0,0.0,70.0,70.0,68.58333333333333,,,67.0,69.0,68.0,68.0,10.250000000000007,0.0
2025-02-14 15:45:00,64.98,4.229999999999997,0.0,35.0,64.34333333333333,63.57,0.0,68.0,14.033333333333333,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,8.350000000000001,0.0
2025-02-14 16:00:00,65.69,2.1199999999999974,0.0,34.5,62.88666666666666,63.57,0.0,68.0,9.73,74.0,0.0,70.0,70.0,68.56666666666666,,,67.0,69.0,68.0,68.0,6.819999999999993,0.0
2025-02-14 16:15:00,63.57,0.0,0.0,34.5,61.93333333333334,63.57,0.0,68.0,6.81,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,4.920000000000002,0.0
2025-02-14 16:30:00,64.27666666666666,0.0,0.0,34.5,62.09,63.57,0.0,68.0,6.0200000000000005,74.0,0.0,70.0,70.0,68.37,,,67.0,69.0,68.0,68.0,4.640000000000001,0.0
2025-02-14 16:45:00,64.27666666666666,2.1199999999999974,0.0,34.5,62.54333333333333,63.57,0.0,68.0,6.670000000000001,74.0,0.0,70.0,70.0,68.23666666666666,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
2025-02-14 17:00:00,64.98333333333333,0.0,0.0,37.0,62.830000000000005,63.57,0.0,68.0,1.0933333333333333,74.0,0.0,70.0,70.0,68.42,,,67.0,69.0,68.0,68.0,4.57,0.0
2025-02-14 17:15:00,62.86333333333334,0.0,0.0,37.166666666666664,62.99,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,4.5,0.0
2025-02-14 17:30:00,64.27666666666666,0.0,0.0,37.5,63.63666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-14 17:45:00,66.39333333333333,4.229999999999997,0.0,35.333333333333336,63.76333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63,,,67.0,69.0,68.0,68.0,4.240000000000002,0.0
2025-02-14 18:00:00,65.68666666666667,0.0,0.0,34.333333333333336,63.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,4.080000000000005,0.0
2025-02-14 18:15:00,64.98,-2.1199999999999974,0.0,36.0,64.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,,68.85333333333334,,,67.0,69.0,68.0,68.0,3.8899999999999935,0.0
2025-02-14 18:30:00,64.98,4.229999999999997,0.0,33.833333333333336,64.32000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,4.019999999999996,0.0
2025-02-14 18:45:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,64.60333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-14 19:00:00,64.27666666666666,0.0,0.0,32.666666666666664,64.75333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-14 19:15:00,64.27666666666666,2.1199999999999974,0.0,32.333333333333336,64.85666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.88666666666667,,,67.0,69.0,,,3.5999999999999943,0.0
2025-02-14 19:30:00,64.98333333333333,2.1199999999999974,0.0,32.0,64.67666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.14,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-14 19:45:00,62.86333333333334,2.1199999999999974,0.0,33.166666666666664,64.38666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.37333333333333,,,67.0,69.0,,,3.710000000000008,0.0
2025-02-14 20:00:00,65.69,2.1199999999999974,0.0,32.166666666666664,64.45333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.44666666666666,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-14 20:15:00,64.98333333333333,2.1199999999999974,0.0,31.166666666666668,64.46666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.44333333333333,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-14 20:30:00,62.86333333333334,-2.1199999999999974,0.0,33.0,64.36666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-14 20:45:00,64.98,4.229999999999997,0.0,31.666666666666668,64.29,63.57,0.0,68.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-14 21:00:00,63.57,0.0,0.0,31.0,64.37333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.48,,,67.0,69.0,,,3.489999999999995,0.0
2025-02-14 21:15:00,64.27666666666666,2.1199999999999974,0.0,31.0,64.36333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,3.4299999999999926,0.0
2025-02-14 21:30:00,63.57,2.1199999999999974,0.0,31.0,64.27333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.80333333333333,,,67.0,69.0,,,3.5300000000000082,0.0
2025-02-14 21:45:00,63.57,2.1199999999999974,0.0,33.333333333333336,64.16333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-14 22:00:00,62.86333333333334,-2.1199999999999974,0.0,33.833333333333336,64.13,63.57,0.0,68.0,0.0,,0.0,,,69.89999999999999,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-14 22:15:00,65.68666666666667,2.1199999999999974,0.0,34.333333333333336,64.09333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.78666666666666,,,67.0,69.0,,,3.6399999999999935,0.0
2025-02-14 22:30:00,64.98,-2.1199999999999974,0.0,34.5,64.14333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.61999999999999,,,67.0,69.0,,,3.529999999999994,0.0
2025-02-14 22:45:00,64.27666666666666,2.1199999999999974,0.0,32.666666666666664,64.16666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.45,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-14 23:00:00,63.57,-2.1199999999999974,0.0,32.5,64.08666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-14 23:15:00,64.27333333333333,-2.1199999999999974,0.0,32.333333333333336,63.99666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.16666666666667,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-14 23:30:00,63.57,2.1199999999999974,0.0,33.5,63.873333333333335,63.57,0.0,68.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-14 23:45:00,64.27666666666666,2.1199999999999974,0.0,34.0,63.81333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-15 00:00:00,64.27666666666666,2.1199999999999974,0.0,33.833333333333336,63.796666666666674,63.57,0.0,68.0,0.0,,0.0,,,68.79666666666667,,,67.0,69.0,,,3.510000000000005,0.0
2025-02-15 00:15:00,62.86333333333334,0.0,0.0,33.166666666666664,63.75,63.57,0.0,68.0,0.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,3.5999999999999943,0.0
2025-02-15 00:30:00,63.57,2.1199999999999974,0.0,34.666666666666664,63.696666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.64,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-15 00:45:00,64.27666666666666,2.1199999999999974,0.0,35.0,63.66,63.57,0.0,68.0,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-15 01:00:00,64.98333333333333,2.1199999999999974,0.0,35.333333333333336,63.699999999999996,63.57,0.0,68.0,0.0,,0.0,,,68.57333333333334,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-15 01:15:00,65.68666666666667,2.1199999999999974,0.0,35.666666666666664,63.73,63.57,0.0,68.0,0.0,,0.0,,,68.50666666666666,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-15 01:30:00,64.98333333333333,2.1199999999999974,0.0,33.5,63.72666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,3.6699999999999946,0.0
2025-02-15 01:45:00,64.27333333333333,-2.1199999999999974,0.0,34.333333333333336,63.72333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.39333333333333,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-15 02:00:00,63.56999999999999,0.0,0.0,33.0,63.71666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.34666666666666,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-15 02:15:00,66.39333333333333,4.229999999999997,0.0,33.666666666666664,63.68666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-15 02:30:00,65.68666666666667,2.1199999999999974,0.0,33.5,63.63,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-15 02:45:00,65.68666666666667,2.1199999999999974,0.0,32.666666666666664,63.68,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-15 03:00:00,63.57,0.0,0.0,34.166666666666664,63.76333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.33999999999999,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-15 03:15:00,65.68666666666667,0.0,0.0,34.166666666666664,63.79333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-15 03:30:00,62.156666666666666,-2.1199999999999974,0.0,34.5,63.77333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.27666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-15 03:45:00,65.69,2.1199999999999974,0.0,35.166666666666664,63.70666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.25333333333333,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-15 04:00:00,64.98333333333333,0.0,0.0,33.5,63.77,63.57,0.0,68.0,0.0,,0.0,,,68.26,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-15 04:15:00,64.27666666666666,2.1199999999999974,0.0,33.5,63.79,63.57,0.0,68.0,0.0,,0.0,,,68.2,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-15 04:30:00,63.57,0.0,0.0,35.5,63.88333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-15 04:45:00,64.98333333333333,0.0,0.0,35.833333333333336,63.876666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.25333333333333,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-15 05:00:00,64.98333333333333,0.0,0.0,35.166666666666664,63.84,63.57,0.0,68.0,0.0,,0.0,,,68.29666666666667,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-15 05:15:00,64.27333333333333,-2.1199999999999974,0.0,34.666666666666664,63.873333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.29,,,67.0,69.0,,,3.6100000000000065,0.0
2025-02-15 05:30:00,64.27666666666666,0.0,0.0,33.5,64.04,63.57,0.0,68.0,0.0,,0.0,,,68.27,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-15 05:45:00,65.68666666666667,2.1199999999999974,0.0,33.333333333333336,63.96666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-15 06:00:00,64.27666666666666,-2.1199999999999974,0.0,34.0,63.89666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.29,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-15 06:15:00,66.39333333333333,2.1199999999999974,0.0,35.166666666666664,63.830000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.21,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-15 06:30:00,63.57,2.1199999999999974,0.0,33.666666666666664,63.85999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.27333333333333,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-15 06:45:00,64.98333333333333,2.1199999999999974,0.0,33.333333333333336,64.02666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-15 07:00:00,64.27666666666666,2.1199999999999974,0.0,34.0,63.88333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.31333333333333,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-15 07:15:00,65.68666666666667,4.229999999999997,0.0,33.833333333333336,63.846666666666664,63.57,0.0,68.0,0.0,,0.0,,,68.29,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-15 07:30:00,64.27666666666666,0.0,0.0,33.333333333333336,63.89000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,3.5400000000000063,0.0
2025-02-15 07:45:00,64.98333333333333,2.1199999999999974,0.0,34.333333333333336,63.99666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-15 08:00:00,63.57,2.1199999999999974,0.0,33.5,64.17333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-15 08:15:00,65.69,2.1199999999999974,0.0,34.666666666666664,64.10666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-15 08:30:00,63.57,-2.1199999999999974,0.0,35.333333333333336,63.82,63.57,0.0,68.0,0.0,,0.0,,,68.37666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-15 08:45:00,64.27666666666666,2.1199999999999974,0.0,33.333333333333336,64.08333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-15 09:00:00,65.68666666666667,0.0,0.0,34.166666666666664,64.20666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.33999999999999,,,67.0,69.0,,,3.500000000000007,0.0
2025-02-15 09:15:00,64.27333333333333,4.229999999999997,0.0,34.0,64.07666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-15 09:30:00,63.57,-2.1199999999999974,0.0,34.166666666666664,63.94,63.57,0.0,68.0,0.0,,0.0,,,68.43,,,67.0,69.0,,,3.670000000000009,0.0
2025-02-15 09:45:00,63.57,-2.1199999999999974,0.0,35.333333333333336,63.75666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-15 10:00:00,64.98333333333333,0.0,0.0,33.833333333333336,63.72666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-15 10:15:00,63.56666666666666,-2.1199999999999974,0.0,34.333333333333336,63.693333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-15 10:30:00,64.27666666666666,-2.1199999999999974,0.0,35.0,63.586666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-15 10:45:00,65.68666666666667,4.229999999999997,0.0,35.0,63.50666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.31,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-15 11:00:00,65.68666666666667,2.1199999999999974,0.0,34.5,63.56666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.30333333333334,,,67.0,69.0,,,3.5800000000000054,0.0
2025-02-15 11:15:00,64.98333333333333,2.1199999999999974,0.0,34.0,63.51333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.75,0.0
2025-02-15 11:30:00,64.98333333333333,0.0,0.0,33.5,63.620000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.5800000000000054,0.0
2025-02-15 11:45:00,65.69,2.1199999999999974,0.0,35.0,63.553333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-15 12:00:00,64.98333333333333,0.0,0.0,33.0,63.80666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.31,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-15 12:15:00,64.98,0.0,0.0,35.0,63.81333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-15 12:30:00,65.68666666666667,4.229999999999997,0.0,33.833333333333336,63.77666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-15 12:45:00,64.27333333333333,4.229999999999997,0.0,33.166666666666664,63.803333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.5800000000000054,0.0
2025-02-15 13:00:00,63.57,0.0,0.0,33.166666666666664,63.81666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.39999999999999,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-15 13:15:00,65.69,2.1199999999999974,0.0,33.166666666666664,63.95666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.41666666666667,,,67.0,69.0,,,3.5800000000000054,0.0
2025-02-15 13:30:00,66.39333333333333,2.1199999999999974,0.0,34.333333333333336,64.00666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-15 13:45:00,64.98333333333333,0.0,0.0,34.333333333333336,63.96333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.39999999999999,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-15 14:00:00,64.98333333333333,0.0,0.0,33.833333333333336,63.82,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-15 14:15:00,64.27666666666666,2.1199999999999974,0.0,33.5,63.76666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-15 14:30:00,65.69,2.1199999999999974,0.0,34.333333333333336,63.919999999999995,63.57,0.0,68.0,0.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-15 14:45:00,66.39,0.0,0.0,33.333333333333336,63.93666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.44,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-15 15:00:00,64.98333333333333,2.1199999999999974,0.0,34.666666666666664,63.93333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-15 15:15:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,63.98,63.57,0.0,68.0,0.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-15 15:30:00,63.57,2.1199999999999974,0.0,33.166666666666664,64.16333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.42666666666668,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-15 15:45:00,64.27666666666666,-2.1199999999999974,0.0,34.5,64.38333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,3.5,0.0
2025-02-15 16:00:00,65.69,2.1199999999999974,0.0,33.333333333333336,64.62,63.57,0.0,68.0,0.0,,0.0,,,68.47666666666667,,,67.0,69.0,,,3.430000000000007,0.0
2025-02-15 16:15:00,63.57,2.1199999999999974,0.0,32.666666666666664,64.69,63.57,0.0,68.0,0.0,,0.0,,,68.51666666666667,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-15 16:30:00,65.68666666666667,0.0,0.0,34.0,64.85000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-15 16:45:00,64.98333333333333,2.1199999999999974,0.0,34.0,64.80333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.63666666666667,,,67.0,69.0,,,3.3399999999999963,0.0
2025-02-15 17:00:00,64.27666666666666,2.1199999999999974,0.0,34.0,64.96333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.65666666666667,,,67.0,69.0,,,3.319999999999993,0.0
2025-02-15 17:15:00,64.98333333333333,2.1199999999999974,0.0,34.0,65.13333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-15 17:30:00,64.27666666666666,0.0,0.0,32.833333333333336,65.16,63.57,0.0,68.0,0.0,,0.0,,,68.81,,,67.0,69.0,,,3.1999999999999957,0.0
2025-02-15 17:45:00,66.39333333333333,2.1199999999999974,0.0,32.333333333333336,65.12666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.81666666666666,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-15 18:00:00,64.98,4.229999999999997,0.0,32.666666666666664,65.23333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.85333333333334,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-15 18:15:00,64.27666666666666,0.0,0.0,33.0,65.50333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-15 18:30:00,64.98,0.0,0.0,33.333333333333336,65.76333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.88666666666667,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-15 18:45:00,65.68666666666667,0.0,0.0,34.333333333333336,65.97666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-15 19:00:00,64.98333333333333,0.0,0.0,34.0,66.31333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-15 19:15:00,64.27666666666666,2.1199999999999974,0.0,32.166666666666664,66.82333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.18,,,67.0,69.0,,,2.25,0.0
2025-02-15 19:30:00,64.98333333333333,2.1199999999999974,0.0,31.666666666666668,66.64999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,2.460000000000008,0.0
2025-02-15 19:45:00,64.27666666666666,2.1199999999999974,0.0,33.5,66.73666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-15 20:00:00,66.39333333333333,2.1199999999999974,0.0,33.5,66.93666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.33999999999999,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-15 20:15:00,67.09666666666666,4.229999999999997,0.0,32.0,67.03333333333335,63.57,0.0,68.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-15 20:30:00,64.27666666666666,0.0,0.0,31.833333333333332,67.24,63.57,0.0,68.0,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,2.0700000000000074,0.0
2025-02-15 20:45:00,64.27666666666666,2.1199999999999974,0.0,31.5,67.42333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-15 21:00:00,64.27666666666666,2.1199999999999974,0.0,31.5,67.67999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.61333333333333,,,67.0,69.0,,,2.0700000000000074,0.0
2025-02-15 21:15:00,64.27666666666666,2.1199999999999974,0.0,31.0,67.67,63.57,0.0,68.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.0,0.0
2025-02-15 21:30:00,64.98333333333333,2.1199999999999974,0.0,31.833333333333332,67.73,63.57,0.0,68.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-15 21:45:00,64.98333333333333,0.0,0.0,32.0,67.62666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-15 22:00:00,61.45000000000001,-2.1199999999999974,0.0,32.333333333333336,67.64666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-15 22:15:00,64.27666666666666,0.0,0.0,33.0,67.45333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-15 22:30:00,65.68666666666667,2.1199999999999974,0.0,33.0,67.39666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-15 22:45:00,64.98,0.0,0.0,33.0,67.08333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-15 23:00:00,64.27666666666666,0.0,0.0,33.333333333333336,67.17666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-15 23:15:00,63.57,0.0,0.0,33.5,67.27,63.57,0.0,68.0,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-15 23:30:00,64.27666666666666,2.1199999999999974,0.0,33.5,67.31,63.57,0.0,68.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,2.1799999999999926,0.0
2025-02-15 23:45:00,64.27666666666666,0.0,0.0,33.5,67.39333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.0,0.0
2025-02-16 00:00:00,65.68666666666667,2.1199999999999974,0.0,33.5,67.32666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-16 00:15:00,64.98,0.0,0.0,33.5,67.42666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-16 00:30:00,64.27666666666666,2.1199999999999974,0.0,33.5,67.48,63.57,0.0,68.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.1699999999999875,0.0
2025-02-16 00:45:00,64.98333333333333,0.0,0.0,33.5,67.50999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-16 01:00:00,64.27666666666666,0.0,0.0,33.5,67.51333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-16 01:15:00,64.27666666666666,2.1199999999999974,0.0,33.0,67.21,63.57,0.0,68.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-16 01:30:00,66.39333333333333,2.1199999999999974,0.0,32.333333333333336,66.85333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-16 01:45:00,64.27666666666666,2.1199999999999974,0.0,32.0,67.00333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-16 02:00:00,62.156666666666666,0.0,0.0,33.166666666666664,67.07,63.57,0.0,68.0,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-16 02:15:00,64.27666666666666,0.0,0.0,33.5,67.11666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-16 02:30:00,63.57,0.0,0.0,33.5,67.19666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.3699999999999903,0.0
2025-02-16 02:45:00,64.27666666666666,0.0,0.0,34.0,67.11,63.57,0.0,68.0,0.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-16 03:00:00,64.98333333333333,0.0,0.0,33.833333333333336,67.13000000000001,63.57,0.0,68.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,2.25,0.0
2025-02-16 03:15:00,64.27666666666666,0.0,0.0,33.5,67.11666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-16 03:30:00,64.27666666666666,0.0,0.0,33.5,67.17,63.57,0.0,68.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-16 03:45:00,64.98333333333333,2.1199999999999974,0.0,33.5,67.14,63.57,0.0,68.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-16 04:00:00,65.69,2.1199999999999974,0.0,34.0,67.08333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,2.2700000000000102,0.0
2025-02-16 04:15:00,64.98333333333333,2.1199999999999974,0.0,33.666666666666664,67.09333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,2.210000000000008,0.0
2025-02-16 04:30:00,66.39333333333333,4.229999999999997,0.0,32.333333333333336,67.14333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-16 04:45:00,62.156666666666666,0.0,0.0,32.166666666666664,66.99,63.57,0.0,68.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-16 05:00:00,64.27666666666666,0.0,0.0,34.0,66.89,63.57,0.0,68.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-16 05:15:00,64.27666666666666,0.0,0.0,34.0,66.87666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.87333333333333,,,67.0,69.0,,,2.5200000000000102,0.0
2025-02-16 05:30:00,65.69,2.1199999999999974,0.0,34.0,66.88666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,2.410000000000011,0.0
2025-02-16 05:45:00,63.57,0.0,0.0,34.166666666666664,66.87666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-16 06:00:00,64.98333333333333,0.0,0.0,33.5,66.77666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-16 06:15:00,64.27666666666666,2.1199999999999974,0.0,33.333333333333336,66.77666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-16 06:30:00,63.57,-2.1199999999999974,0.0,34.333333333333336,66.59,63.57,0.0,68.0,0.0,,0.0,,,69.76,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-16 06:45:00,65.69,2.1199999999999974,0.0,34.666666666666664,66.34333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.76,,,67.0,69.0,,,2.5800000000000054,0.0
2025-02-16 07:00:00,62.86333333333334,-2.1199999999999974,0.0,34.833333333333336,66.27,63.57,0.0,68.0,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,2.5,0.0
2025-02-16 07:15:00,64.98333333333333,0.0,0.0,35.0,66.27,63.57,0.0,68.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-16 07:30:00,64.27666666666666,0.0,0.0,33.833333333333336,66.29333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,2.720000000000006,0.0
2025-02-16 07:45:00,64.98,0.0,0.0,34.166666666666664,66.29666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-16 08:00:00,62.86333333333334,0.0,0.0,35.0,66.5,63.57,0.0,68.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-16 08:15:00,66.39333333333333,2.1199999999999974,0.0,34.833333333333336,66.43333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-16 08:30:00,67.09666666666666,4.229999999999997,0.0,34.0,66.48333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.52999999999999,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-16 08:45:00,64.27666666666666,0.0,0.0,33.5,66.42,63.57,0.0,68.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-16 09:00:00,64.98333333333333,2.1199999999999974,0.0,33.5,66.42,63.57,0.0,68.0,0.0,,0.0,,,69.44,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-16 09:15:00,62.86333333333334,-2.1199999999999974,0.0,34.666666666666664,66.35333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-16 09:30:00,62.86333333333334,-2.1199999999999974,0.0,35.5,66.10666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-16 09:45:00,64.27666666666666,0.0,0.0,33.166666666666664,65.84666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-16 10:00:00,63.56999999999999,0.0,0.0,34.5,65.31333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-16 10:15:00,64.98333333333333,2.1199999999999974,0.0,34.666666666666664,64.79666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-16 10:30:00,64.98333333333333,0.0,0.0,35.333333333333336,64.35000000000001,63.57,0.0,68.0,0.0,,0.0,,,69.10000000000001,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-16 10:45:00,64.27666666666666,2.1199999999999974,0.0,34.666666666666664,63.57333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-16 11:00:00,64.27666666666666,0.0,0.0,35.666666666666664,63.303333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-16 11:15:00,62.86333333333334,0.0,0.0,36.0,62.98,63.57,0.0,68.0,0.0,,0.0,,,68.78666666666668,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-16 11:30:00,64.98333333333333,0.0,0.0,36.0,62.89333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.64,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-16 11:45:00,63.57,2.1199999999999974,0.0,35.666666666666664,62.73,63.57,0.0,68.0,0.0,,0.0,,,68.58333333333333,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-16 12:00:00,64.98333333333333,0.0,0.0,36.166666666666664,62.44,63.57,0.0,68.0,0.0,,0.0,,,68.5,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-16 12:15:00,64.27666666666666,-2.1199999999999974,0.0,34.5,62.07333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.32333333333334,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-16 12:30:00,62.156666666666666,0.0,0.0,35.333333333333336,61.82333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.26,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-16 12:45:00,64.27666666666666,2.1199999999999974,0.0,36.5,62.06333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.21666666666667,,,67.0,69.0,,,4.5,0.0
2025-02-16 13:00:00,64.27666666666666,0.0,0.0,35.166666666666664,62.223333333333336,63.57,0.0,68.0,0.0,,0.0,,,68.10666666666667,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-16 13:15:00,62.156666666666666,-2.1199999999999974,0.0,36.0,62.45333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.02,,,67.0,69.0,,,4.479999999999997,0.0
2025-02-16 13:30:00,64.27666666666666,0.0,0.0,36.166666666666664,62.64333333333334,63.57,0.0,68.0,1.61,,0.0,,,67.93,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-16 13:45:00,64.98333333333333,2.1199999999999974,0.0,36.5,62.70333333333334,63.57,0.0,68.0,2.686666666666667,,0.0,,,67.89666666666666,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-16 14:00:00,65.68666666666667,4.229999999999997,0.0,36.5,62.57,63.57,0.0,68.0,4.1499999999999995,,0.0,,,67.87666666666667,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-16 14:15:00,65.69,2.1199999999999974,0.0,36.5,62.696666666666665,63.57,0.0,68.0,6.496666666666666,,0.0,,,67.80666666666666,,,67.0,69.0,,,4.07,0.0
2025-02-16 14:30:00,64.27666666666666,2.1199999999999974,0.0,36.0,63.37,63.57,0.0,68.0,8.366666666666667,,0.0,,,67.78,,,67.0,69.0,,,4.319999999999993,0.0
2025-02-16 14:45:00,64.98333333333333,,0.0,36.0,63.77333333333333,63.57,0.0,68.0,9.263333333333334,,0.0,,,67.82,,,67.0,69.0,,,,
2025-02-16 15:00:00,65.69,2.1199999999999974,0.0,36.333333333333336,63.02,63.57,0.0,68.0,8.12,,0.0,,,67.91666666666667,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-16 15:15:00,64.98333333333333,0.0,0.0,36.5,64.19,63.57,0.0,68.0,10.983333333333334,,0.0,,,67.81,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-16 15:30:00,64.27666666666666,2.1199999999999974,0.0,36.0,64.12666666666667,63.57,0.0,68.0,10.66,,0.0,,,67.88333333333334,,,67.0,69.0,,,5.679999999999993,0.0
2025-02-16 15:45:00,63.57,0.0,0.0,36.5,64.32666666666667,63.57,0.0,68.0,11.833333333333334,,0.0,,,67.87333333333333,,,67.0,69.0,,,6.259999999999991,0.0
2025-02-16 16:00:00,63.57,0.0,0.0,37.0,64.49666666666667,63.57,0.0,68.0,11.796666666666667,,0.0,,,67.91000000000001,,,67.0,69.0,,,6.0,0.0
2025-02-16 16:15:00,64.98333333333333,2.1199999999999974,0.0,37.0,64.77666666666666,63.57,0.0,68.0,12.563333333333333,,0.0,,,67.89666666666666,,,67.0,69.0,,,6.579999999999998,0.0
2025-02-16 16:30:00,64.98333333333333,2.1199999999999974,0.0,37.0,65.28666666666666,63.57,0.0,68.0,13.273333333333333,,0.0,,,67.90333333333332,,,67.0,69.0,,,6.689999999999998,0.0
2025-02-16 16:45:00,64.27666666666666,0.0,0.0,37.0,64.60000000000001,63.57,0.0,68.0,12.156666666666666,,0.0,,,67.98333333333333,,,67.0,69.0,,,6.980000000000004,0.0
