time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 23:15:00,66.39333333333333,2.1199999999999974,0.0,33.166666666666664,64.28333333333335,63.57,0.0,68.0,9.193333333333333,,0.0,,,67.86,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-22 23:30:00,64.27666666666666,0.0,0.0,31.666666666666668,64.65666666666668,63.57,0.0,68.0,10.136666666666668,,0.0,,,67.86666666666666,,,67.0,69.0,,,4.940000000000005,0.0
2025-02-22 23:45:00,63.57,0.0,0.0,32.666666666666664,64.67,63.57,0.0,68.0,10.466666666666667,,0.0,,,67.89,,,67.0,69.0,,,4.819999999999993,0.0
2025-02-23 00:00:00,65.68666666666667,4.229999999999997,0.0,32.166666666666664,64.85333333333334,63.57,0.0,68.0,11.44,,0.0,,,67.86666666666666,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-23 00:15:00,64.27666666666666,-2.1199999999999974,0.0,32.833333333333336,65.22000000000001,63.57,0.0,68.0,12.6,,0.0,,,67.86,,,67.0,69.0,,,5.880000000000003,0.0
2025-02-23 00:30:00,64.27666666666666,2.1199999999999974,0.0,33.666666666666664,65.21666666666665,63.57,0.0,68.0,12.723333333333334,,0.0,,,67.90333333333332,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-23 00:45:00,66.39333333333333,2.1199999999999974,0.0,33.0,65.45,63.57,0.0,68.0,13.520000000000001,,0.0,,,67.89,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-23 01:00:00,64.27666666666666,0.0,0.0,32.333333333333336,65.60000000000001,63.57,0.0,68.0,14.053333333333333,,0.0,,,67.90333333333332,,,67.0,69.0,,,6.369999999999997,0.0
2025-02-23 01:15:00,63.57,0.0,0.0,33.666666666666664,65.67666666666666,63.57,0.0,68.0,14.386666666666665,,0.0,,,67.92333333333333,,,67.0,69.0,,,6.539999999999992,0.0
2025-02-23 01:30:00,65.68666666666667,2.1199999999999974,0.0,33.0,65.50666666666667,63.57,0.0,68.0,14.063333333333333,,0.0,,,67.95333333333333,,,67.0,69.0,,,6.57,0.0
2025-02-23 01:45:00,62.156666666666666,0.0,0.0,32.833333333333336,65.08333333333333,63.57,0.0,68.0,12.61,,0.0,,,68.02666666666667,,,67.0,69.0,,,6.579999999999998,0.0
2025-02-23 02:00:00,63.57,0.0,0.0,34.166666666666664,64.81333333333333,63.57,0.0,68.0,12.253333333333332,,0.0,,,68.04,,,67.0,69.0,,,5.900000000000006,0.0
2025-02-23 02:15:00,63.56999999999999,0.0,0.0,33.5,65.08333333333333,63.57,0.0,68.0,13.363333333333335,,0.0,,,67.97666666666667,,,67.0,69.0,,,6.0,0.0
2025-02-23 02:30:00,64.98333333333333,0.0,0.0,33.666666666666664,64.71333333333332,63.57,0.0,68.0,12.523333333333333,,0.0,,,68.02,,,67.0,69.0,,,6.3600000000000065,0.0
2025-02-23 02:45:00,67.09666666666666,4.229999999999997,0.0,35.0,64.79,63.57,0.0,68.0,13.823333333333332,,0.0,,,67.95333333333333,,,67.0,69.0,,,6.190000000000005,0.0
2025-02-23 03:00:00,62.86333333333334,0.0,0.0,35.0,65.13666666666667,63.57,0.0,68.0,14.736666666666666,,0.0,,,67.91666666666667,,,67.0,69.0,,,6.8600000000000065,0.0
2025-02-23 03:15:00,64.27666666666666,-2.1199999999999974,0.0,35.333333333333336,65.26666666666667,63.57,0.0,68.0,15.296666666666667,,0.0,,,67.91,,,67.0,69.0,,,7.280000000000001,0.0
2025-02-23 03:30:00,64.98333333333333,0.0,0.0,35.5,65.14666666666666,63.57,0.0,68.0,15.463333333333333,,0.0,,,67.95,,,67.0,69.0,,,7.440000000000005,0.0
2025-02-23 03:45:00,63.56999999999999,0.0,0.0,35.5,64.68333333333334,63.57,0.0,68.0,14.126666666666665,,0.0,,,68.0,,,67.0,69.0,,,7.270000000000003,0.0
2025-02-23 04:00:00,63.57,0.0,0.0,35.5,65.16666666666667,63.57,0.0,68.0,15.993333333333332,,0.0,,,67.92333333333333,,,67.0,69.0,,,7.580000000000005,0.0
2025-02-23 04:15:00,64.27666666666666,2.1199999999999974,0.0,35.666666666666664,65.12666666666667,63.57,0.0,68.0,16.503333333333334,,0.0,,,67.92333333333333,,,67.0,69.0,,,8.089999999999996,0.0
2025-02-23 04:30:00,63.57,0.0,0.0,35.833333333333336,65.16333333333334,63.57,0.0,68.0,16.966666666666665,,0.0,,,67.92333333333333,,,67.0,69.0,,,8.519999999999996,0.0
2025-02-23 04:45:00,64.27333333333333,0.0,0.0,35.333333333333336,65.57666666666667,63.57,0.0,68.0,17.713333333333335,,0.0,,,67.90333333333332,,,67.0,69.0,,,8.529999999999994,0.0
2025-02-23 05:00:00,64.27666666666666,2.1199999999999974,0.0,34.5,65.63666666666667,63.57,0.0,68.0,17.743333333333332,,0.0,,,67.94,,,67.0,69.0,,,8.700000000000003,0.0
2025-02-23 05:15:00,66.39333333333333,2.1199999999999974,0.0,36.166666666666664,65.30666666666666,63.57,0.0,68.0,17.093333333333334,,0.0,,,67.97666666666667,,,67.0,69.0,,,8.459999999999994,0.0
2025-02-23 05:30:00,65.68666666666667,4.229999999999997,0.0,35.666666666666664,65.49666666666667,63.57,0.0,68.0,18.25,,0.0,,,67.93,,,67.0,69.0,,,8.670000000000002,0.0
2025-02-23 05:45:00,66.39333333333333,4.229999999999997,0.0,33.666666666666664,65.76333333333334,63.57,0.0,68.0,18.53,,0.0,,,67.94666666666667,,,67.0,69.0,,,9.240000000000009,0.0
2025-02-23 06:00:00,64.27666666666666,0.0,0.0,33.5,65.49333333333333,63.57,0.0,68.0,17.94,,0.0,,,67.99,,,67.0,69.0,,,8.950000000000003,0.0
2025-02-23 06:15:00,63.57,-2.1199999999999974,0.0,33.5,65.37666666666667,63.57,0.0,68.0,17.71666666666667,,0.0,,,67.99333333333334,,,67.0,69.0,,,9.030000000000001,0.0
2025-02-23 06:30:00,64.27666666666666,0.0,0.0,33.5,65.47666666666667,63.57,0.0,68.0,18.263333333333332,,0.0,,,67.96333333333332,,,67.0,69.0,,,9.050000000000004,0.0
2025-02-23 06:45:00,64.27666666666666,0.0,0.0,33.5,65.30666666666667,63.57,0.0,68.0,18.466666666666665,,0.0,,,67.98333333333333,,,67.0,69.0,,,9.029999999999994,0.0
2025-02-23 07:00:00,63.57,0.0,0.0,33.666666666666664,65.25666666666666,63.57,0.0,68.0,17.893333333333334,,0.0,,,68.0,,,67.0,69.0,,,8.789999999999992,0.0
2025-02-23 07:15:00,64.98333333333333,2.1199999999999974,0.0,33.666666666666664,65.3,63.57,0.0,68.0,19.03333333333333,,0.0,,,67.95333333333333,,,67.0,69.0,,,9.11,0.0
2025-02-23 07:30:00,65.68666666666667,4.229999999999997,0.0,33.5,65.44,63.57,0.0,68.0,19.12666666666667,,0.0,,,67.96666666666667,,,67.0,69.0,,,9.579999999999998,0.0
2025-02-23 07:45:00,62.86333333333334,-2.1199999999999974,0.0,33.5,65.35333333333334,63.57,0.0,68.0,19.19333333333333,,0.0,,,67.96,,,67.0,69.0,,,9.199999999999996,0.0
2025-02-23 08:00:00,63.57,0.0,0.0,33.5,65.48666666666666,63.57,0.0,68.0,19.17,,0.0,,,67.97666666666667,,,67.0,69.0,,,9.850000000000001,0.0
2025-02-23 08:15:00,63.57,0.0,0.0,34.0,65.77999999999999,63.57,0.0,68.0,20.366666666666664,,0.0,,,67.93666666666667,,,67.0,69.0,,,10.119999999999997,0.0
2025-02-23 08:30:00,64.27666666666666,0.0,0.0,34.0,65.33666666666666,63.57,0.0,68.0,19.09,,0.0,,,68.0,,,67.0,69.0,,,9.900000000000006,0.0
2025-02-23 08:45:00,64.27666666666666,0.0,0.0,34.166666666666664,65.63666666666667,63.57,0.0,68.0,20.03,,0.0,,,67.96333333333334,,,67.0,69.0,,,9.950000000000003,0.0
2025-02-23 09:00:00,65.68666666666667,0.0,0.0,33.833333333333336,66.30333333333333,63.57,0.0,68.0,20.246666666666666,,0.0,,,67.96666666666668,,,67.0,69.0,,,10.219999999999999,0.0
2025-02-23 09:15:00,64.27666666666666,0.0,0.0,34.666666666666664,65.32333333333334,63.57,0.0,68.0,18.716666666666665,,0.0,,,68.04,,,67.0,69.0,,,10.150000000000006,0.0
2025-02-23 09:30:00,65.69,2.1199999999999974,0.0,35.0,65.09666666666666,63.57,0.0,68.0,19.316666666666666,,0.0,,,67.99,,,67.0,69.0,,,9.549999999999997,0.0
2025-02-23 09:45:00,63.57,2.1199999999999974,0.0,33.5,65.19333333333333,63.57,0.0,68.0,19.19333333333333,,0.0,,,67.98666666666666,,,67.0,69.0,,,9.920000000000002,0.0
2025-02-23 10:00:00,64.27666666666666,0.0,0.0,33.5,65.54333333333334,63.57,0.0,68.0,20.203333333333333,,0.0,,,67.96,,,67.0,69.0,,,9.740000000000002,0.0
2025-02-23 10:15:00,64.27666666666666,2.1199999999999974,0.0,33.333333333333336,65.80333333333333,63.57,0.0,68.0,21.153333333333332,,0.0,,,67.93,,,67.0,69.0,,,10.43,0.0
2025-02-23 10:30:00,64.27666666666666,2.1199999999999974,0.0,33.0,65.56333333333333,63.57,0.0,68.0,20.366666666666667,,0.0,,,67.98333333333333,,,67.0,69.0,,,10.64,0.0
2025-02-23 10:45:00,63.57,0.0,0.0,33.0,65.74333333333334,63.57,0.0,68.0,21.026666666666667,,0.0,,,67.95333333333333,,,67.0,69.0,,,10.029999999999994,0.0
2025-02-23 11:00:00,65.68666666666667,2.1199999999999974,0.0,33.0,65.92666666666666,63.57,0.0,68.0,21.99666666666667,,0.0,,,67.93666666666667,,,67.0,69.0,,,10.879999999999995,0.0
2025-02-23 11:15:00,64.98,-2.1199999999999974,0.0,33.0,66.11,63.57,0.0,68.0,22.19666666666667,,0.0,,,67.93666666666667,,,67.0,69.0,,,11.040000000000006,0.0
2025-02-23 11:30:00,64.98333333333333,2.1199999999999974,0.0,33.0,66.49333333333334,63.57,0.0,68.0,23.426666666666666,,0.0,,,67.90333333333332,,,67.0,69.0,,,11.220000000000006,0.0
2025-02-23 11:45:00,63.57,0.0,0.0,33.0,67.32666666666667,63.57,0.0,68.0,25.26,,0.0,,,67.85333333333334,,,67.0,69.0,,,11.619999999999997,0.0
2025-02-23 12:00:00,64.98333333333333,0.0,0.0,33.0,67.16333333333334,63.57,0.0,68.0,24.77333333333333,,0.0,,,67.93333333333334,,,67.0,69.0,,,12.379999999999995,0.0
2025-02-23 12:15:00,62.86333333333334,0.0,0.0,33.333333333333336,66.95666666666666,63.57,0.0,68.0,24.52333333333333,,0.0,,,67.95333333333333,,,67.0,69.0,,,11.68,0.0
2025-02-23 12:30:00,64.27666666666666,0.0,0.0,33.5,66.99666666666667,63.57,0.0,68.0,25.36,,0.0,,,67.93666666666667,,,67.0,69.0,,,12.419999999999995,0.0
2025-02-23 12:45:00,64.98333333333333,2.1199999999999974,0.0,32.833333333333336,67.42999999999999,63.57,0.0,68.0,26.05666666666667,,0.0,,,67.91666666666667,,,67.0,69.0,,,12.489999999999995,0.0
2025-02-23 13:00:00,63.57,2.1199999999999974,0.0,32.5,67.63333333333333,63.57,0.0,68.0,25.36,,0.0,,,67.96333333333332,,,67.0,69.0,,,12.579999999999998,0.0
2025-02-23 13:15:00,64.27666666666666,0.0,0.0,32.5,67.67999999999999,63.57,0.0,68.0,24.776666666666667,,0.0,,,68.00666666666666,,,67.0,69.0,,,12.019999999999996,0.0
2025-02-23 13:30:00,63.57,2.1199999999999974,0.0,32.666666666666664,67.70333333333333,63.57,0.0,68.0,23.493333333333336,,0.0,,,68.04666666666667,,,67.0,69.0,,,11.520000000000003,0.0
2025-02-23 13:45:00,63.57,0.0,0.0,33.333333333333336,67.73,63.57,0.0,68.0,22.473333333333333,,0.0,,,68.08,,,67.0,69.0,,,10.869999999999997,0.0
2025-02-23 14:00:00,62.86333333333334,-2.1199999999999974,0.0,35.0,67.39666666666666,63.57,0.0,68.0,21.209999999999997,,0.0,,,68.10666666666667,,,67.0,69.0,,,9.899999999999999,0.0
2025-02-23 14:15:00,66.39333333333333,4.229999999999997,0.0,33.5,68.12,63.57,0.0,68.0,21.276666666666667,,0.0,,,68.05,,,67.0,69.0,,,9.689999999999998,0.0
2025-02-23 14:30:00,64.27666666666666,2.1199999999999974,0.0,33.166666666666664,67.79,63.57,0.0,68.0,19.196666666666665,,0.0,,,68.13,,,67.0,69.0,,,9.239999999999995,0.0
2025-02-23 14:45:00,64.98,-2.1199999999999974,0.0,34.5,66.8,63.57,0.0,68.0,15.306666666666667,,0.0,,,68.24000000000001,,,67.0,69.0,,,7.689999999999991,0.0
2025-02-23 15:00:00,64.27666666666666,0.0,0.0,34.5,65.86666666666666,63.57,0.0,68.0,12.163333333333334,,0.0,,,68.30333333333334,,,67.0,69.0,,,6.080000000000005,0.0
2025-02-23 15:15:00,65.68666666666667,4.229999999999997,0.0,34.333333333333336,66.01,63.57,0.0,68.0,11.836666666666666,,0.0,,,68.21666666666667,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-23 15:30:00,66.39333333333333,4.229999999999997,0.0,32.666666666666664,65.75666666666666,63.57,0.0,68.0,10.553333333333335,,0.0,,,68.2,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-23 15:45:00,64.27666666666666,0.0,0.0,32.5,65.44333333333333,63.57,0.0,68.0,9.156666666666666,,0.0,,,68.19333333333334,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-23 16:00:00,65.68666666666667,4.229999999999997,0.0,32.666666666666664,65.21,63.57,0.0,68.0,7.656666666666666,,0.0,,,68.19333333333334,,,67.0,69.0,,,4.079999999999991,0.0
2025-02-23 16:15:00,65.68666666666667,4.229999999999997,0.0,33.0,65.23333333333333,63.57,0.0,68.0,4.6000000000000005,,0.0,,,68.25333333333333,,,67.0,69.0,,,3.260000000000005,0.0
2025-02-23 16:30:00,65.68666666666667,0.0,0.0,33.333333333333336,65.35666666666667,63.57,0.0,68.0,1.75,,0.0,,,68.29,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-23 16:45:00,64.27666666666666,0.0,0.0,33.666666666666664,65.47666666666667,63.57,0.0,68.0,0.22999999999999998,,0.0,,,68.29666666666667,,,67.0,69.0,,,3.289999999999992,0.0
2025-02-23 17:00:00,65.68666666666667,0.0,0.0,33.666666666666664,65.67333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.35,,,67.0,69.0,,,3.1899999999999906,0.0
2025-02-23 17:15:00,63.57,0.0,0.0,32.166666666666664,65.79333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-23 17:30:00,64.98333333333333,0.0,0.0,32.166666666666664,65.96,63.57,0.0,68.0,0.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-23 17:45:00,66.39333333333333,2.1199999999999974,0.0,31.666666666666668,66.38000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,2.8200000000000074,0.0
2025-02-23 18:00:00,64.27666666666666,0.0,0.0,32.5,66.53333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.58,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-23 18:15:00,64.98333333333333,2.1199999999999974,0.0,31.5,66.57333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.61,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-23 18:30:00,64.98333333333333,2.1199999999999974,0.0,31.5,66.78666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.64,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-23 18:45:00,64.98333333333333,,0.0,31.333333333333332,67.01333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,,
2025-02-23 19:00:00,65.69,2.1199999999999974,0.0,30.833333333333332,67.06333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-23 19:15:00,64.27666666666666,0.0,0.0,30.5,67.17,63.57,0.0,68.0,0.0,,0.0,,,68.78666666666668,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-23 19:30:00,66.39333333333333,2.1199999999999974,0.0,30.166666666666668,67.24333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-23 19:45:00,65.69,2.1199999999999974,0.0,29.666666666666668,67.33,63.57,0.0,68.0,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-23 20:00:00,67.09666666666666,4.229999999999997,0.0,29.166666666666668,67.44,63.57,0.0,68.0,0.0,,0.0,,,68.92333333333333,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-23 20:15:00,64.98333333333333,0.0,0.0,28.5,67.61666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-23 20:30:00,64.27666666666666,2.1199999999999974,0.0,28.0,67.55666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-23 20:45:00,65.68666666666667,4.229999999999997,0.0,28.0,67.64,63.57,0.0,68.0,0.0,,0.0,,,69.03,,,67.0,69.0,,,2.009999999999991,0.0
2025-02-23 21:00:00,64.98333333333333,2.1199999999999974,0.0,28.0,67.61666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.11333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-23 21:15:00,64.27666666666666,0.0,0.0,27.666666666666668,67.63333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-23 21:30:00,64.27666666666666,0.0,0.0,27.833333333333332,67.60666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-23 21:45:00,64.27666666666666,0.0,0.0,28.0,67.51333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.20333333333333,,,67.0,69.0,,,2.009999999999991,0.0
2025-02-23 22:00:00,64.98333333333333,2.1199999999999974,0.0,28.333333333333332,67.35333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-23 22:15:00,62.86333333333334,0.0,0.0,28.833333333333332,67.22666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-23 22:30:00,63.57,0.0,0.0,29.166666666666668,67.01666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-23 22:45:00,64.27666666666666,2.1199999999999974,0.0,29.5,66.83666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-23 23:00:00,64.27666666666666,0.0,0.0,29.5,66.52,63.57,0.0,68.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.3999999999999915,0.0
2025-02-23 23:15:00,64.98333333333333,0.0,0.0,29.333333333333332,66.18333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,2.460000000000008,0.0
2025-02-23 23:30:00,64.27666666666666,2.1199999999999974,0.0,27.666666666666668,65.85333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-23 23:45:00,64.27666666666666,0.0,0.0,28.0,65.64666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.11333333333333,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-24 00:00:00,63.57,2.1199999999999974,0.0,29.833333333333332,65.19666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.07,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-24 00:15:00,62.86333333333334,2.1199999999999974,0.0,30.166666666666668,65.04666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.96,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-24 00:30:00,63.57,0.0,0.0,30.666666666666668,65.04666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-24 00:45:00,63.57,0.0,0.0,31.333333333333332,64.80666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.82666666666667,,,67.0,69.0,,,2.930000000000007,0.0
2025-02-24 01:00:00,64.98333333333333,0.0,0.0,31.5,64.73333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.76333333333334,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-24 01:15:00,64.98,4.229999999999997,0.0,32.0,65.12,63.57,0.0,68.0,0.0,,0.0,,,68.72,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-24 01:30:00,64.27666666666666,2.1199999999999974,0.0,32.0,65.01333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-24 01:45:00,63.56999999999999,0.0,0.0,32.333333333333336,64.25333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.67666666666668,,,67.0,69.0,,,3.420000000000009,0.0
2025-02-24 02:00:00,64.27666666666666,0.0,0.0,32.666666666666664,63.833333333333336,63.57,0.0,68.0,0.0,,0.0,,,68.55333333333333,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-24 02:15:00,64.27666666666666,2.1199999999999974,0.0,33.166666666666664,63.74666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.44333333333333,,,67.0,69.0,,,3.5,0.0
2025-02-24 02:30:00,63.57,0.0,0.0,33.5,63.51666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.35666666666667,,,67.0,69.0,,,3.5,0.0
2025-02-24 02:45:00,64.27666666666666,2.1199999999999974,0.0,32.5,63.47666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.34666666666666,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-24 03:00:00,64.27666666666666,0.0,0.0,33.833333333333336,63.52333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.28,,,67.0,69.0,,,3.5999999999999943,0.0
2025-02-24 03:15:00,66.39333333333333,2.1199999999999974,0.0,33.5,63.406666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.23,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-24 03:30:00,64.98333333333333,0.0,0.0,33.666666666666664,63.22666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-24 03:45:00,62.86333333333334,2.1199999999999974,0.0,32.333333333333336,63.03333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.14333333333333,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-24 04:00:00,62.86333333333334,0.0,0.0,33.666666666666664,62.95333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.08333333333333,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-24 04:15:00,64.27333333333333,4.229999999999997,0.0,33.0,62.78,63.57,0.0,68.0,0.0,,0.0,,,68.03,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-24 04:30:00,63.57,-2.1199999999999974,0.0,33.5,62.72,63.57,0.0,68.0,0.0,,0.0,,,68.03333333333335,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-24 04:45:00,64.98333333333333,2.1199999999999974,0.0,34.333333333333336,62.60333333333333,63.57,0.0,68.0,1.4133333333333333,,0.0,,,67.93,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-24 05:00:00,62.156666666666666,-2.1199999999999974,0.0,35.333333333333336,62.43333333333334,63.57,0.0,68.0,2.27,,0.0,,,67.91,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-24 05:15:00,64.98333333333333,0.0,0.0,35.0,62.580000000000005,63.57,0.0,68.0,3.4333333333333336,,0.0,,,67.89,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-24 05:30:00,65.69,2.1199999999999974,0.0,33.0,62.696666666666665,63.57,0.0,68.0,4.513333333333333,,0.0,,,67.87666666666667,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-24 05:45:00,64.27666666666666,2.1199999999999974,0.0,33.5,62.833333333333336,63.57,0.0,68.0,6.746666666666666,,0.0,,,67.82333333333334,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-24 06:00:00,64.27666666666666,2.1199999999999974,0.0,32.666666666666664,63.31333333333333,63.57,0.0,68.0,8.076666666666666,,0.0,,,67.82333333333334,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-24 06:15:00,64.27666666666666,0.0,0.0,33.833333333333336,63.29666666666666,63.57,0.0,68.0,8.613333333333333,,0.0,,,67.84666666666668,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-24 06:30:00,63.57,2.1199999999999974,0.0,33.666666666666664,64.19666666666667,63.57,0.0,68.0,11.036666666666667,,0.0,,,67.79333333333334,,,67.0,69.0,,,5.419999999999995,0.0
2025-02-24 06:45:00,62.86333333333334,-2.1199999999999974,0.0,33.333333333333336,64.14333333333333,63.57,0.0,68.0,10.69,,0.0,,,67.86666666666667,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-24 07:00:00,63.57,0.0,0.0,34.166666666666664,64.23666666666666,63.57,0.0,68.0,10.763333333333334,,0.0,,,67.91000000000001,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-24 07:15:00,64.98,2.1199999999999974,0.0,34.833333333333336,64.35000000000001,63.57,0.0,68.0,11.243333333333334,,0.0,,,67.91666666666667,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-24 07:30:00,63.57,2.1199999999999974,0.0,35.0,64.525,63.57,0.0,68.0,11.82,,0.0,,,67.91,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-24 07:45:00,65.68666666666667,4.229999999999997,0.0,33.666666666666664,64.73666666666666,63.57,0.0,68.0,12.469999999999999,,0.0,,,67.91,,,67.0,69.0,,,6.1200000000000045,0.0
2025-02-24 08:00:00,64.98333333333333,2.1199999999999974,0.0,33.0,64.77999999999999,63.57,0.0,68.0,12.846666666666666,,0.0,,,67.93,,,67.0,69.0,,,6.289999999999999,0.0
2025-02-24 08:15:00,63.57,0.0,0.0,33.0,64.87333333333333,63.57,0.0,68.0,12.76,,0.0,,,67.95333333333333,,,67.0,69.0,,,6.520000000000003,0.0
2025-02-24 08:30:00,62.86333333333334,-2.1199999999999974,0.0,34.0,64.27,63.57,0.0,68.0,11.406666666666666,,0.0,,,68.02666666666666,,,67.0,69.0,,,6.220000000000006,0.0
2025-02-24 08:45:00,63.57,-2.1199999999999974,0.0,35.0,64.43,63.57,0.0,68.0,12.373333333333333,,0.0,,,67.96,,,67.0,69.0,,,5.980000000000004,0.0
2025-02-24 09:00:00,63.57,0.0,0.0,33.166666666666664,64.65666666666667,63.57,0.0,68.0,12.803333333333335,,0.0,,,67.97666666666667,,,67.0,69.0,,,6.559999999999995,0.0
2025-02-24 09:15:00,62.156666666666666,0.0,0.0,29.666666666666668,63.873333333333335,63.57,0.0,68.0,10.950000000000001,,0.0,,,68.03666666666668,,,67.0,69.0,,,5.960000000000008,0.0
2025-02-24 09:30:00,63.56999999999999,0.0,0.0,31.333333333333332,63.67333333333334,63.57,0.0,68.0,10.813333333333333,,0.0,,,68.03,,,67.0,69.0,,,5.680000000000007,0.0
2025-02-24 09:45:00,64.27666666666666,0.0,0.0,31.5,64.38333333333334,63.57,0.0,68.0,12.79,,0.0,,,67.91666666666667,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-24 10:00:00,62.86333333333334,0.0,0.0,31.833333333333332,64.47666666666667,63.57,0.0,68.0,12.863333333333335,,0.0,,,67.96,,,67.0,69.0,,,6.6299999999999955,0.0
2025-02-24 10:15:00,63.57,-2.1199999999999974,0.0,32.333333333333336,64.07,63.57,0.0,68.0,11.723333333333334,,0.0,,,68.00666666666666,,,67.0,69.0,,,6.049999999999997,0.0
2025-02-24 10:30:00,64.27666666666666,0.0,0.0,32.5,63.94,63.57,0.0,68.0,11.58,,0.0,,,68.02,,,67.0,69.0,,,5.919999999999995,0.0
2025-02-24 10:45:00,63.56999999999999,0.0,0.0,32.833333333333336,64.42333333333333,63.57,0.0,68.0,12.863333333333335,,0.0,,,67.95333333333333,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-24 11:00:00,63.57,0.0,0.0,32.833333333333336,64.79,63.57,0.0,68.0,13.803333333333333,,0.0,,,67.93666666666667,,,67.0,69.0,,,6.75,0.0
2025-02-24 11:15:00,63.57,0.0,0.0,33.0,64.54333333333334,63.57,0.0,68.0,13.096666666666666,,0.0,,,67.98333333333333,,,67.0,69.0,,,6.769999999999996,0.0
2025-02-24 11:30:00,63.56999999999999,0.0,0.0,33.333333333333336,64.86333333333333,63.57,0.0,68.0,14.14,,0.0,,,67.93,,,67.0,69.0,,,6.8600000000000065,0.0
2025-02-24 11:45:00,64.27666666666666,0.0,0.0,33.5,64.81333333333333,63.57,0.0,68.0,13.556666666666667,,0.0,,,67.97,,,67.0,69.0,,,6.930000000000007,0.0
2025-02-24 12:00:00,63.57,0.0,0.0,33.833333333333336,64.47333333333334,63.57,0.0,68.0,12.876666666666667,,0.0,,,67.99666666666667,,,67.0,69.0,,,6.560000000000002,0.0
2025-02-24 12:15:00,63.57,0.0,0.0,34.0,64.63333333333334,63.57,0.0,68.0,13.4,,0.0,,,67.97000000000001,,,67.0,69.0,,,6.539999999999999,0.0
2025-02-24 12:30:00,64.27666666666666,0.0,0.0,34.0,64.77333333333333,63.57,0.0,68.0,13.636666666666665,,0.0,,,67.97000000000001,,,67.0,69.0,,,7.040000000000006,0.0
2025-02-24 12:45:00,64.27666666666666,0.0,0.0,34.0,64.7,63.57,0.0,68.0,13.006666666666668,,0.0,,,68.00666666666666,,,67.0,69.0,,,6.749999999999993,0.0
2025-02-24 13:00:00,65.68666666666667,0.0,0.0,33.166666666666664,64.68666666666667,63.57,0.0,68.0,12.273333333333333,,0.0,,,68.03666666666668,,,67.0,69.0,,,6.5,0.0
2025-02-24 13:15:00,64.27666666666666,2.1199999999999974,0.0,31.5,64.28,63.57,0.0,68.0,9.62,,0.0,,,68.12333333333333,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-24 13:30:00,64.98333333333333,2.1199999999999974,0.0,31.5,63.79,63.57,0.0,68.0,6.256666666666667,,0.0,,,68.23666666666666,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-24 13:45:00,65.69,2.1199999999999974,0.0,31.5,64.09333333333333,63.57,0.0,68.0,2.53,,0.0,,,68.3,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-24 14:00:00,65.69,2.1199999999999974,0.0,31.0,64.58666666666666,63.57,0.0,68.0,0.14666666666666667,,0.0,,,68.41333333333334,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-24 14:15:00,64.98,-2.1199999999999974,0.0,31.0,65.17999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.51666666666667,,,67.0,69.0,,,3.220000000000006,0.0
2025-02-24 14:30:00,66.39333333333333,2.1199999999999974,0.0,30.833333333333332,65.54666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.85000000000001,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-24 14:45:00,65.68666666666667,0.0,0.0,30.166666666666668,65.93666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.16000000000001,,,67.0,69.0,,,3.0700000000000074,0.0
2025-02-24 15:00:00,65.69,2.1199999999999974,0.0,30.0,66.64999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-24 15:15:00,64.27666666666666,2.1199999999999974,0.0,30.0,66.80333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-24 15:30:00,64.27333333333333,-2.1199999999999974,0.0,31.333333333333332,67.23333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-24 15:45:00,65.69,2.1199999999999974,0.0,30.5,67.68333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.61,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-24 16:00:00,64.27333333333333,4.229999999999997,0.0,30.833333333333332,67.89666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.86666666666666,,,67.0,69.0,,,2.1499999999999915,0.0
2025-02-24 16:15:00,64.27666666666666,0.0,0.0,31.666666666666668,68.14999999999999,63.57,0.0,68.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-24 16:30:00,66.39333333333333,4.229999999999997,0.0,29.666666666666668,68.31333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,1.960000000000008,0.0
2025-02-24 16:45:00,64.27666666666666,2.1199999999999974,0.0,29.666666666666668,68.51,63.57,0.0,68.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,1.990000000000009,0.0
2025-02-24 17:00:00,65.69,2.1199999999999974,0.0,29.666666666666668,68.68666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-24 17:15:00,64.98333333333333,0.0,0.0,29.0,68.86,63.57,0.0,68.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-24 17:30:00,63.57,0.0,0.0,31.333333333333332,61.663333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,4.600000000000001,0.0
2025-02-24 17:45:00,63.56999999999999,0.0,0.0,30.5,64.51333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.58666666666667,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-24 18:00:00,64.27666666666666,0.0,0.0,30.5,60.88333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.58,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-24 18:15:00,64.98333333333333,2.1199999999999974,0.0,30.0,60.04666666666666,63.57,0.0,68.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.220000000000006,0.0
2025-02-24 18:30:00,67.09666666666666,2.1199999999999974,0.0,29.0,60.01333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.24,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-24 18:45:00,66.39333333333333,2.1199999999999974,0.0,28.666666666666668,60.14000000000001,63.57,0.0,68.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,1.9499999999999957,0.0
2025-02-24 19:00:00,64.98333333333333,2.1199999999999974,0.0,28.666666666666668,60.04666666666666,63.57,0.0,68.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-24 19:15:00,65.69,2.1199999999999974,0.0,28.0,60.03,63.57,0.0,68.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-24 19:30:00,64.98333333333333,2.1199999999999974,0.0,28.0,60.093333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-24 19:45:00,63.57,0.0,0.0,27.833333333333332,60.39666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.76333333333334,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-24 20:00:00,65.69,2.1199999999999974,0.0,28.0,60.22,63.57,0.0,68.0,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-24 20:15:00,64.27666666666666,0.0,0.0,27.666666666666668,59.89666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.61,,,67.0,69.0,,,1.8300000000000054,0.0
2025-02-24 20:30:00,62.86333333333334,0.0,0.0,27.833333333333332,59.78,63.57,0.0,68.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-24 20:45:00,62.86333333333334,0.0,0.0,28.333333333333332,59.81333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-24 21:00:00,64.27666666666666,-2.1199999999999974,0.0,30.0,59.81333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.62666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-24 21:15:00,65.68666666666667,4.229999999999997,0.0,28.833333333333332,59.73,63.57,0.0,68.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.720000000000006,0.0
2025-02-24 21:30:00,65.68666666666667,2.1199999999999974,0.0,29.5,59.71666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-24 21:45:00,64.98333333333333,2.1199999999999974,0.0,29.833333333333332,59.94,63.57,0.0,68.0,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-24 22:00:00,65.69,2.1199999999999974,0.0,28.666666666666668,64.57666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.44,,,67.0,69.0,,,-1.019999999999996,0.0
2025-02-24 22:15:00,62.86333333333334,-2.1199999999999974,0.0,29.0,61.52333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-24 22:30:00,66.39333333333333,4.229999999999997,0.0,28.166666666666668,64.19666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,-0.5700000000000074,0.0
2025-02-24 22:45:00,64.98333333333333,2.1199999999999974,0.0,29.333333333333332,63.78333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-24 23:00:00,64.98333333333333,2.1199999999999974,0.0,28.666666666666668,62.836666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,0.5699999999999932,0.0
2025-02-24 23:15:00,67.80333333333333,2.1199999999999974,0.0,29.0,64.13666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.86999999999999,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-24 23:30:00,64.98333333333333,2.1199999999999974,0.0,28.166666666666668,62.633333333333326,63.57,0.0,68.0,0.0,,0.0,,,68.91666666666667,,,67.0,69.0,,,1.259999999999991,0.0
2025-02-24 23:45:00,66.39333333333333,2.1199999999999974,0.0,29.166666666666668,66.46666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.90666666666665,,,67.0,69.0,,,0.28000000000000114,0.0
2025-02-25 00:00:00,66.39333333333333,4.229999999999997,0.0,28.333333333333332,63.44,63.57,0.0,68.0,0.0,,0.0,,,68.99000000000001,,,67.0,69.0,,,0.789999999999992,0.0
2025-02-25 00:15:00,66.39333333333333,0.0,0.0,29.166666666666668,65.12,63.57,0.0,68.0,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-25 00:30:00,64.98333333333333,0.0,0.0,29.0,62.54,63.57,0.0,68.0,0.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-25 00:45:00,64.27666666666666,2.1199999999999974,0.0,28.333333333333332,65.81666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.81,,,67.0,69.0,,,0.6500000000000057,0.0
2025-02-25 01:00:00,64.27333333333333,-2.1199999999999974,0.0,29.833333333333332,62.77333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.77999999999999,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-25 01:15:00,64.27666666666666,2.1199999999999974,0.0,28.0,65.12,63.57,0.0,68.0,0.0,,0.0,,,68.83333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-25 01:30:00,64.27666666666666,0.0,0.0,29.666666666666668,64.00666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.77666666666666,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-25 01:45:00,64.27666666666666,0.0,0.0,28.833333333333332,63.663333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.83333333333333,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-25 02:00:00,64.98333333333333,0.0,0.0,29.5,64.36333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,3.4199999999999946,0.0
2025-02-25 02:15:00,64.27666666666666,0.0,0.0,28.333333333333332,67.49,63.57,0.0,68.0,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 02:30:00,66.39333333333333,4.229999999999997,0.0,28.5,67.61,63.57,0.0,68.0,0.0,,0.0,,,68.94666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-25 02:45:00,64.27333333333333,4.229999999999997,0.0,28.5,67.56,63.57,0.0,68.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-25 03:00:00,63.57,0.0,0.0,28.833333333333332,67.76,63.57,0.0,68.0,0.0,,0.0,,,69.11,,,67.0,69.0,,,1.5700000000000074,0.0
2025-02-25 03:15:00,65.68666666666667,2.1199999999999974,0.0,30.5,62.78666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-25 03:30:00,65.69,2.1199999999999974,0.0,28.666666666666668,67.02666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.07333333333334,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-25 03:45:00,64.98333333333333,2.1199999999999974,0.0,28.333333333333332,67.39,63.57,0.0,68.0,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,1.7099999999999937,0.0
2025-02-25 04:00:00,64.27666666666666,0.0,0.0,28.0,67.47666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-25 04:15:00,63.57,0.0,0.0,29.0,65.41666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-25 04:30:00,62.86333333333334,-2.1199999999999974,0.0,30.666666666666668,64.1,63.57,0.0,68.0,0.0,,0.0,,,69.06333333333333,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-25 04:45:00,65.68666666666667,4.229999999999997,0.0,29.0,67.43,63.57,0.0,68.0,0.0,,0.0,,,69.20333333333333,,,67.0,69.0,,,1.039999999999992,0.0
2025-02-25 05:00:00,63.57,2.1199999999999974,0.0,30.166666666666668,63.949999999999996,63.57,0.0,68.0,0.0,,0.0,,,69.17,,,67.0,69.0,,,1.539999999999992,0.0
2025-02-25 05:15:00,67.10000000000001,6.350000000000001,0.0,30.333333333333332,66.74666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,0.6700000000000017,0.0
2025-02-25 05:30:00,64.27666666666666,2.1199999999999974,0.0,29.5,67.63333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.20333333333333,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-25 05:45:00,63.57,2.1199999999999974,0.0,30.5,63.830000000000005,63.57,0.0,68.0,0.0,,0.0,,,69.14,,,67.0,69.0,,,1.5200000000000102,0.0
2025-02-25 06:00:00,66.39333333333333,4.229999999999997,0.0,30.0,66.89333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.00666666666666,,,67.0,69.0,,,0.38999999999998636,0.0
2025-02-25 06:15:00,63.57,0.0,0.0,31.166666666666668,62.75666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.99,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-25 06:30:00,64.98,6.350000000000001,0.0,30.0,65.15,63.57,0.0,68.0,0.0,,0.0,,,68.89333333333333,,,67.0,69.0,,,0.5800000000000125,0.0
2025-02-25 06:45:00,64.27666666666666,0.0,0.0,31.5,63.68000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.78666666666666,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-25 07:00:00,62.86333333333332,0.0,0.0,29.666666666666668,64.42666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.81333333333333,,,67.0,69.0,,,1.1000000000000085,0.0
2025-02-25 07:15:00,64.27666666666666,-2.1199999999999974,0.0,30.833333333333332,64.22666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-25 07:30:00,64.27666666666666,0.0,0.0,30.0,63.52333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.77999999999999,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-25 07:45:00,64.98333333333333,0.0,0.0,30.666666666666668,64.56333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.61666666666666,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-25 08:00:00,63.56999999999999,0.0,0.0,30.166666666666668,62.93666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.70333333333333,,,67.0,69.0,,,1.3999999999999915,0.0
2025-02-25 08:15:00,64.27666666666666,0.0,0.0,30.333333333333332,65.99,63.57,0.0,68.0,0.0,,0.0,,,68.54666666666667,,,67.0,69.0,,,0.4799999999999969,0.0
2025-02-25 08:30:00,64.27666666666666,0.0,0.0,29.333333333333332,67.41666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.79666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-25 08:45:00,64.98,4.229999999999997,0.0,29.0,67.60666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.91,,,67.0,69.0,,,1.710000000000008,0.0
2025-02-25 09:00:00,65.69,2.1199999999999974,0.0,28.833333333333332,67.62,63.57,0.0,68.0,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-25 09:15:00,64.27666666666666,0.0,0.0,28.5,67.69333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-25 09:30:00,65.69,2.1199999999999974,0.0,28.5,67.67,63.57,0.0,68.0,0.0,,0.0,,,69.14,,,67.0,69.0,,,1.7900000000000063,0.0
2025-02-25 09:45:00,64.98,0.0,0.0,29.166666666666668,65.10666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.14,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 10:00:00,64.98,0.0,0.0,30.666666666666668,63.95666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.91000000000001,,,67.0,69.0,,,3.25,0.0
2025-02-25 10:15:00,63.57,0.0,0.0,30.5,60.870000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.83999999999999,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-25 10:30:00,64.27666666666666,-2.1199999999999974,0.0,30.333333333333332,63.46,63.57,0.0,68.0,0.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,1.4000000000000057,0.0
2025-02-25 10:45:00,64.27666666666666,0.0,0.0,31.0,58.98333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,3.980000000000004,0.0
2025-02-25 11:00:00,66.39333333333333,2.1199999999999974,0.0,30.333333333333332,63.55333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-25 11:15:00,64.98,0.0,0.0,30.833333333333332,60.98666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.37666666666667,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-25 11:30:00,64.27666666666666,0.0,0.0,29.5,65.94666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,1.1799999999999926,0.0
2025-02-25 11:45:00,63.56999999999999,0.0,0.0,29.0,66.32333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.60666666666667,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-25 12:00:00,62.86333333333334,-2.1199999999999974,0.0,29.833333333333332,66.29,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-25 12:15:00,63.57,0.0,0.0,31.0,66.38333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.8,,,67.0,69.0,,,2.3800000000000097,0.0
2025-02-25 12:30:00,63.57,-2.1199999999999974,0.0,31.333333333333332,66.35000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.85333333333334,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-25 12:45:00,63.57,0.0,0.0,31.5,66.53,63.57,0.0,68.0,0.0,,0.0,,,68.93666666666667,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-25 13:00:00,64.27666666666666,0.0,0.0,31.5,66.71666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-25 13:15:00,64.98,-2.1199999999999974,0.0,31.666666666666668,66.89999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.09,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-25 13:30:00,64.27666666666666,0.0,0.0,31.666666666666668,67.09666666666668,63.57,0.0,68.0,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-25 13:45:00,65.68666666666667,4.229999999999997,0.0,31.5,67.33333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.2,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-25 14:00:00,64.27666666666666,,0.0,31.5,67.62,63.57,0.0,68.0,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,,
2025-02-25 14:15:00,64.27666666666666,0.0,0.0,31.666666666666668,67.95333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.55333333333333,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-25 14:30:00,65.69,2.1199999999999974,0.0,31.0,68.22666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-25 14:45:00,64.98333333333333,2.1199999999999974,0.0,29.333333333333332,68.52333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.19666666666666,,,67.0,69.0,,,1.710000000000008,0.0
2025-02-25 15:00:00,62.86333333333334,0.0,0.0,30.166666666666668,65.35333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.48,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-25 15:15:00,63.57,0.0,0.0,33.333333333333336,60.343333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.40666666666667,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-25 15:30:00,66.39333333333333,2.1199999999999974,0.0,32.333333333333336,60.093333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-25 15:45:00,63.57,0.0,0.0,31.333333333333332,60.223333333333336,63.57,0.0,68.0,0.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,2.1600000000000037,0.0
2025-02-25 16:00:00,64.98333333333333,0.0,0.0,31.5,60.43333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-25 16:15:00,65.69,2.1199999999999974,0.0,30.666666666666668,60.63333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-25 16:30:00,65.68666666666667,4.229999999999997,0.0,30.5,61.04,63.57,0.0,68.0,0.0,,0.0,,,70.09333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 16:45:00,65.68666666666667,2.1199999999999974,0.0,30.333333333333332,61.423333333333325,63.57,0.0,68.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-25 17:00:00,64.98333333333333,0.0,0.0,29.833333333333332,61.68666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.64666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-25 17:15:00,65.69,2.1199999999999974,0.0,29.333333333333332,62.01666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-25 17:30:00,64.98333333333333,2.1199999999999974,0.0,29.0,62.15,63.57,0.0,68.0,0.0,,0.0,,,69.26333333333334,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-25 17:45:00,64.98333333333333,0.0,0.0,28.666666666666668,62.29,63.57,0.0,68.0,0.0,,0.0,,,69.10333333333334,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-25 18:00:00,64.98,2.1199999999999974,0.0,29.666666666666668,62.56333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-25 18:15:00,64.98333333333333,2.1199999999999974,0.0,28.5,62.49333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.08,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-25 18:30:00,64.98,0.0,0.0,28.5,62.56666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-25 18:45:00,65.68666666666667,0.0,0.0,28.166666666666668,62.74666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-25 19:00:00,63.57,0.0,0.0,27.833333333333332,62.71333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-25 19:15:00,64.27666666666666,0.0,0.0,27.5,62.656666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-25 19:30:00,63.57,0.0,0.0,27.5,62.78666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-25 19:45:00,63.57,2.1199999999999974,0.0,27.0,62.76666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-25 20:00:00,64.98333333333333,0.0,0.0,26.666666666666668,62.85,63.57,0.0,68.0,0.0,,0.0,,,69.78666666666666,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-25 20:15:00,64.27666666666666,0.0,0.0,26.0,62.74666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.63666666666667,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-25 20:30:00,64.98333333333333,0.0,0.0,26.166666666666668,62.68333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-25 20:45:00,64.98333333333333,2.1199999999999974,0.0,25.833333333333332,62.419999999999995,63.57,0.0,68.0,0.0,,0.0,,,69.45,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-25 21:00:00,66.39333333333333,2.1199999999999974,0.0,26.666666666666668,62.39666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.27999999999999,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-25 21:15:00,67.09666666666666,4.229999999999997,0.0,25.833333333333332,62.156666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,1.5999999999999943,0.0
2025-02-25 21:30:00,64.27666666666666,2.1199999999999974,0.0,26.666666666666668,62.05666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-25 21:45:00,66.39333333333333,4.229999999999997,0.0,26.833333333333332,61.623333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.89333333333333,,,67.0,69.0,,,1.5800000000000054,0.0
2025-02-25 22:00:00,67.09666666666666,2.1199999999999974,0.0,26.833333333333332,61.166666666666664,63.57,0.0,68.0,0.0,,0.0,,,68.72,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-25 22:15:00,63.57,0.0,0.0,26.0,61.11666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-25 22:30:00,63.57,2.1199999999999974,0.0,26.666666666666668,60.906666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.48,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-25 22:45:00,64.27666666666666,0.0,0.0,26.833333333333332,60.79,63.57,0.0,68.0,0.0,,0.0,,,68.35,,,67.0,69.0,,,1.6999999999999957,0.0
2025-02-25 23:00:00,63.56999999999999,0.0,0.0,25.833333333333332,60.46333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.27999999999999,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-25 23:15:00,67.09666666666666,2.1199999999999974,0.0,26.0,60.223333333333336,63.57,0.0,68.0,0.0,,0.0,,,68.18,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-25 23:30:00,64.27666666666666,-2.1199999999999974,0.0,27.0,60.196666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.06333333333333,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-25 23:45:00,63.57,0.0,0.0,27.166666666666668,60.15,63.57,0.0,68.0,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-26 00:00:00,64.27666666666666,0.0,0.0,28.333333333333332,60.13333333333333,63.57,0.0,68.0,1.3733333333333333,,0.0,,,67.94666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-26 00:15:00,64.27333333333333,4.229999999999997,0.0,28.833333333333332,60.22,63.57,0.0,68.0,5.383333333333333,,0.0,,,67.78,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-26 00:30:00,63.57,0.0,0.0,29.5,60.29666666666666,63.57,0.0,68.0,7.583333333333333,,0.0,,,67.75666666666666,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-26 00:45:00,64.27666666666666,2.1199999999999974,0.0,29.833333333333332,60.77333333333333,63.57,0.0,68.0,9.24,,0.0,,,67.77333333333333,,,67.0,69.0,,,2.5999999999999943,0.0
2025-02-26 01:00:00,64.27666666666666,0.0,0.0,30.5,61.45000000000001,63.57,0.0,68.0,11.146666666666667,,0.0,,,67.74333333333333,,,67.0,69.0,,,3.1100000000000065,0.0
2025-02-26 01:15:00,63.57,-2.1199999999999974,0.0,30.5,63.13333333333333,63.57,0.0,68.0,15.39,,0.0,,,67.65333333333332,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-26 01:30:00,64.27666666666666,2.1199999999999974,0.0,31.0,63.53,63.57,0.0,68.0,15.953333333333333,,0.0,,,67.73666666666666,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-26 01:45:00,64.98333333333333,0.0,0.0,30.333333333333332,67.21333333333332,63.57,0.0,68.0,16.156666666666666,,0.0,,,67.83999999999999,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-26 02:00:00,63.57,0.0,0.0,29.333333333333332,64.21,63.57,0.0,68.0,10.863333333333335,,0.0,,,68.09666666666668,,,67.0,69.0,,,2.180000000000007,0.0
