time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-01 06:30:00,64.98333333333333,2.1199999999999974,0.0,30.833333333333332,64.82333333333334,63.57,0.0,68.0,12.933333333333332,,0.0,,,68.13666666666667,,,67.0,69.0,,,5.43,0.0
2025-03-01 06:45:00,67.10000000000001,6.350000000000001,0.0,29.666666666666668,68.5,63.57,0.0,68.0,10.316666666666668,,0.0,,,68.22,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-01 07:00:00,64.27666666666666,2.1199999999999974,0.0,29.5,62.53333333333333,63.57,0.0,68.0,7.420000000000001,,0.0,,,68.25,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-01 07:15:00,65.69,2.1199999999999974,0.0,30.0,66.86,63.57,0.0,68.0,7.913333333333334,,0.0,,,68.16,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-01 07:30:00,64.98333333333333,2.1199999999999974,0.0,28.5,67.35666666666667,63.57,0.0,68.0,2.31,,0.0,,,68.34666666666666,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-01 07:45:00,64.98333333333333,2.1199999999999974,0.0,28.5,67.37333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-01 08:00:00,62.86333333333334,0.0,0.0,29.333333333333332,67.17666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,2.069999999999993,0.0
2025-03-01 08:15:00,65.68666666666667,4.229999999999997,0.0,30.5,66.91666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-01 08:30:00,64.98,0.0,0.0,30.5,66.79666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-01 08:45:00,63.57,-2.1199999999999974,0.0,30.5,66.51666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.64,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-01 09:00:00,64.98333333333333,0.0,0.0,30.5,66.27,63.57,0.0,68.0,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,2.3000000000000114,0.0
2025-03-01 09:15:00,64.27666666666666,0.0,0.0,31.0,66.08,63.57,0.0,68.0,0.0,,0.0,,,68.64,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-01 09:30:00,63.57,0.0,0.0,31.333333333333332,65.93333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.65333333333332,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-01 09:45:00,63.57,0.0,0.0,32.0,65.80333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.67666666666666,,,67.0,69.0,,,2.6099999999999923,0.0
2025-03-01 10:00:00,64.27666666666666,2.1199999999999974,0.0,32.0,65.63666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,2.720000000000006,0.0
2025-03-01 10:15:00,64.98333333333333,0.0,0.0,32.0,65.48666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,2.8600000000000065,0.0
2025-03-01 10:30:00,64.27666666666666,2.1199999999999974,0.0,32.333333333333336,65.31,63.57,0.0,68.0,0.0,,0.0,,,68.58,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-01 10:45:00,65.69,2.1199999999999974,0.0,33.0,65.05333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.51666666666667,,,67.0,69.0,,,3.0,0.0
2025-03-01 11:00:00,64.98333333333333,2.1199999999999974,0.0,33.0,64.87333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-01 11:15:00,66.39333333333333,0.0,0.0,33.0,64.72666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.40666666666667,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-01 11:30:00,64.98333333333333,0.0,0.0,32.333333333333336,64.42666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.35333333333334,,,67.0,69.0,,,3.249999999999993,0.0
2025-03-01 11:45:00,64.63,0.0,0.0,33.0,64.22,63.57,0.0,68.0,0.0,,0.0,,,68.255,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-01 12:00:00,64.27666666666666,0.0,0.0,32.833333333333336,64.02666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.16333333333334,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-01 12:15:00,64.27666666666666,0.0,0.0,33.333333333333336,63.95666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.09333333333333,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-01 12:30:00,64.98333333333333,2.1199999999999974,0.0,33.5,63.830000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-01 12:45:00,65.69,2.1199999999999974,0.0,33.5,63.723333333333336,63.57,0.0,68.0,0.43,,0.0,,,67.99666666666667,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-01 13:00:00,63.57,0.0,0.0,33.166666666666664,63.43333333333334,63.57,0.0,68.0,1.2666666666666668,,0.0,,,67.96,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-01 13:15:00,65.69,2.1199999999999974,0.0,33.0,63.18666666666667,63.57,0.0,68.0,0.75,,0.0,,,67.98333333333333,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-01 13:30:00,64.98333333333333,2.1199999999999974,0.0,32.833333333333336,63.20666666666667,63.57,0.0,68.0,2.9033333333333338,,0.0,,,67.89666666666666,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-01 13:45:00,64.27666666666666,0.0,0.0,32.5,63.28,63.57,0.0,68.0,5.673333333333333,,0.0,,,67.82,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-01 14:00:00,63.57,0.0,0.0,32.666666666666664,63.31333333333333,63.57,0.0,68.0,6.04,,0.0,,,67.84666666666668,,,67.0,69.0,,,3.760000000000005,0.0
2025-03-01 14:15:00,64.27333333333333,-2.1199999999999974,0.0,33.5,63.75333333333333,63.57,0.0,68.0,7.653333333333333,,0.0,,,67.82333333333334,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-01 14:30:00,64.98333333333333,2.1199999999999974,0.0,31.666666666666668,64.43,63.57,0.0,68.0,8.586666666666668,,0.0,,,67.82,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-01 14:45:00,63.57,2.1199999999999974,0.0,31.5,64.90333333333332,63.57,0.0,68.0,9.333333333333334,,0.0,,,67.86,,,67.0,69.0,,,4.6399999999999935,0.0
2025-03-01 15:00:00,62.86333333333334,0.0,0.0,32.333333333333336,64.37666666666667,63.57,0.0,68.0,7.18,,0.0,,,67.99000000000001,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-01 15:15:00,66.39,0.0,0.0,32.833333333333336,64.94,63.57,0.0,68.0,8.723333333333334,,0.0,,,67.93,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-01 15:30:00,64.27666666666666,0.0,0.0,32.166666666666664,65.01333333333334,63.57,0.0,68.0,8.863333333333333,,0.0,,,67.94666666666667,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-01 15:45:00,65.68666666666667,4.229999999999997,0.0,32.333333333333336,64.62666666666667,63.57,0.0,68.0,6.936666666666667,,0.0,,,68.03333333333333,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-01 16:00:00,64.98,4.229999999999997,0.0,32.0,64.60666666666667,63.57,0.0,68.0,6.093333333333334,,0.0,,,68.04666666666667,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-01 16:15:00,67.09666666666666,4.229999999999997,0.0,31.666666666666668,64.64333333333333,63.57,0.0,68.0,6.489999999999999,,0.0,,,68.02,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-01 16:30:00,64.27666666666666,2.1199999999999974,0.0,30.5,64.62666666666667,63.57,0.0,68.0,5.796666666666667,,0.0,,,68.03666666666668,,,67.0,69.0,,,3.5700000000000074,0.0
2025-03-01 16:45:00,64.27666666666666,0.0,0.0,31.333333333333332,64.65333333333332,63.57,0.0,68.0,4.3,,0.0,,,68.08666666666666,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-01 17:00:00,64.98333333333333,2.1199999999999974,0.0,31.0,64.77666666666667,63.57,0.0,68.0,4.276666666666666,,0.0,,,68.05,,,67.0,69.0,,,3.500000000000007,0.0
2025-03-01 17:15:00,63.57,0.0,0.0,31.5,65.11333333333333,63.57,0.0,68.0,3.4766666666666666,,0.0,,,68.06333333333333,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-01 17:30:00,64.98,0.0,0.0,31.5,65.04333333333334,63.57,0.0,68.0,0.5466666666666667,,0.0,,,68.18,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-01 17:45:00,65.69,2.1199999999999974,0.0,31.0,65.23,63.57,0.0,68.0,0.0,,0.0,,,68.2,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-01 18:00:00,64.98333333333333,2.1199999999999974,0.0,30.666666666666668,65.08999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-01 18:15:00,65.69,2.1199999999999974,0.0,30.166666666666668,65.29333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-01 18:30:00,65.69,2.1199999999999974,0.0,29.666666666666668,65.13666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.29,,,67.0,69.0,,,3.1400000000000077,0.0
2025-03-01 18:45:00,63.57,0.0,0.0,29.833333333333332,64.88666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.26,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-01 19:00:00,64.27666666666666,0.0,0.0,29.333333333333332,64.97,63.57,0.0,68.0,0.0,,0.0,,,68.2,,,67.0,69.0,,,3.470000000000006,0.0
2025-03-01 19:15:00,65.69,2.1199999999999974,0.0,29.166666666666668,65.3,63.57,0.0,68.0,0.0,,0.0,,,68.21666666666667,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-01 19:30:00,64.98,0.0,0.0,28.833333333333332,65.65333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,3.2199999999999918,0.0
2025-03-01 19:45:00,65.68666666666667,4.229999999999997,0.0,28.5,65.37666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-01 20:00:00,64.98333333333333,2.1199999999999974,0.0,28.333333333333332,64.91666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-01 20:15:00,62.86333333333334,-2.1199999999999974,0.0,28.5,65.09666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.34666666666666,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-01 20:30:00,62.86333333333334,0.0,0.0,28.5,64.86333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-01 20:45:00,64.27666666666666,2.1199999999999974,0.0,28.666666666666668,64.75333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.26,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-01 21:00:00,62.86333333333334,0.0,0.0,30.0,64.72333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.2,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-01 21:15:00,65.68666666666667,2.1199999999999974,0.0,30.0,64.69333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.26,,,67.0,69.0,,,3.25,0.0
2025-03-01 21:30:00,63.57,0.0,0.0,30.0,64.29,63.57,0.0,68.0,0.0,,0.0,,,68.17333333333333,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-01 21:45:00,63.57,0.0,0.0,30.0,64.05,63.57,0.0,68.0,0.0,,0.0,,,68.07,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-01 22:00:00,64.27666666666666,0.0,0.0,30.0,64.03333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-01 22:15:00,64.27666666666666,0.0,0.0,30.0,63.97,63.57,0.0,68.0,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-01 22:30:00,63.57,-2.1199999999999974,0.0,30.166666666666668,63.76333333333334,63.57,0.0,68.0,0.45999999999999996,,0.0,,,67.99666666666667,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-01 22:45:00,63.57,2.1199999999999974,0.0,30.666666666666668,63.60333333333333,63.57,0.0,68.0,2.0133333333333336,,0.0,,,67.91,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-01 23:00:00,67.80333333333333,2.1199999999999974,0.0,30.5,63.50666666666667,63.57,0.0,68.0,2.02,,0.0,,,67.93333333333334,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-01 23:15:00,65.68333333333334,4.229999999999997,0.0,29.0,63.39666666666667,63.57,0.0,68.0,3.623333333333333,,0.0,,,67.88666666666667,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-01 23:30:00,63.57,0.0,0.0,31.0,63.199999999999996,63.57,0.0,68.0,6.5633333333333335,,0.0,,,67.8,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-01 23:45:00,64.98333333333333,0.0,0.0,31.666666666666668,63.43333333333334,63.57,0.0,68.0,8.066666666666668,,0.0,,,67.8,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-02 00:00:00,62.86333333333334,-2.1199999999999974,0.0,32.0,63.68666666666667,63.57,0.0,68.0,9.423333333333334,,0.0,,,67.80333333333333,,,67.0,69.0,,,4.07,0.0
2025-03-02 00:15:00,63.57,-2.1199999999999974,0.0,32.333333333333336,64.63,63.57,0.0,68.0,12.013333333333334,,0.0,,,67.76333333333334,,,67.0,69.0,,,5.559999999999995,0.0
2025-03-02 00:30:00,64.98333333333333,2.1199999999999974,0.0,32.333333333333336,65.12333333333333,63.57,0.0,68.0,13.713333333333333,,0.0,,,67.76666666666667,,,67.0,69.0,,,6.180000000000007,0.0
2025-03-02 00:45:00,63.57,0.0,0.0,32.166666666666664,65.27,63.57,0.0,68.0,14.006666666666666,,0.0,,,67.82666666666667,,,67.0,69.0,,,6.809999999999995,0.0
2025-03-02 01:00:00,62.156666666666666,-2.1199999999999974,0.0,32.833333333333336,65.64666666666666,63.57,0.0,68.0,16.126666666666665,,0.0,,,67.78,,,67.0,69.0,,,7.07,0.0
2025-03-02 01:15:00,64.27666666666666,0.0,0.0,33.166666666666664,65.78666666666666,63.57,0.0,68.0,16.52,,0.0,,,67.84333333333333,,,67.0,69.0,,,7.960000000000001,0.0
2025-03-02 01:30:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,65.45333333333333,63.57,0.0,68.0,16.096666666666668,,0.0,,,67.89666666666666,,,67.0,69.0,,,7.789999999999999,0.0
2025-03-02 01:45:00,64.27666666666666,2.1199999999999974,0.0,33.166666666666664,65.65333333333334,63.57,0.0,68.0,16.886666666666667,,0.0,,,67.89,,,67.0,69.0,,,8.030000000000001,0.0
2025-03-02 02:00:00,63.57,0.0,0.0,33.833333333333336,65.70333333333333,63.57,0.0,68.0,17.213333333333335,,0.0,,,67.92333333333333,,,67.0,69.0,,,8.399999999999999,0.0
2025-03-02 02:15:00,64.98333333333333,0.0,0.0,34.166666666666664,65.39666666666666,63.57,0.0,68.0,16.783333333333335,,0.0,,,67.96,,,67.0,69.0,,,8.470000000000006,0.0
2025-03-02 02:30:00,67.09666666666666,4.229999999999997,0.0,33.833333333333336,65.61666666666667,63.57,0.0,68.0,17.933333333333334,,0.0,,,67.91666666666667,,,67.0,69.0,,,8.399999999999999,0.0
2025-03-02 02:45:00,64.98333333333333,2.1199999999999974,0.0,32.333333333333336,65.61,63.57,0.0,68.0,17.819999999999997,,0.0,,,67.95333333333333,,,67.0,69.0,,,8.979999999999997,0.0
2025-03-02 03:00:00,64.98333333333333,0.0,0.0,32.0,65.12333333333333,63.57,0.0,68.0,16.723333333333333,,0.0,,,68.00666666666667,,,67.0,69.0,,,8.100000000000001,0.0
2025-03-02 03:15:00,64.27666666666666,0.0,0.0,32.0,65.68666666666667,63.57,0.0,68.0,18.273333333333333,,0.0,,,67.93,,,67.0,69.0,,,8.739999999999995,0.0
2025-03-02 03:30:00,63.57,0.0,0.0,33.333333333333336,65.65333333333332,63.57,0.0,68.0,18.143333333333334,,0.0,,,67.95333333333333,,,67.0,69.0,,,9.240000000000002,0.0
2025-03-02 03:45:00,65.69,2.1199999999999974,0.0,34.0,65.29333333333334,63.57,0.0,68.0,17.166666666666668,,0.0,,,68.01333333333334,,,67.0,69.0,,,8.599999999999994,0.0
2025-03-02 04:00:00,64.98333333333333,2.1199999999999974,0.0,33.333333333333336,65.39666666666666,63.57,0.0,68.0,17.786666666666665,,0.0,,,68.0,,,67.0,69.0,,,8.780000000000008,0.0
2025-03-02 04:15:00,64.27666666666666,0.0,0.0,33.333333333333336,65.41,63.57,0.0,68.0,18.39,,0.0,,,67.95333333333333,,,67.0,69.0,,,8.520000000000003,0.0
2025-03-02 04:30:00,65.69,2.1199999999999974,0.0,33.0,65.92666666666666,63.57,0.0,68.0,19.493333333333332,,0.0,,,67.92,,,67.0,69.0,,,9.71,0.0
2025-03-02 04:45:00,64.98,0.0,0.0,32.666666666666664,65.47333333333333,63.57,0.0,68.0,18.423333333333332,,0.0,,,67.99666666666667,,,67.0,69.0,,,9.369999999999997,0.0
2025-03-02 05:00:00,62.86333333333334,0.0,0.0,32.0,65.48666666666666,63.57,0.0,68.0,18.706666666666667,,0.0,,,67.97666666666667,,,67.0,69.0,,,9.270000000000003,0.0
2025-03-02 05:15:00,64.27666666666666,0.0,0.0,32.0,65.70333333333333,63.57,0.0,68.0,18.92,,0.0,,,67.97666666666667,,,67.0,69.0,,,9.760000000000005,0.0
2025-03-02 05:30:00,66.39333333333333,2.1199999999999974,0.0,32.0,65.27,63.57,0.0,68.0,18.05333333333333,,0.0,,,68.02,,,67.0,69.0,,,9.279999999999994,0.0
2025-03-02 05:45:00,64.27666666666666,2.1199999999999974,0.0,32.0,65.14333333333333,63.57,0.0,68.0,17.843333333333334,,0.0,,,68.02,,,67.0,69.0,,,9.019999999999996,0.0
2025-03-02 06:00:00,63.57,0.0,0.0,33.5,65.54,63.57,0.0,68.0,19.25,,0.0,,,67.94666666666667,,,67.0,69.0,,,9.280000000000001,0.0
2025-03-02 06:15:00,64.98333333333333,2.1199999999999974,0.0,34.0,65.82666666666667,63.57,0.0,68.0,19.903333333333332,,0.0,,,67.94666666666667,,,67.0,69.0,,,10.010000000000005,0.0
2025-03-02 06:30:00,65.68666666666667,4.229999999999997,0.0,33.833333333333336,65.45,63.57,0.0,68.0,19.246666666666666,,0.0,,,67.97000000000001,,,67.0,69.0,,,9.68999999999999,0.0
2025-03-02 06:45:00,66.39333333333333,4.229999999999997,0.0,32.833333333333336,65.48333333333333,63.57,0.0,68.0,19.169999999999998,,0.0,,,67.98666666666666,,,67.0,69.0,,,9.759999999999991,0.0
2025-03-02 07:00:00,64.27666666666666,2.1199999999999974,0.0,32.0,65.83666666666666,63.57,0.0,68.0,20.86,,0.0,,,67.92333333333333,,,67.0,69.0,,,9.960000000000008,0.0
2025-03-02 07:15:00,62.86333333333334,-2.1199999999999974,0.0,31.833333333333332,65.52,63.57,0.0,68.0,19.636666666666667,,0.0,,,68.00333333333334,,,67.0,69.0,,,10.469999999999992,0.0
2025-03-02 07:30:00,62.86333333333334,0.0,0.0,33.0,65.21,63.57,0.0,68.0,19.13,,0.0,,,68.00666666666666,,,67.0,69.0,,,9.719999999999999,0.0
2025-03-02 07:45:00,63.57,0.0,0.0,34.0,65.33666666666666,63.57,0.0,68.0,19.776666666666667,,0.0,,,67.97666666666667,,,67.0,69.0,,,9.809999999999995,0.0
2025-03-02 08:00:00,64.27666666666666,0.0,0.0,33.833333333333336,65.82666666666667,63.57,0.0,68.0,21.223333333333333,,0.0,,,67.92333333333333,,,67.0,69.0,,,10.43,0.0
2025-03-02 08:15:00,66.39333333333333,2.1199999999999974,0.0,33.0,65.33999999999999,63.57,0.0,68.0,20.026666666666667,,0.0,,,67.99000000000001,,,67.0,69.0,,,10.649999999999999,0.0
2025-03-02 08:30:00,66.39333333333333,2.1199999999999974,0.0,32.5,65.32333333333334,63.57,0.0,68.0,20.2,,0.0,,,67.98333333333333,,,67.0,69.0,,,9.949999999999996,0.0
2025-03-02 08:45:00,65.68666666666667,2.1199999999999974,0.0,32.0,65.33666666666666,63.57,0.0,68.0,20.173333333333332,,0.0,,,67.98333333333333,,,67.0,69.0,,,10.360000000000007,0.0
2025-03-02 09:00:00,64.98333333333333,2.1199999999999974,0.0,32.0,65.31333333333333,63.57,0.0,68.0,20.383333333333333,,0.0,,,67.98333333333333,,,67.0,69.0,,,10.750000000000007,0.0
2025-03-02 09:15:00,64.98,0.0,0.0,32.0,65.14333333333333,63.57,0.0,68.0,20.096666666666668,,0.0,,,68.00333333333334,,,67.0,69.0,,,10.61999999999999,0.0
2025-03-02 09:30:00,64.27666666666666,2.1199999999999974,0.0,32.166666666666664,65.12666666666667,63.57,0.0,68.0,20.3,,0.0,,,67.98333333333333,,,67.0,69.0,,,10.049999999999997,0.0
2025-03-02 09:45:00,64.98333333333333,2.1199999999999974,0.0,32.5,65.49666666666667,63.57,0.0,68.0,21.14,,0.0,,,67.96666666666667,,,67.0,69.0,,,11.000000000000007,0.0
2025-03-02 10:00:00,65.69,2.1199999999999974,0.0,32.166666666666664,65.33666666666666,63.57,0.0,68.0,20.816666666666666,,0.0,,,67.98333333333333,,,67.0,69.0,,,10.379999999999995,0.0
2025-03-02 10:15:00,65.69,2.1199999999999974,0.0,32.0,65.03666666666668,63.57,0.0,68.0,19.833333333333332,,0.0,,,68.03333333333335,,,67.0,69.0,,,10.440000000000005,0.0
2025-03-02 10:30:00,64.27666666666666,0.0,0.0,32.666666666666664,64.98666666666666,63.57,0.0,68.0,19.973333333333333,,0.0,,,68.00666666666666,,,67.0,69.0,,,10.25,0.0
2025-03-02 10:45:00,63.57,2.1199999999999974,0.0,33.0,65.49666666666667,63.57,0.0,68.0,21.3,,0.0,,,67.95333333333333,,,67.0,69.0,,,10.899999999999991,0.0
2025-03-02 11:00:00,64.98333333333333,2.1199999999999974,0.0,33.0,65.26666666666667,63.57,0.0,68.0,21.026666666666667,,0.0,,,67.97666666666667,,,67.0,69.0,,,10.64,0.0
2025-03-02 11:15:00,64.98333333333333,2.1199999999999974,0.0,33.0,65.69333333333333,63.57,0.0,68.0,22.22,,0.0,,,67.93666666666667,,,67.0,69.0,,,11.210000000000008,0.0
2025-03-02 11:30:00,64.27666666666666,0.0,0.0,33.0,65.65333333333332,63.57,0.0,68.0,22.26,,0.0,,,67.94666666666667,,,67.0,69.0,,,11.499999999999993,0.0
2025-03-02 11:45:00,64.27666666666666,2.1199999999999974,0.0,33.0,65.74,63.57,0.0,68.0,22.810000000000002,,0.0,,,67.93333333333334,,,67.0,69.0,,,11.119999999999997,0.0
2025-03-02 12:00:00,64.98333333333333,0.0,0.0,32.5,66.05,63.57,0.0,68.0,23.790000000000003,,0.0,,,67.91,,,67.0,69.0,,,11.919999999999995,0.0
2025-03-02 12:15:00,65.69,2.1199999999999974,0.0,32.5,66.24,63.57,0.0,68.0,24.366666666666664,,0.0,,,67.91666666666667,,,67.0,69.0,,,12.149999999999999,0.0
2025-03-02 12:30:00,64.98,0.0,0.0,32.0,66.5,63.57,0.0,68.0,25.0,,0.0,,,67.91,,,67.0,69.0,,,12.300000000000004,0.0
2025-03-02 12:45:00,64.98333333333333,2.1199999999999974,0.0,32.166666666666664,66.89,63.57,0.0,68.0,25.593333333333334,,0.0,,,67.91,,,67.0,69.0,,,12.730000000000004,0.0
2025-03-02 13:00:00,63.57,0.0,0.0,32.5,67.23333333333333,63.57,0.0,68.0,25.993333333333336,,0.0,,,67.91666666666667,,,67.0,69.0,,,12.920000000000002,0.0
2025-03-02 13:15:00,63.57,0.0,0.0,32.5,67.67,63.57,0.0,68.0,26.066666666666666,,0.0,,,67.94666666666667,,,67.0,69.0,,,12.96,0.0
2025-03-02 13:30:00,64.27666666666666,0.0,0.0,32.5,67.18333333333334,63.57,0.0,68.0,24.69666666666667,,0.0,,,68.02,,,67.0,69.0,,,12.419999999999995,0.0
2025-03-02 13:45:00,64.27666666666666,2.1199999999999974,0.0,32.5,67.23,63.57,0.0,68.0,24.64,,0.0,,,68.00666666666666,,,67.0,69.0,,,12.25,0.0
2025-03-02 14:00:00,64.98333333333333,2.1199999999999974,0.0,32.833333333333336,67.22,63.57,0.0,68.0,24.209999999999997,,0.0,,,68.03333333333335,,,67.0,69.0,,,12.149999999999999,0.0
2025-03-02 14:15:00,64.27666666666666,0.0,0.0,32.833333333333336,67.14,63.57,0.0,68.0,23.566666666666666,,0.0,,,68.04,,,67.0,69.0,,,11.79,0.0
2025-03-02 14:30:00,64.27666666666666,2.1199999999999974,0.0,32.333333333333336,67.18,63.57,0.0,68.0,22.906666666666666,,0.0,,,68.05,,,67.0,69.0,,,11.449999999999996,0.0
2025-03-02 14:45:00,64.27666666666666,2.1199999999999974,0.0,32.0,67.09333333333333,63.57,0.0,68.0,22.036666666666665,,0.0,,,68.05666666666666,,,67.0,69.0,,,11.030000000000008,0.0
2025-03-02 15:00:00,64.27666666666666,0.0,0.0,32.0,66.95333333333333,63.57,0.0,68.0,21.733333333333334,,0.0,,,68.05666666666666,,,67.0,69.0,,,10.779999999999994,0.0
2025-03-02 15:15:00,64.27666666666666,0.0,0.0,32.0,66.43,63.57,0.0,68.0,19.52,,0.0,,,68.13666666666667,,,67.0,69.0,,,10.510000000000005,0.0
2025-03-02 15:30:00,64.98333333333333,2.1199999999999974,0.0,32.0,65.75333333333333,63.57,0.0,68.0,17.296666666666667,,0.0,,,68.17333333333333,,,67.0,69.0,,,9.090000000000003,0.0
2025-03-02 15:45:00,64.98333333333333,0.0,0.0,31.666666666666668,65.46333333333332,63.57,0.0,68.0,16.116666666666667,,0.0,,,68.16333333333334,,,67.0,69.0,,,8.519999999999996,0.0
2025-03-02 16:00:00,63.57,0.0,0.0,31.333333333333332,65.71333333333332,63.57,0.0,68.0,16.313333333333333,,0.0,,,68.09666666666668,,,67.0,69.0,,,8.11,0.0
2025-03-02 16:15:00,62.86333333333334,0.0,0.0,32.0,65.66000000000001,63.57,0.0,68.0,15.686666666666667,,0.0,,,68.09666666666666,,,67.0,69.0,,,8.68,0.0
2025-03-02 16:30:00,63.57,0.0,0.0,33.0,65.45333333333333,63.57,0.0,68.0,15.086666666666668,,0.0,,,68.08999999999999,,,67.0,69.0,,,7.890000000000001,0.0
2025-03-02 16:45:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,65.5,63.57,0.0,68.0,14.916666666666666,,0.0,,,68.06333333333333,,,67.0,69.0,,,7.68,0.0
2025-03-02 17:00:00,64.27666666666666,-2.1199999999999974,0.0,33.5,65.85666666666667,63.57,0.0,68.0,15.11,,0.0,,,68.03666666666668,,,67.0,69.0,,,7.450000000000003,0.0
2025-03-02 17:15:00,65.69,2.1199999999999974,0.0,32.833333333333336,65.82333333333332,63.57,0.0,68.0,14.873333333333333,,0.0,,,68.03333333333335,,,67.0,69.0,,,7.539999999999999,0.0
2025-03-02 17:30:00,64.98333333333333,2.1199999999999974,0.0,32.166666666666664,65.77333333333333,63.57,0.0,68.0,14.203333333333333,,0.0,,,68.04666666666667,,,67.0,69.0,,,6.950000000000003,0.0
2025-03-02 17:45:00,65.68666666666667,2.1199999999999974,0.0,31.5,65.7,63.57,0.0,68.0,14.083333333333334,,0.0,,,68.02666666666666,,,67.0,69.0,,,6.920000000000002,0.0
2025-03-02 18:00:00,64.98333333333333,2.1199999999999974,0.0,31.5,66.04,63.57,0.0,68.0,14.153333333333334,,0.0,,,68.02,,,67.0,69.0,,,6.969999999999999,0.0
2025-03-02 18:15:00,63.57,-2.1199999999999974,0.0,32.833333333333336,65.75,63.57,0.0,68.0,13.146666666666667,,0.0,,,68.05,,,67.0,69.0,,,6.569999999999993,0.0
2025-03-02 18:30:00,64.27666666666666,0.0,0.0,33.0,65.83,63.57,0.0,68.0,13.04,,0.0,,,68.04,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-02 18:45:00,63.56999999999999,0.0,0.0,31.666666666666668,66.00666666666666,63.57,0.0,68.0,12.65,,0.0,,,68.04333333333334,,,67.0,69.0,,,6.279999999999994,0.0
2025-03-02 19:00:00,63.57,-2.1199999999999974,0.0,32.833333333333336,66.0,63.57,0.0,68.0,11.936666666666667,,0.0,,,68.05,,,67.0,69.0,,,5.970000000000006,0.0
2025-03-02 19:15:00,67.8,4.229999999999997,0.0,30.833333333333332,65.93666666666667,63.57,0.0,68.0,11.433333333333332,,0.0,,,68.05,,,67.0,69.0,,,5.510000000000005,0.0
2025-03-02 19:30:00,64.27666666666666,2.1199999999999974,0.0,30.0,65.71666666666667,63.57,0.0,68.0,10.706666666666669,,0.0,,,68.06333333333333,,,67.0,69.0,,,5.410000000000004,0.0
2025-03-02 19:45:00,64.27666666666666,0.0,0.0,29.5,65.23666666666666,63.57,0.0,68.0,9.313333333333334,,0.0,,,68.09333333333332,,,67.0,69.0,,,4.839999999999996,0.0
2025-03-02 20:00:00,65.69,2.1199999999999974,0.0,28.5,65.33,63.57,0.0,68.0,9.356666666666667,,0.0,,,68.05,,,67.0,69.0,,,4.649999999999999,0.0
2025-03-02 20:15:00,64.98333333333333,2.1199999999999974,0.0,27.5,65.27666666666666,63.57,0.0,68.0,8.91,,0.0,,,68.05,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-02 20:30:00,64.27666666666666,0.0,0.0,27.333333333333332,64.96333333333332,63.57,0.0,68.0,5.859999999999999,,0.0,,,68.16000000000001,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-02 20:45:00,64.98,2.1199999999999974,0.0,26.833333333333332,64.83999999999999,63.57,0.0,68.0,2.0833333333333335,,0.0,,,68.26666666666667,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-02 21:00:00,64.98333333333333,0.0,0.0,26.166666666666668,64.80666666666667,63.57,0.0,68.0,1.7666666666666668,,0.0,,,68.2,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-02 21:15:00,64.98333333333333,0.0,0.0,25.833333333333332,64.69,63.57,0.0,68.0,0.3466666666666667,,0.0,,,68.2,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-02 21:30:00,65.68666666666667,0.0,0.0,25.5,64.82000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.26666666666667,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-02 21:45:00,64.27666666666666,2.1199999999999974,0.0,25.5,64.83,63.57,0.0,68.0,0.0,,0.0,,,68.29,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-02 22:00:00,64.98,0.0,0.0,25.5,64.83666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.21666666666667,,,67.0,69.0,,,3.039999999999992,0.0
2025-03-02 22:15:00,62.86333333333332,0.0,0.0,26.166666666666668,64.88,63.57,0.0,68.0,0.0,,0.0,,,68.25666666666666,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-02 22:30:00,65.68666666666667,2.1199999999999974,0.0,26.833333333333332,64.88000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-02 22:45:00,65.68666666666667,4.229999999999997,0.0,26.166666666666668,64.68333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.30333333333334,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-02 23:00:00,64.27666666666666,2.1199999999999974,0.0,25.5,64.63666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.23666666666666,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-02 23:15:00,65.68666666666667,4.229999999999997,0.0,25.666666666666668,64.50666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.29666666666667,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-02 23:30:00,66.39,,0.0,25.833333333333332,64.29333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.24666666666667,,,67.0,69.0,,,,
2025-03-02 23:45:00,63.57,0.0,0.0,26.666666666666668,63.94333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.12333333333333,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-03 00:00:00,64.98333333333333,2.1199999999999974,0.0,28.0,63.74,63.57,0.0,68.0,0.0,,0.0,,,68.05333333333333,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-03 00:15:00,64.27666666666666,0.0,0.0,28.666666666666668,63.56,63.57,0.0,68.0,0.0,,0.0,,,68.08333333333333,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-03 00:30:00,62.86333333333334,0.0,0.0,29.5,63.31333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.03,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-03 00:45:00,64.27666666666666,2.1199999999999974,0.0,30.0,63.19333333333333,63.57,0.0,68.0,1.2,,0.0,,,67.93333333333334,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-03 01:00:00,64.27666666666666,2.1199999999999974,0.0,30.666666666666668,63.153333333333336,63.57,0.0,68.0,1.45,,0.0,,,67.95333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-03 01:15:00,64.27666666666666,0.0,0.0,31.0,62.79666666666666,63.57,0.0,68.0,2.2266666666666666,,0.0,,,67.92,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-03 01:30:00,64.27666666666666,2.1199999999999974,0.0,31.0,62.410000000000004,63.57,0.0,68.0,5.326666666666667,,0.0,,,67.81,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-03 01:45:00,65.68666666666667,2.1199999999999974,0.0,31.333333333333332,62.68333333333334,63.57,0.0,68.0,7.996666666666667,,0.0,,,67.76666666666667,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-03 02:00:00,64.27666666666666,0.0,0.0,31.5,63.31,63.57,0.0,68.0,9.323333333333332,,0.0,,,67.78,,,67.0,69.0,,,4.649999999999999,0.0
2025-03-03 02:15:00,64.27666666666666,2.1199999999999974,0.0,31.666666666666668,64.10666666666667,63.57,0.0,68.0,11.353333333333333,,0.0,,,67.76,,,67.0,69.0,,,5.230000000000004,0.0
2025-03-03 02:30:00,64.98,0.0,0.0,31.833333333333332,64.72333333333334,63.57,0.0,68.0,13.183333333333332,,0.0,,,67.75666666666666,,,67.0,69.0,,,6.219999999999999,0.0
2025-03-03 02:45:00,64.98333333333333,2.1199999999999974,0.0,30.0,65.11666666666667,63.57,0.0,68.0,14.726666666666667,,0.0,,,67.76666666666667,,,67.0,69.0,,,6.950000000000003,0.0
2025-03-03 03:00:00,64.27666666666666,2.1199999999999974,0.0,30.166666666666668,65.45,63.57,0.0,68.0,15.723333333333334,,0.0,,,67.79333333333334,,,67.0,69.0,,,7.25,0.0
2025-03-03 03:15:00,62.86333333333334,-2.1199999999999974,0.0,32.0,65.29333333333334,63.57,0.0,68.0,15.459999999999999,,0.0,,,67.86,,,67.0,69.0,,,7.460000000000008,0.0
2025-03-03 03:30:00,64.27666666666666,0.0,0.0,32.5,65.37666666666667,63.57,0.0,68.0,15.623333333333333,,0.0,,,67.90333333333332,,,67.0,69.0,,,7.410000000000004,0.0
2025-03-03 03:45:00,63.57,0.0,0.0,32.166666666666664,65.71,63.57,0.0,68.0,16.53333333333333,,0.0,,,67.88333333333334,,,67.0,69.0,,,7.749999999999993,0.0
2025-03-03 04:00:00,64.27666666666666,2.1199999999999974,0.0,33.0,65.81333333333333,63.57,0.0,68.0,16.566666666666666,,0.0,,,67.91666666666667,,,67.0,69.0,,,7.86999999999999,0.0
2025-03-03 04:15:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,65.58,63.57,0.0,68.0,16.27,,0.0,,,67.94666666666667,,,67.0,69.0,,,8.009999999999998,0.0
2025-03-03 04:30:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,65.54666666666667,63.57,0.0,68.0,17.073333333333334,,0.0,,,67.93,,,67.0,69.0,,,8.220000000000006,0.0
2025-03-03 04:45:00,63.56999999999999,0.0,0.0,33.333333333333336,65.63,63.57,0.0,68.0,16.346666666666668,,0.0,,,67.96666666666667,,,67.0,69.0,,,8.150000000000006,0.0
2025-03-03 05:00:00,63.57,0.0,0.0,33.5,64.98333333333333,63.57,0.0,68.0,14.843333333333334,,0.0,,,68.04333333333334,,,67.0,69.0,,,7.789999999999992,0.0
2025-03-03 05:15:00,64.27666666666666,0.0,0.0,33.833333333333336,64.81,63.57,0.0,68.0,14.653333333333334,,0.0,,,68.03666666666668,,,67.0,69.0,,,7.459999999999994,0.0
2025-03-03 05:30:00,65.69,2.1199999999999974,0.0,33.0,65.33666666666666,63.57,0.0,68.0,16.98,,0.0,,,67.91666666666667,,,67.0,69.0,,,7.730000000000004,0.0
2025-03-03 05:45:00,64.98333333333333,0.0,0.0,31.5,65.01666666666667,63.57,0.0,68.0,15.973333333333334,,0.0,,,67.99666666666667,,,67.0,69.0,,,8.550000000000004,0.0
2025-03-03 06:00:00,63.57,0.0,0.0,32.0,64.52999999999999,63.57,0.0,68.0,14.843333333333334,,0.0,,,68.03333333333335,,,67.0,69.0,,,7.769999999999996,0.0
2025-03-03 06:15:00,63.57,0.0,0.0,33.0,64.58666666666666,63.57,0.0,68.0,15.283333333333333,,0.0,,,68.0,,,67.0,69.0,,,7.589999999999996,0.0
2025-03-03 06:30:00,64.27666666666666,2.1199999999999974,0.0,33.0,65.14333333333333,63.57,0.0,68.0,16.983333333333334,,0.0,,,67.93,,,67.0,69.0,,,8.529999999999994,0.0
2025-03-03 06:45:00,64.27666666666666,2.1199999999999974,0.0,33.0,64.79666666666667,63.57,0.0,68.0,15.573333333333332,,0.0,,,68.0,,,67.0,69.0,,,8.249999999999993,0.0
2025-03-03 07:00:00,64.27666666666666,0.0,0.0,33.0,64.45,63.57,0.0,68.0,15.233333333333334,,0.0,,,68.02666666666666,,,67.0,69.0,,,7.6399999999999935,0.0
2025-03-03 07:15:00,65.69,2.1199999999999974,0.0,33.666666666666664,64.92999999999999,63.57,0.0,68.0,16.900000000000002,,0.0,,,67.95333333333333,,,67.0,69.0,,,8.159999999999997,0.0
2025-03-03 07:30:00,64.98333333333333,2.1199999999999974,0.0,34.0,65.01333333333334,63.57,0.0,68.0,16.25,,0.0,,,67.99666666666667,,,67.0,69.0,,,8.729999999999997,0.0
2025-03-03 07:45:00,64.27666666666666,2.1199999999999974,0.0,33.833333333333336,64.48333333333333,63.57,0.0,68.0,15.270000000000001,,0.0,,,68.03666666666668,,,67.0,69.0,,,7.8899999999999935,0.0
2025-03-03 08:00:00,64.98,0.0,0.0,33.5,64.81333333333333,63.57,0.0,68.0,16.776666666666667,,0.0,,,67.95333333333333,,,67.0,69.0,,,8.070000000000007,0.0
2025-03-03 08:15:00,64.27666666666666,2.1199999999999974,0.0,33.5,65.24333333333334,63.57,0.0,68.0,17.933333333333334,,0.0,,,67.92333333333333,,,67.0,69.0,,,8.919999999999995,0.0
2025-03-03 08:30:00,66.39333333333333,4.229999999999997,0.0,33.5,65.17999999999999,63.57,0.0,68.0,17.606666666666666,,0.0,,,67.96666666666668,,,67.0,69.0,,,8.949999999999996,0.0
2025-03-03 08:45:00,64.98333333333333,2.1199999999999974,0.0,33.333333333333336,64.65666666666665,63.57,0.0,68.0,16.28,,0.0,,,68.01333333333334,,,67.0,69.0,,,8.349999999999994,0.0
2025-03-03 09:00:00,63.57,0.0,0.0,33.833333333333336,65.08999999999999,63.57,0.0,68.0,18.30666666666667,,0.0,,,67.93,,,67.0,69.0,,,8.549999999999997,0.0
2025-03-03 09:15:00,64.27666666666666,2.1199999999999974,0.0,34.5,65.30333333333333,63.57,0.0,68.0,18.336666666666666,,0.0,,,67.95333333333333,,,67.0,69.0,,,9.299999999999997,0.0
2025-03-03 09:30:00,65.69,2.1199999999999974,0.0,33.5,65.11,63.57,0.0,68.0,17.819999999999997,,0.0,,,67.99,,,67.0,69.0,,,8.789999999999992,0.0
2025-03-03 09:45:00,65.68666666666667,4.229999999999997,0.0,32.166666666666664,65.38,63.57,0.0,68.0,18.483333333333334,,0.0,,,67.96666666666667,,,67.0,69.0,,,9.349999999999994,0.0
2025-03-03 10:00:00,65.68666666666667,0.0,0.0,32.5,65.63,63.57,0.0,68.0,18.69333333333333,,0.0,,,67.96333333333332,,,67.0,69.0,,,9.440000000000005,0.0
2025-03-03 10:15:00,63.57,0.0,0.0,32.5,65.11333333333333,63.57,0.0,68.0,17.486666666666665,,0.0,,,68.02666666666666,,,67.0,69.0,,,8.920000000000002,0.0
2025-03-03 10:30:00,64.98333333333333,0.0,0.0,32.166666666666664,65.16,63.57,0.0,68.0,17.2,,0.0,,,68.02,,,67.0,69.0,,,8.600000000000001,0.0
2025-03-03 10:45:00,64.98333333333333,2.1199999999999974,0.0,32.166666666666664,65.48,63.57,0.0,68.0,18.37666666666667,,0.0,,,67.97333333333334,,,67.0,69.0,,,8.389999999999993,0.0
2025-03-03 11:00:00,63.56999999999999,2.1199999999999974,0.0,32.5,65.38333333333333,63.57,0.0,68.0,17.583333333333332,,0.0,,,68.01333333333334,,,67.0,69.0,,,8.759999999999991,0.0
2025-03-03 11:15:00,63.57,0.0,0.0,32.833333333333336,65.19666666666667,63.57,0.0,68.0,17.086666666666666,,0.0,,,68.03333333333335,,,67.0,69.0,,,8.580000000000005,0.0
2025-03-03 11:30:00,64.98333333333333,2.1199999999999974,0.0,32.5,65.13333333333333,63.57,0.0,68.0,17.279999999999998,,0.0,,,68.01,,,67.0,69.0,,,8.379999999999995,0.0
2025-03-03 11:45:00,64.27666666666666,0.0,0.0,32.0,65.71333333333332,63.57,0.0,68.0,18.366666666666667,,0.0,,,67.95333333333333,,,67.0,69.0,,,9.019999999999996,0.0
2025-03-03 12:00:00,64.27666666666666,0.0,0.0,31.833333333333332,65.27666666666666,63.57,0.0,68.0,16.866666666666664,,0.0,,,68.02666666666666,,,67.0,69.0,,,8.469999999999992,0.0
2025-03-03 12:15:00,63.57,-2.1199999999999974,0.0,31.666666666666668,65.21,63.57,0.0,68.0,16.263333333333335,,0.0,,,68.03666666666668,,,67.0,69.0,,,8.300000000000004,0.0
2025-03-03 12:30:00,64.27666666666666,2.1199999999999974,0.0,31.833333333333332,65.11999999999999,63.57,0.0,68.0,15.846666666666666,,0.0,,,68.03333333333333,,,67.0,69.0,,,7.799999999999997,0.0
2025-03-03 12:45:00,63.57,0.0,0.0,32.333333333333336,65.33,63.57,0.0,68.0,16.470000000000002,,0.0,,,68.00666666666667,,,67.0,69.0,,,8.14,0.0
2025-03-03 13:00:00,64.98,-2.1199999999999974,0.0,33.833333333333336,65.01333333333334,63.57,0.0,68.0,15.123333333333333,,0.0,,,68.05,,,67.0,69.0,,,7.669999999999995,0.0
2025-03-03 13:15:00,65.69,2.1199999999999974,0.0,32.333333333333336,64.92666666666666,63.57,0.0,68.0,14.516666666666666,,0.0,,,68.05,,,67.0,69.0,,,7.270000000000003,0.0
2025-03-03 13:30:00,64.27666666666666,0.0,0.0,31.5,65.17333333333333,63.57,0.0,68.0,14.716666666666669,,0.0,,,68.02999999999999,,,67.0,69.0,,,7.0,0.0
2025-03-03 13:45:00,64.27666666666666,0.0,0.0,31.5,65.17999999999999,63.57,0.0,68.0,13.156666666666666,,0.0,,,68.09,,,67.0,69.0,,,6.929999999999993,0.0
2025-03-03 14:00:00,64.27666666666666,2.1199999999999974,0.0,32.166666666666664,63.576666666666675,63.57,0.0,68.0,7.13,,0.0,,,68.31666666666666,,,67.0,69.0,,,5.509999999999998,0.0
2025-03-03 14:15:00,64.98333333333333,2.1199999999999974,0.0,33.0,63.373333333333335,63.57,0.0,68.0,1.1566666666666667,,0.0,,,68.51,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-03 14:30:00,64.98333333333333,2.1199999999999974,0.0,32.333333333333336,63.82,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-03 14:45:00,64.98333333333333,0.0,0.0,30.5,64.27,63.57,0.0,68.0,0.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-03 15:00:00,64.98333333333333,2.1199999999999974,0.0,30.5,64.72000000000001,63.57,0.0,68.0,0.0,,0.0,,,69.01333333333334,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-03 15:15:00,64.27666666666666,0.0,0.0,30.333333333333332,65.04,63.57,0.0,68.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-03 15:30:00,64.27666666666666,0.0,0.0,30.333333333333332,65.45,63.57,0.0,68.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-03 15:45:00,65.69,2.1199999999999974,0.0,30.0,65.79,63.57,0.0,68.0,0.0,,0.0,,,69.19333333333334,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-03 16:00:00,64.27666666666666,2.1199999999999974,0.0,30.0,66.03333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-03 16:15:00,64.98333333333333,2.1199999999999974,0.0,30.0,66.26,63.57,0.0,68.0,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,2.999999999999993,0.0
2025-03-03 16:30:00,64.27666666666666,0.0,0.0,29.5,66.57000000000001,63.57,0.0,68.0,0.0,,0.0,,,69.47333333333334,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-03 16:45:00,64.27666666666666,2.1199999999999974,0.0,29.5,66.83666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.70666666666666,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-03 17:00:00,63.57,0.0,0.0,29.166666666666668,67.15333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-03 17:15:00,63.57,2.1199999999999974,0.0,29.0,67.43333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.460000000000008,0.0
2025-03-03 17:30:00,64.27666666666666,2.1199999999999974,0.0,29.0,67.49666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-03 17:45:00,63.57,0.0,0.0,29.166666666666668,67.86,63.57,0.0,68.0,0.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-03 18:00:00,65.68666666666667,4.229999999999997,0.0,28.833333333333332,68.21,63.57,0.0,68.0,0.0,,0.0,,,70.78666666666668,,,67.0,69.0,,,2.1300000000000097,0.0
2025-03-03 18:15:00,64.98333333333333,0.0,0.0,28.5,68.27999999999999,63.57,0.0,68.0,0.0,,0.0,,,70.91333333333334,,,67.0,69.0,,,2.1799999999999926,0.0
2025-03-03 18:30:00,64.98333333333333,2.1199999999999974,0.0,28.5,68.40333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-03 18:45:00,64.27666666666666,2.1199999999999974,0.0,28.833333333333332,68.66666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-03 19:00:00,65.69,2.1199999999999974,0.0,28.666666666666668,69.05,63.57,0.0,68.0,0.0,,0.0,,,70.94333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-03 19:15:00,65.69,2.1199999999999974,0.0,27.333333333333332,67.82666666666667,63.57,0.0,68.0,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,1.789999999999992,0.0
2025-03-03 19:30:00,63.57,0.0,0.0,29.0,61.32666666666666,63.57,0.0,68.0,0.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,4.07,0.0
2025-03-03 19:45:00,64.27666666666666,0.0,0.0,28.666666666666668,64.01333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-03 20:00:00,63.57,0.0,0.0,29.166666666666668,61.07333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-03 20:15:00,66.39333333333333,4.229999999999997,0.0,28.5,62.21666666666666,63.57,0.0,68.0,0.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-03 20:30:00,64.27666666666666,2.1199999999999974,0.0,26.333333333333332,63.78333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.34333333333333,,,67.0,69.0,,,-0.3199999999999932,0.0
2025-03-03 20:45:00,65.69,2.1199999999999974,0.0,25.833333333333332,60.22666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-03 21:00:00,67.80333333333333,6.350000000000001,0.0,26.5,64.73,63.57,0.0,68.0,0.0,,0.0,,,69.86666666666666,,,67.0,69.0,,,-0.3999999999999915,0.0
2025-03-03 21:15:00,64.97666666666667,4.229999999999997,0.0,25.666666666666668,60.973333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-03 21:30:00,64.98333333333333,0.0,0.0,25.333333333333332,60.330000000000005,63.57,0.0,68.0,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-03 21:45:00,65.69,2.1199999999999974,0.0,25.166666666666668,60.10666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,2.0500000000000043,0.0
2025-03-03 22:00:00,65.69,2.1199999999999974,0.0,25.666666666666668,59.97,63.57,0.0,68.0,0.0,,0.0,,,69.17,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-03 22:15:00,65.68333333333334,-2.1199999999999974,0.0,25.333333333333332,59.85,63.57,0.0,68.0,0.0,,0.0,,,68.91333333333334,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-03 22:30:00,64.27666666666666,-2.1199999999999974,0.0,24.666666666666668,59.70666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.63666666666667,,,67.0,69.0,,,2.0,0.0
2025-03-03 22:45:00,67.8,4.229999999999997,0.0,25.0,59.36333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.44,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-03 23:00:00,64.27666666666666,0.0,0.0,25.333333333333332,60.71,63.57,0.0,68.0,0.0,,0.0,,,68.28,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-03 23:15:00,65.68666666666667,4.229999999999997,0.0,26.0,62.916666666666664,63.57,0.0,68.0,0.0,,0.0,,,68.41000000000001,,,67.0,69.0,,,-0.30999999999998806,0.0
2025-03-03 23:30:00,64.98333333333333,0.0,0.0,25.833333333333332,61.31333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.36666666666666,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-03 23:45:00,64.27666666666666,2.1199999999999974,0.0,26.833333333333332,62.13333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.39333333333333,,,67.0,69.0,,,0.12999999999999545,0.0
2025-03-04 00:00:00,65.68666666666667,4.229999999999997,0.0,26.333333333333332,65.63333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.40666666666667,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-04 00:15:00,61.449999999999996,0.0,0.0,26.166666666666668,67.04666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.52666666666666,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-04 00:30:00,62.156666666666666,-2.1199999999999974,0.0,26.833333333333332,67.09666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-04 00:45:00,64.98,4.229999999999997,0.0,27.666666666666668,66.95,63.57,0.0,68.0,0.0,,0.0,,,68.76333333333334,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-04 01:00:00,66.39333333333333,2.1199999999999974,0.0,28.0,66.92,63.57,0.0,68.0,0.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,1.6000000000000085,0.0
2025-03-04 01:15:00,64.27666666666666,0.0,0.0,26.5,66.87666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-04 01:30:00,64.98333333333333,0.0,0.0,28.166666666666668,66.86666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.04,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-04 01:45:00,64.98333333333333,2.1199999999999974,0.0,28.5,66.84,63.57,0.0,68.0,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-04 02:00:00,64.98333333333333,2.1199999999999974,0.0,29.5,66.69666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-04 02:15:00,64.27666666666666,2.1199999999999974,0.0,29.5,66.48,63.57,0.0,68.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-04 02:30:00,63.57,0.0,0.0,29.666666666666668,66.17,63.57,0.0,68.0,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,2.5,0.0
2025-03-04 02:45:00,64.27666666666666,2.1199999999999974,0.0,30.0,65.93666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.37666666666667,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-04 03:00:00,63.57,0.0,0.0,30.0,65.84,63.57,0.0,68.0,0.0,,0.0,,,69.37,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-04 03:15:00,63.57,2.1199999999999974,0.0,30.333333333333332,65.87,63.57,0.0,68.0,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-04 03:30:00,65.69,2.1199999999999974,0.0,30.0,65.85000000000001,63.57,0.0,68.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-04 03:45:00,63.57,2.1199999999999974,0.0,30.166666666666668,65.98666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-04 04:00:00,64.98333333333333,0.0,0.0,30.5,66.08333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-04 04:15:00,64.27666666666666,2.1199999999999974,0.0,30.666666666666668,66.12666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.539999999999992,0.0
2025-03-04 04:30:00,65.68666666666667,2.1199999999999974,0.0,31.0,66.25666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-04 04:45:00,64.27666666666666,2.1199999999999974,0.0,31.333333333333332,66.24333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-04 05:00:00,64.27666666666666,0.0,0.0,31.5,66.16333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.37333333333333,,,67.0,69.0,,,2.5,0.0
2025-03-04 05:15:00,64.98333333333333,2.1199999999999974,0.0,31.0,66.10000000000001,63.57,0.0,68.0,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,2.5300000000000082,0.0
2025-03-04 05:30:00,64.27666666666666,0.0,0.0,31.833333333333332,65.97333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-04 05:45:00,62.86333333333334,0.0,0.0,31.5,65.91000000000001,63.57,0.0,68.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-04 06:00:00,62.86333333333334,-2.1199999999999974,0.0,31.5,65.88666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,2.70000000000001,0.0
2025-03-04 06:15:00,64.27666666666666,0.0,0.0,31.833333333333332,65.78666666666668,63.57,0.0,68.0,0.0,,0.0,,,69.26,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-04 06:30:00,64.98333333333333,2.1199999999999974,0.0,31.5,65.76333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-04 06:45:00,64.98333333333333,2.1199999999999974,0.0,31.5,65.79,63.57,0.0,68.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-04 07:00:00,64.98333333333333,2.1199999999999974,0.0,31.0,65.79333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-04 07:15:00,62.86333333333334,-2.1199999999999974,0.0,31.666666666666668,65.79,63.57,0.0,68.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-04 07:30:00,65.69,2.1199999999999974,0.0,31.333333333333332,65.90666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.11333333333333,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-04 07:45:00,64.27666666666666,0.0,0.0,30.0,66.23,63.57,0.0,68.0,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-04 08:00:00,64.27666666666666,2.1199999999999974,0.0,30.0,66.42333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.18333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-04 08:15:00,63.57,0.0,0.0,31.333333333333332,66.37,63.57,0.0,68.0,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,2.460000000000008,0.0
2025-03-04 08:30:00,64.27666666666666,2.1199999999999974,0.0,32.166666666666664,66.25333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-04 08:45:00,64.27666666666666,2.1199999999999974,0.0,31.5,66.23,63.57,0.0,68.0,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-04 09:00:00,64.27666666666666,0.0,0.0,30.166666666666668,66.33333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.19666666666667,,,67.0,69.0,,,2.450000000000003,0.0
