time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 09:15:00,64.27666666666666,0.0,0.0,30.333333333333332,66.51666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.2,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-04 09:30:00,64.27666666666666,2.1199999999999974,0.0,32.0,66.61666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.23,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-04 09:45:00,64.98,4.229999999999997,0.0,30.5,66.86,63.57,0.0,68.0,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-04 10:00:00,64.27666666666666,2.1199999999999974,0.0,30.5,67.06,63.57,0.0,68.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-04 10:15:00,64.98,0.0,0.0,31.0,67.3,63.57,0.0,68.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,2.0500000000000114,0.0
2025-03-04 10:30:00,65.68666666666667,2.1199999999999974,0.0,31.0,67.59666666666668,63.57,0.0,68.0,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,1.8200000000000074,0.0
2025-03-04 10:45:00,65.68666666666667,4.229999999999997,0.0,29.5,67.89666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-04 11:00:00,64.98333333333333,0.0,0.0,28.833333333333332,68.12666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,1.6199999999999903,0.0
2025-03-04 11:15:00,63.57,0.0,0.0,29.5,63.589999999999996,63.57,0.0,68.0,0.0,,0.0,,,69.35333333333334,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-04 11:30:00,63.57,-2.1199999999999974,0.0,30.666666666666668,65.88,63.57,0.0,68.0,0.0,,0.0,,,69.09666666666666,,,67.0,69.0,,,-0.44000000000000483,0.0
2025-03-04 11:45:00,64.27666666666666,2.1199999999999974,0.0,30.166666666666668,63.050000000000004,63.57,0.0,68.0,0.0,,0.0,,,69.14,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-04 12:00:00,64.27666666666666,0.0,0.0,30.666666666666668,66.04,63.57,0.0,68.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-04 12:15:00,63.57,2.1199999999999974,0.0,31.333333333333332,62.53666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.00666666666666,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-04 12:30:00,66.39333333333333,2.1199999999999974,0.0,29.5,66.76666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.93666666666667,,,67.0,69.0,,,0.6900000000000119,0.0
2025-03-04 12:45:00,65.69,2.1199999999999974,0.0,29.0,66.4,63.57,0.0,68.0,0.0,,0.0,,,69.03,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-04 13:00:00,65.69,2.1199999999999974,0.0,28.333333333333332,67.27,63.57,0.0,68.0,0.0,,0.0,,,69.19,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-04 13:15:00,64.27666666666666,2.1199999999999974,0.0,27.5,63.77,63.57,0.0,68.0,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,2.3200000000000074,0.0
2025-03-04 13:30:00,65.68666666666667,0.0,0.0,28.833333333333332,64.57000000000001,63.57,0.0,68.0,0.0,,0.0,,,69.18,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-04 13:45:00,62.156666666666666,0.0,0.0,27.5,61.446666666666665,63.57,0.0,68.0,0.0,,0.0,,,69.21333333333332,,,67.0,69.0,,,4.07,0.0
2025-03-04 14:00:00,66.39333333333333,2.1199999999999974,0.0,27.833333333333332,64.68333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,-0.4100000000000108,0.0
2025-03-04 14:15:00,64.98333333333333,2.1199999999999974,0.0,28.166666666666668,60.31,63.57,0.0,68.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-04 14:30:00,67.09666666666666,4.229999999999997,0.0,28.333333333333332,60.16,63.57,0.0,68.0,0.0,,0.0,,,69.09333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-04 14:45:00,64.98333333333333,2.1199999999999974,0.0,27.0,60.38333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.15333333333332,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-04 15:00:00,63.57,0.0,0.0,28.0,60.656666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.25666666666666,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-04 15:15:00,62.86333333333334,0.0,0.0,29.833333333333332,60.903333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.36666666666667,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-04 15:30:00,65.68666666666667,0.0,0.0,28.5,61.18666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.49,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-04 15:45:00,65.69,2.1199999999999974,0.0,27.666666666666668,61.21333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-04 16:00:00,66.39333333333333,0.0,0.0,28.166666666666668,61.64666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-04 16:15:00,64.27666666666666,0.0,0.0,27.0,61.71666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-04 16:30:00,63.57,2.1199999999999974,0.0,27.166666666666668,61.92333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-04 16:45:00,64.27666666666666,0.0,0.0,27.666666666666668,62.056666666666665,63.57,0.0,68.0,0.0,,0.0,,,69.49666666666667,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-04 17:00:00,65.69,2.1199999999999974,0.0,26.5,62.13333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-04 17:15:00,65.68666666666667,0.0,0.0,26.5,62.406666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-04 17:30:00,62.86333333333334,2.1199999999999974,0.0,26.166666666666668,62.05666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-04 17:45:00,65.69,2.1199999999999974,0.0,27.0,62.23,63.57,0.0,68.0,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-04 18:00:00,64.98333333333333,2.1199999999999974,0.0,26.0,62.61333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.2,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-04 18:15:00,64.27666666666666,0.0,0.0,26.0,62.330000000000005,63.57,0.0,68.0,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-04 18:30:00,65.69,2.1199999999999974,0.0,25.666666666666668,62.23,63.57,0.0,68.0,0.0,,0.0,,,68.98666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-04 18:45:00,64.98,0.0,0.0,26.833333333333332,62.583333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.05333333333334,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-04 19:00:00,65.69,2.1199999999999974,0.0,25.5,62.56666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.27666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-04 19:15:00,66.39333333333333,2.1199999999999974,0.0,25.5,62.39666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-04 19:30:00,65.68666666666667,0.0,0.0,25.833333333333332,62.24333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.58333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-04 19:45:00,63.57,-2.1199999999999974,0.0,26.333333333333332,62.24666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-04 20:00:00,64.27666666666666,0.0,0.0,26.166666666666668,62.156666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-04 20:15:00,63.57,0.0,0.0,25.833333333333332,62.18,63.57,0.0,68.0,0.0,,0.0,,,69.64666666666666,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-04 20:30:00,64.27666666666666,0.0,0.0,26.0,62.24,63.57,0.0,68.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-04 20:45:00,62.86333333333334,0.0,0.0,25.833333333333332,62.333333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-04 21:00:00,66.39333333333333,2.1199999999999974,0.0,26.0,62.26,63.57,0.0,68.0,0.0,,0.0,,,69.38,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 21:15:00,64.27666666666666,2.1199999999999974,0.0,25.5,62.38666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.29666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-04 21:30:00,64.27666666666666,0.0,0.0,25.5,62.43666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-04 21:45:00,64.98333333333333,2.1199999999999974,0.0,25.5,62.31999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.38,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 22:00:00,64.98333333333333,2.1199999999999974,0.0,25.5,62.14333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-04 22:15:00,65.69,2.1199999999999974,0.0,25.5,62.06666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 22:30:00,64.98333333333333,2.1199999999999974,0.0,25.666666666666668,61.946666666666665,63.57,0.0,68.0,0.0,,0.0,,,69.03333333333335,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-04 22:45:00,64.27666666666666,2.1199999999999974,0.0,26.333333333333332,61.82333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.92333333333333,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-04 23:00:00,62.86333333333334,0.0,0.0,26.833333333333332,61.77333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-04 23:15:00,62.86333333333334,-2.1199999999999974,0.0,27.333333333333332,61.75333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.84666666666666,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-04 23:30:00,62.86333333333334,0.0,0.0,27.833333333333332,61.73666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.82333333333332,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-04 23:45:00,62.86333333333334,-2.1199999999999974,0.0,28.0,61.82333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-05 00:00:00,64.27666666666666,2.1199999999999974,0.0,28.0,61.70333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.66333333333334,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-05 00:15:00,63.57,0.0,0.0,28.333333333333332,61.51,63.57,0.0,68.0,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-05 00:30:00,64.27666666666666,0.0,0.0,28.5,61.18333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-05 00:45:00,64.27666666666666,0.0,0.0,28.5,60.54666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-05 01:00:00,64.98333333333333,2.1199999999999974,0.0,28.5,60.36333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-05 01:15:00,63.57,0.0,0.0,28.666666666666668,60.32666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-05 01:30:00,64.98333333333333,2.1199999999999974,0.0,28.0,60.28666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-05 01:45:00,64.27666666666666,0.0,0.0,27.5,60.18333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-05 02:00:00,64.27666666666666,0.0,0.0,28.166666666666668,60.44,63.57,0.0,68.0,0.0,,0.0,,,68.42,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-05 02:15:00,64.98333333333333,0.0,0.0,28.5,60.60333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.41000000000001,,,67.0,69.0,,,1.6699999999999946,0.0
2025-03-05 02:30:00,64.98333333333333,2.1199999999999974,0.0,28.833333333333332,60.75,63.57,0.0,68.0,0.0,,0.0,,,68.42333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-05 02:45:00,64.27666666666666,2.1199999999999974,0.0,29.0,60.846666666666664,63.57,0.0,68.0,0.0,,0.0,,,68.34666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-05 03:00:00,64.98333333333333,2.1199999999999974,0.0,29.166666666666668,60.699999999999996,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-05 03:15:00,66.39333333333333,4.229999999999997,0.0,29.5,60.20333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-05 03:30:00,64.98333333333333,2.1199999999999974,0.0,27.833333333333332,60.13999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.27,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-05 03:45:00,62.86333333333334,0.0,0.0,27.666666666666668,60.19333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-05 04:00:00,64.98333333333333,0.0,0.0,29.5,60.36333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.2,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-05 04:15:00,64.27333333333333,4.229999999999997,0.0,28.333333333333332,60.303333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.14999999999999,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-05 04:30:00,64.98,0.0,0.0,28.0,60.196666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.07666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-05 04:45:00,64.98333333333333,2.1199999999999974,0.0,27.5,60.096666666666664,63.57,0.0,68.0,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-05 05:00:00,64.98333333333333,2.1199999999999974,0.0,27.5,60.06,63.57,0.0,68.0,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-05 05:15:00,64.27666666666666,0.0,0.0,27.5,59.97666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.03666666666668,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-05 05:30:00,65.68666666666667,2.1199999999999974,0.0,27.666666666666668,59.906666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.02,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-05 05:45:00,63.57,2.1199999999999974,0.0,27.666666666666668,59.81666666666666,63.57,0.0,68.0,0.9,,0.0,,,67.95333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-05 06:00:00,64.27666666666666,2.1199999999999974,0.0,28.5,66.22333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.13666666666666,,,67.0,69.0,,,-0.010000000000005116,0.0
2025-03-05 06:15:00,63.56666666666666,4.229999999999997,0.0,28.333333333333332,61.76666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.38333333333334,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-05 06:30:00,64.98333333333333,2.1199999999999974,0.0,30.0,60.35666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.18,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-05 06:45:00,65.68666666666667,4.229999999999997,0.0,30.0,60.336666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.08,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-05 07:00:00,64.98,0.0,0.0,29.666666666666668,60.39666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-05 07:15:00,64.98333333333333,0.0,0.0,28.5,60.46,63.57,0.0,68.0,0.9499999999999998,,0.0,,,67.96666666666668,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-05 07:30:00,64.27666666666666,2.1199999999999974,0.0,28.333333333333332,60.23666666666667,63.57,0.0,68.0,2.186666666666667,,0.0,,,67.91666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-05 07:45:00,63.57,0.0,0.0,28.0,60.00333333333333,63.57,0.0,68.0,4.173333333333333,,0.0,,,67.85333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-05 08:00:00,64.27666666666666,2.1199999999999974,0.0,28.0,60.11333333333334,63.57,0.0,68.0,6.846666666666667,,0.0,,,67.78,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-05 08:15:00,63.57,0.0,0.0,28.0,61.10999999999999,63.57,0.0,68.0,9.686666666666666,,0.0,,,67.73,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-05 08:30:00,64.98,0.0,0.0,27.833333333333332,61.97,63.57,0.0,68.0,12.096666666666666,,0.0,,,67.71333333333332,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-05 08:45:00,65.68333333333334,-2.1199999999999974,0.0,28.833333333333332,66.69666666666666,63.57,0.0,68.0,9.549999999999999,,0.0,,,67.92333333333333,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-05 09:00:00,65.68666666666667,4.229999999999997,0.0,27.833333333333332,62.126666666666665,63.57,0.0,68.0,4.973333333333334,,0.0,,,68.12,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-05 09:15:00,64.98333333333333,0.0,0.0,28.5,65.57000000000001,63.57,0.0,68.0,7.433333333333334,,0.0,,,67.99,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-05 09:30:00,63.57,2.1199999999999974,0.0,28.666666666666668,61.846666666666664,63.57,0.0,68.0,3.486666666666667,,0.0,,,68.14999999999999,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-05 09:45:00,65.68666666666667,0.0,0.0,28.333333333333332,64.82,63.57,0.0,68.0,2.2566666666666664,,0.0,,,68.17333333333333,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-05 10:00:00,64.98,0.0,0.0,29.0,62.17666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.22333333333334,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-05 10:15:00,64.98333333333333,2.1199999999999974,0.0,27.833333333333332,65.17666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.31,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-05 10:30:00,66.39333333333333,2.1199999999999974,0.0,28.833333333333332,63.32333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.25666666666666,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-05 10:45:00,64.27333333333333,4.229999999999997,0.0,28.166666666666668,62.223333333333336,63.57,0.0,68.0,0.0,,0.0,,,68.27,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-05 11:00:00,64.98333333333333,0.0,0.0,28.333333333333332,66.22,63.57,0.0,68.0,0.0,,0.0,,,68.23333333333333,,,67.0,69.0,,,-0.45999999999999375,0.0
2025-03-05 11:15:00,63.57,2.1199999999999974,0.0,28.5,62.71,63.57,0.0,68.0,0.0,,0.0,,,68.27666666666667,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-05 11:30:00,65.68666666666667,4.229999999999997,0.0,28.0,66.21666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.28333333333333,,,67.0,69.0,,,0.09000000000000341,0.0
2025-03-05 11:45:00,63.57,0.0,0.0,28.666666666666668,62.51333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.32000000000001,,,67.0,69.0,,,3.75,0.0
2025-03-05 12:00:00,64.98333333333333,2.1199999999999974,0.0,27.333333333333332,67.00666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.35333333333334,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-05 12:15:00,66.39,4.229999999999997,0.0,27.0,67.47666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.58,,,67.0,69.0,,,1.539999999999992,0.0
2025-03-05 12:30:00,61.449999999999996,-2.1199999999999974,0.0,27.166666666666668,65.68666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,1.5,0.0
2025-03-05 12:45:00,64.27666666666666,-2.1199999999999974,0.0,28.833333333333332,63.72,63.57,0.0,68.0,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-05 13:00:00,64.98333333333333,2.1199999999999974,0.0,27.166666666666668,67.34666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.68666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-05 13:15:00,63.57,2.1199999999999974,0.0,27.666666666666668,63.34,63.57,0.0,68.0,0.0,,0.0,,,68.81333333333333,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-05 13:30:00,64.27666666666666,-2.1199999999999974,0.0,28.5,66.38333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.66000000000001,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-05 13:45:00,64.98333333333333,2.1199999999999974,0.0,28.0,63.419999999999995,63.57,0.0,68.0,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,1.25,0.0
2025-03-05 14:00:00,66.39333333333333,2.1199999999999974,0.0,29.0,65.44666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.96333333333332,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-05 14:15:00,64.27666666666666,2.1199999999999974,0.0,28.833333333333332,62.64333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.30333333333334,,,67.0,69.0,,,4.209999999999994,0.0
2025-03-05 14:30:00,67.80333333333333,,0.0,28.0,66.13333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,,
2025-03-05 14:45:00,64.98333333333333,2.1199999999999974,0.0,28.833333333333332,62.49,63.57,0.0,68.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-05 15:00:00,65.68666666666667,4.229999999999997,0.0,28.0,65.27666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.74666666666666,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-05 15:15:00,64.98,-2.1199999999999974,0.0,28.666666666666668,63.79333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.51666666666667,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-05 15:30:00,65.69,2.1199999999999974,0.0,27.666666666666668,66.80333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,1.5,0.0
2025-03-05 15:45:00,64.98,-2.1199999999999974,0.0,28.833333333333332,66.88333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.66,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-05 16:00:00,64.27666666666666,0.0,0.0,28.333333333333332,66.63,63.57,0.0,68.0,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-05 16:15:00,64.27666666666666,2.1199999999999974,0.0,29.666666666666668,66.33,63.57,0.0,68.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-05 16:30:00,64.27666666666666,0.0,0.0,30.166666666666668,66.13666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,2.6100000000000065,0.0
2025-03-05 16:45:00,66.39,4.229999999999997,0.0,30.166666666666668,65.87666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-05 17:00:00,63.57,0.0,0.0,30.333333333333332,65.62,63.57,0.0,68.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-05 17:15:00,65.69,2.1199999999999974,0.0,30.166666666666668,65.86333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-05 17:30:00,64.27666666666666,2.1199999999999974,0.0,29.0,65.45333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-05 17:45:00,63.56999999999999,0.0,0.0,29.333333333333332,65.47666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-05 18:00:00,64.27666666666666,0.0,0.0,30.833333333333332,65.49666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-05 18:15:00,66.39333333333333,2.1199999999999974,0.0,31.166666666666668,65.50999999999999,63.57,0.0,68.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,2.759999999999991,0.0
2025-03-05 18:30:00,64.98,0.0,0.0,31.333333333333332,65.61,63.57,0.0,68.0,0.0,,0.0,,,69.89333333333333,,,67.0,69.0,,,2.79999999999999,0.0
2025-03-05 18:45:00,64.98333333333333,2.1199999999999974,0.0,30.833333333333332,65.46333333333332,63.57,0.0,68.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-05 19:00:00,63.57,0.0,0.0,31.0,65.20333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-05 19:15:00,64.27666666666666,0.0,0.0,31.5,65.18,63.57,0.0,68.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-05 19:30:00,65.68666666666667,2.1199999999999974,0.0,30.166666666666668,65.25333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-05 19:45:00,63.57,0.0,0.0,30.333333333333332,65.14999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-05 20:00:00,63.56999999999999,0.0,0.0,32.0,65.10666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-05 20:15:00,66.39333333333333,2.1199999999999974,0.0,32.0,65.3,63.57,0.0,68.0,0.0,,0.0,,,69.60666666666667,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-05 20:30:00,63.57,2.1199999999999974,0.0,31.333333333333332,65.53333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-05 20:45:00,64.98333333333333,2.1199999999999974,0.0,31.0,65.26333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-05 21:00:00,64.98,4.229999999999997,0.0,30.5,64.88,63.57,0.0,68.0,0.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-05 21:15:00,65.68666666666667,0.0,0.0,32.0,65.02999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-05 21:30:00,65.69,2.1199999999999974,0.0,30.5,65.03666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-05 21:45:00,63.57,0.0,0.0,30.5,64.83999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-05 22:00:00,63.57,0.0,0.0,31.5,64.57333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.47,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-05 22:15:00,64.27666666666666,2.1199999999999974,0.0,31.0,64.38333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.33,,,67.0,69.0,,,3.500000000000007,0.0
2025-03-05 22:30:00,63.57,-2.1199999999999974,0.0,31.666666666666668,63.96333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,3.470000000000006,0.0
2025-03-05 22:45:00,64.98333333333333,2.1199999999999974,0.0,32.0,63.623333333333335,63.57,0.0,68.0,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-05 23:00:00,63.56666666666666,4.229999999999997,0.0,31.0,63.92666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-05 23:15:00,64.27666666666666,0.0,0.0,31.666666666666668,64.11666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,3.7800000000000082,0.0
2025-03-05 23:30:00,64.98333333333333,2.1199999999999974,0.0,32.5,64.09666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.99,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-05 23:45:00,64.98333333333333,0.0,0.0,32.5,64.39666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.88,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-06 00:00:00,66.39333333333333,2.1199999999999974,0.0,31.166666666666668,64.14666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-06 00:15:00,64.98333333333333,0.0,0.0,31.666666666666668,64.00333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.80666666666666,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-06 00:30:00,64.27666666666666,2.1199999999999974,0.0,32.0,63.94,63.57,0.0,68.0,0.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-06 00:45:00,65.68666666666667,0.0,0.0,32.166666666666664,63.95666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-06 01:00:00,65.69,2.1199999999999974,0.0,32.666666666666664,64.12666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.66000000000001,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-06 01:15:00,64.98,4.229999999999997,0.0,31.5,64.10000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-06 01:30:00,63.57,-2.1199999999999974,0.0,32.833333333333336,64.16666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.57333333333334,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-06 01:45:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,64.25333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-06 02:00:00,65.68666666666667,4.229999999999997,0.0,32.833333333333336,63.93333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.59,,,67.0,69.0,,,3.75,0.0
2025-03-06 02:15:00,64.98333333333333,0.0,0.0,33.333333333333336,63.68000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-06 02:30:00,64.27666666666666,2.1199999999999974,0.0,34.333333333333336,63.666666666666664,63.57,0.0,68.0,0.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-06 02:45:00,64.27666666666666,2.1199999999999974,0.0,32.0,63.64333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-06 03:00:00,67.09666666666666,2.1199999999999974,0.0,32.0,63.42333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-06 03:15:00,64.98333333333333,2.1199999999999974,0.0,31.833333333333332,63.46333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.54666666666667,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-06 03:30:00,64.27666666666666,0.0,0.0,32.0,63.370000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.56666666666666,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-06 03:45:00,65.68666666666667,2.1199999999999974,0.0,33.166666666666664,63.18666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.43333333333334,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-06 04:00:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,63.07666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.30333333333333,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-06 04:15:00,63.57,0.0,0.0,32.666666666666664,63.06333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.21666666666667,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-06 04:30:00,64.27666666666666,2.1199999999999974,0.0,32.333333333333336,62.913333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.24,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-06 04:45:00,64.98333333333333,0.0,0.0,32.333333333333336,62.77,63.57,0.0,68.0,0.0,,0.0,,,68.08666666666666,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-06 05:00:00,65.69,2.1199999999999974,0.0,32.0,62.666666666666664,63.57,0.0,68.0,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-06 05:15:00,64.27666666666666,0.0,0.0,33.0,62.71333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-06 05:30:00,67.09666666666666,4.229999999999997,0.0,33.0,62.623333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-06 05:45:00,65.68666666666667,4.229999999999997,0.0,31.666666666666668,62.52,63.57,0.0,68.0,1.1966666666666665,,0.0,,,67.94,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-06 06:00:00,64.27666666666666,0.0,0.0,31.5,62.55666666666667,63.57,0.0,68.0,2.3433333333333333,,0.0,,,67.91,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-06 06:15:00,62.86333333333334,0.0,0.0,31.5,62.49666666666667,63.57,0.0,68.0,2.0399999999999996,,0.0,,,67.95333333333333,,,67.0,69.0,,,4.07,0.0
2025-03-06 06:30:00,64.98333333333333,0.0,0.0,31.5,62.68333333333334,63.57,0.0,68.0,3.473333333333333,,0.0,,,67.91000000000001,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-06 06:45:00,63.57,0.0,0.0,32.0,62.75,63.57,0.0,68.0,4.489999999999999,,0.0,,,67.88333333333334,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-06 07:00:00,63.57,0.0,0.0,32.5,62.63666666666666,63.57,0.0,68.0,4.84,,0.0,,,67.90333333333334,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-06 07:15:00,64.98333333333333,2.1199999999999974,0.0,32.666666666666664,62.82333333333333,63.57,0.0,68.0,5.22,,0.0,,,67.91000000000001,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-06 07:30:00,64.27666666666666,0.0,0.0,33.0,62.973333333333336,63.57,0.0,68.0,7.043333333333333,,0.0,,,67.84333333333333,,,67.0,69.0,,,4.0,0.0
2025-03-06 07:45:00,64.98333333333333,0.0,0.0,33.0,63.800000000000004,63.57,0.0,68.0,9.133333333333333,,0.0,,,67.81333333333333,,,67.0,69.0,,,4.600000000000001,0.0
2025-03-06 08:00:00,64.98333333333333,2.1199999999999974,0.0,33.0,63.68000000000001,63.57,0.0,68.0,9.173333333333334,,0.0,,,67.87333333333333,,,67.0,69.0,,,5.1200000000000045,0.0
2025-03-06 08:15:00,65.69,2.1199999999999974,0.0,32.833333333333336,63.63333333333333,63.57,0.0,68.0,9.22,,0.0,,,67.90333333333334,,,67.0,69.0,,,4.869999999999997,0.0
2025-03-06 08:30:00,64.27666666666666,0.0,0.0,32.5,64.08666666666666,63.57,0.0,68.0,10.086666666666666,,0.0,,,67.89666666666666,,,67.0,69.0,,,5.200000000000003,0.0
2025-03-06 08:45:00,65.69,2.1199999999999974,0.0,32.5,64.32666666666667,63.57,0.0,68.0,10.63,,0.0,,,67.90333333333332,,,67.0,69.0,,,5.420000000000009,0.0
2025-03-06 09:00:00,64.98333333333333,2.1199999999999974,0.0,30.5,64.32000000000001,63.57,0.0,68.0,9.886666666666668,,0.0,,,67.95666666666666,,,67.0,69.0,,,5.649999999999999,0.0
2025-03-06 09:15:00,62.86333333333334,-2.1199999999999974,0.0,30.333333333333332,63.5,63.57,0.0,68.0,9.909999999999998,,0.0,,,67.97333333333334,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-06 09:30:00,64.98333333333333,2.1199999999999974,0.0,31.5,64.44333333333333,63.57,0.0,68.0,12.040000000000001,,0.0,,,67.88,,,67.0,69.0,,,5.680000000000007,0.0
2025-03-06 09:45:00,64.98333333333333,2.1199999999999974,0.0,31.5,64.77999999999999,63.57,0.0,68.0,12.706666666666665,,0.0,,,67.89,,,67.0,69.0,,,6.36999999999999,0.0
2025-03-06 10:00:00,65.68666666666667,2.1199999999999974,0.0,31.5,64.90333333333332,63.57,0.0,68.0,13.326666666666666,,0.0,,,67.89,,,67.0,69.0,,,6.239999999999995,0.0
2025-03-06 10:15:00,64.98333333333333,2.1199999999999974,0.0,31.333333333333332,65.29666666666667,63.57,0.0,68.0,14.256666666666666,,0.0,,,67.88333333333334,,,67.0,69.0,,,6.82,0.0
2025-03-06 10:30:00,63.57,2.1199999999999974,0.0,31.166666666666668,65.41000000000001,63.57,0.0,68.0,14.200000000000001,,0.0,,,67.92333333333333,,,67.0,69.0,,,6.789999999999992,0.0
2025-03-06 10:45:00,63.57,0.0,0.0,31.666666666666668,65.57333333333334,63.57,0.0,68.0,14.676666666666668,,0.0,,,67.93666666666667,,,67.0,69.0,,,6.859999999999999,0.0
2025-03-06 11:00:00,64.27666666666666,0.0,0.0,32.0,65.47333333333334,63.57,0.0,68.0,14.229999999999999,,0.0,,,67.97000000000001,,,67.0,69.0,,,7.13000000000001,0.0
2025-03-06 11:15:00,64.27666666666666,0.0,0.0,32.166666666666664,65.04666666666667,63.57,0.0,68.0,12.933333333333332,,0.0,,,68.03333333333335,,,67.0,69.0,,,6.5,0.0
2025-03-06 11:30:00,63.57,2.1199999999999974,0.0,32.5,65.28666666666668,63.57,0.0,68.0,13.703333333333333,,0.0,,,67.99000000000001,,,67.0,69.0,,,6.109999999999999,0.0
2025-03-06 11:45:00,65.69,2.1199999999999974,0.0,32.166666666666664,65.52666666666666,63.57,0.0,68.0,14.476666666666667,,0.0,,,67.95333333333333,,,67.0,69.0,,,6.790000000000006,0.0
2025-03-06 12:00:00,64.98333333333333,2.1199999999999974,0.0,31.333333333333332,65.45666666666666,63.57,0.0,68.0,14.263333333333334,,0.0,,,67.97,,,67.0,69.0,,,7.350000000000001,0.0
2025-03-06 12:15:00,63.57,,0.0,31.666666666666668,65.27666666666666,63.57,0.0,68.0,13.696666666666667,,0.0,,,68.01333333333334,,,67.0,69.0,,,,
2025-03-06 12:30:00,65.68666666666667,0.0,0.0,32.666666666666664,65.09,63.57,0.0,68.0,13.286666666666667,,0.0,,,68.02,,,67.0,69.0,,,6.380000000000003,0.0
2025-03-06 12:45:00,64.98,0.0,0.0,32.0,65.40333333333332,63.57,0.0,68.0,13.903333333333334,,0.0,,,67.99000000000001,,,67.0,69.0,,,6.699999999999996,0.0
2025-03-06 13:00:00,65.69,2.1199999999999974,0.0,32.0,65.08333333333333,63.57,0.0,68.0,12.513333333333334,,0.0,,,68.04666666666667,,,67.0,69.0,,,6.130000000000003,0.0
2025-03-06 13:15:00,64.98,4.229999999999997,0.0,31.666666666666668,64.78666666666668,63.57,0.0,68.0,11.876666666666667,,0.0,,,68.05,,,67.0,69.0,,,6.140000000000001,0.0
2025-03-06 13:30:00,64.98333333333333,0.0,0.0,31.666666666666668,64.08999999999999,63.57,0.0,68.0,9.57,,0.0,,,68.13,,,67.0,69.0,,,5.969999999999999,0.0
2025-03-06 13:45:00,63.57,2.1199999999999974,0.0,31.166666666666668,63.053333333333335,63.57,0.0,68.0,6.830000000000001,,0.0,,,68.2,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-06 14:00:00,64.98333333333333,0.0,0.0,31.833333333333332,62.53666666666667,63.57,0.0,68.0,3.986666666666667,,0.0,,,68.25333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-06 14:15:00,63.57,0.0,0.0,31.166666666666668,62.50333333333333,63.57,0.0,68.0,0.5366666666666667,,0.0,,,68.35333333333334,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-06 14:30:00,64.98333333333333,0.0,0.0,31.666666666666668,62.79666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.53,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-06 14:45:00,62.156666666666666,0.0,0.0,31.166666666666668,62.85333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.61333333333333,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-06 15:00:00,64.27666666666666,0.0,0.0,32.0,63.04999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.82333333333332,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-06 15:15:00,64.27666666666666,0.0,0.0,32.333333333333336,63.23666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.03333333333335,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-06 15:30:00,64.98333333333333,0.0,0.0,32.0,63.336666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.31,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-06 15:45:00,64.98333333333333,2.1199999999999974,0.0,31.666666666666668,63.550000000000004,63.57,0.0,68.0,0.0,,0.0,,,69.44333333333334,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-06 16:00:00,66.39333333333333,2.1199999999999974,0.0,31.166666666666668,63.776666666666664,63.57,0.0,68.0,0.0,,0.0,,,69.58999999999999,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-06 16:15:00,63.57,0.0,0.0,30.5,64.00333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-06 16:30:00,64.98333333333333,0.0,0.0,30.166666666666668,64.50333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.999999999999993,0.0
2025-03-06 16:45:00,64.98333333333333,2.1199999999999974,0.0,29.666666666666668,64.81,63.57,0.0,68.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-06 17:00:00,64.27666666666666,0.0,0.0,28.833333333333332,64.8,63.57,0.0,68.0,0.0,,0.0,,,69.62666666666667,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-06 17:15:00,62.86333333333334,0.0,0.0,28.666666666666668,64.83999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.749999999999993,0.0
2025-03-06 17:30:00,62.156666666666666,-2.1199999999999974,0.0,29.666666666666668,65.34666666666668,63.57,0.0,68.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-06 17:45:00,64.98,4.229999999999997,0.0,29.333333333333332,65.32333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.66333333333333,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-06 18:00:00,62.156666666666666,-2.1199999999999974,0.0,29.666666666666668,65.54,63.57,0.0,68.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,3.4399999999999906,0.0
2025-03-06 18:15:00,65.68666666666667,2.1199999999999974,0.0,29.833333333333332,65.98666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,2.8600000000000065,0.0
2025-03-06 18:30:00,64.98333333333333,0.0,0.0,29.0,65.81,63.57,0.0,68.0,0.0,,0.0,,,69.90666666666667,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-06 18:45:00,64.98333333333333,2.1199999999999974,0.0,28.666666666666668,66.03333333333335,63.57,0.0,68.0,0.0,,0.0,,,70.19666666666666,,,67.0,69.0,,,3.1300000000000097,0.0
2025-03-06 19:00:00,65.68666666666667,4.229999999999997,0.0,28.166666666666668,66.08,63.57,0.0,68.0,0.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,2.8899999999999935,0.0
2025-03-06 19:15:00,66.39333333333333,2.1199999999999974,0.0,27.833333333333332,66.2,63.57,0.0,68.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-06 19:30:00,66.39333333333333,2.1199999999999974,0.0,27.333333333333332,66.39666666666666,63.57,0.0,68.0,0.0,,0.0,,,70.60666666666667,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-06 19:45:00,65.68666666666667,0.0,0.0,27.0,66.37333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,2.999999999999993,0.0
2025-03-06 20:00:00,64.98333333333333,2.1199999999999974,0.0,26.666666666666668,66.54,63.57,0.0,68.0,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-06 20:15:00,66.39333333333333,4.229999999999997,0.0,26.333333333333332,66.5,63.57,0.0,68.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-06 20:30:00,64.98333333333333,2.1199999999999974,0.0,25.833333333333332,66.74666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-06 20:45:00,64.27666666666666,0.0,0.0,25.5,66.76,63.57,0.0,68.0,0.0,,0.0,,,71.01333333333334,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-06 21:00:00,62.86333333333334,0.0,0.0,25.5,66.92,63.57,0.0,68.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.460000000000008,0.0
2025-03-06 21:15:00,63.57,0.0,0.0,26.5,67.09,63.57,0.0,68.0,0.0,,0.0,,,71.21,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-06 21:30:00,63.57,0.0,0.0,27.5,67.12333333333333,63.57,0.0,68.0,0.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,2.460000000000008,0.0
2025-03-06 21:45:00,64.98333333333333,2.1199999999999974,0.0,27.5,67.08333333333333,63.57,0.0,68.0,0.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-06 22:00:00,65.68666666666667,4.229999999999997,0.0,27.666666666666668,66.94333333333333,63.57,0.0,68.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.6499999999999915,0.0
2025-03-06 22:15:00,64.27666666666666,0.0,0.0,28.0,67.08999999999999,63.57,0.0,68.0,0.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-06 22:30:00,64.27666666666666,0.0,0.0,28.166666666666668,67.01,63.57,0.0,68.0,0.0,,0.0,,,71.05,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-06 22:45:00,63.57,0.0,0.0,28.5,66.82333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-06 23:00:00,64.27666666666666,0.0,0.0,28.5,66.71666666666665,63.57,0.0,68.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-06 23:15:00,66.39333333333333,2.1199999999999974,0.0,28.5,66.47666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,2.7800000000000082,0.0
2025-03-06 23:30:00,67.09666666666666,4.229999999999997,0.0,27.5,66.23666666666666,63.57,0.0,68.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-06 23:45:00,63.57,0.0,0.0,26.0,65.79333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-07 00:00:00,64.98333333333333,2.1199999999999974,0.0,26.666666666666668,65.50999999999999,63.57,0.0,68.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,3.009999999999991,0.0
2025-03-07 00:15:00,64.27666666666666,0.0,0.0,28.333333333333332,65.35333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-07 00:30:00,64.27666666666666,2.1199999999999974,0.0,28.833333333333332,65.13333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-07 00:45:00,63.57,0.0,0.0,29.5,64.94,63.57,0.0,68.0,0.0,,0.0,,,69.88333333333333,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-07 01:00:00,63.57,0.0,0.0,30.333333333333332,64.80666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.80333333333333,,,67.0,69.0,,,3.3899999999999935,0.0
2025-03-07 01:15:00,64.98333333333333,2.1199999999999974,0.0,31.0,64.69333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-07 01:30:00,64.27666666666666,2.1199999999999974,0.0,31.0,64.60000000000001,63.57,0.0,68.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,3.500000000000007,0.0
2025-03-07 01:45:00,64.98333333333333,0.0,0.0,31.333333333333332,64.44,63.57,0.0,68.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-07 02:00:00,61.45000000000001,-2.1199999999999974,0.0,31.833333333333332,64.29333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-07 02:15:00,64.27666666666666,-2.1199999999999974,0.0,32.5,64.11333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-07 02:30:00,63.57,0.0,0.0,32.833333333333336,64.07000000000001,63.57,0.0,68.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,3.499999999999993,0.0
2025-03-07 02:45:00,65.68666666666667,0.0,0.0,33.0,63.89000000000001,63.57,0.0,68.0,0.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-07 03:00:00,65.68666666666667,4.229999999999997,0.0,32.166666666666664,63.81,63.57,0.0,68.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-07 03:15:00,64.98333333333333,0.0,0.0,32.833333333333336,63.78333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-07 03:30:00,64.27666666666666,2.1199999999999974,0.0,32.166666666666664,64.01666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-07 03:45:00,64.98,-2.1199999999999974,0.0,32.666666666666664,64.07666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-07 04:00:00,62.86333333333334,-2.1199999999999974,0.0,32.833333333333336,63.946666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-07 04:15:00,64.98,4.229999999999997,0.0,32.5,63.92666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.91666666666667,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-07 04:30:00,64.98,4.229999999999997,0.0,31.833333333333332,64.10666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.77999999999999,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-07 04:45:00,63.56666666666666,-2.1199999999999974,0.0,32.833333333333336,64.19,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-07 05:00:00,64.98333333333333,2.1199999999999974,0.0,32.0,64.05666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.78333333333333,,,67.0,69.0,,,3.5600000000000094,0.0
2025-03-07 05:15:00,64.98333333333333,2.1199999999999974,0.0,33.333333333333336,63.973333333333336,63.57,0.0,68.0,0.0,,0.0,,,68.72,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-07 05:30:00,66.39333333333333,2.1199999999999974,0.0,32.166666666666664,63.73666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.66,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-07 05:45:00,64.27666666666666,2.1199999999999974,0.0,32.0,63.64000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.62666666666667,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-07 06:00:00,65.69,2.1199999999999974,0.0,33.333333333333336,63.54333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-07 06:15:00,64.98333333333333,2.1199999999999974,0.0,31.5,63.52333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-07 06:30:00,63.56666666666666,-2.1199999999999974,0.0,32.166666666666664,63.60666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,3.7900000000000063,0.0
2025-03-07 06:45:00,65.68666666666667,2.1199999999999974,0.0,31.5,63.61333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.50666666666666,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-07 07:00:00,64.27666666666666,0.0,0.0,32.0,63.63666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-07 07:15:00,65.68666666666667,0.0,0.0,32.666666666666664,63.626666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,3.75,0.0
2025-03-07 07:30:00,64.27666666666666,2.1199999999999974,0.0,31.166666666666668,63.626666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,3.75,0.0
2025-03-07 07:45:00,62.86333333333334,0.0,0.0,32.0,63.57666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-07 08:00:00,64.98333333333333,2.1199999999999974,0.0,31.666666666666668,63.620000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-07 08:15:00,65.68666666666667,0.0,0.0,31.166666666666668,63.673333333333325,63.57,0.0,68.0,0.0,,0.0,,,68.36333333333333,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-07 08:30:00,64.27666666666666,2.1199999999999974,0.0,31.833333333333332,63.75333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.44,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-07 08:45:00,65.69,2.1199999999999974,0.0,31.166666666666668,63.74333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-07 09:00:00,64.98333333333333,2.1199999999999974,0.0,30.333333333333332,64.21333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-07 09:15:00,64.98,4.229999999999997,0.0,30.333333333333332,63.88999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.43,,,67.0,69.0,,,3.8899999999999935,0.0
2025-03-07 09:30:00,64.98,0.0,0.0,32.166666666666664,63.79666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-07 09:45:00,64.98333333333333,2.1199999999999974,0.0,31.0,63.85666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-07 10:00:00,61.45000000000001,-2.1199999999999974,0.0,31.166666666666668,63.873333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-07 10:15:00,65.68666666666667,0.0,0.0,31.833333333333332,63.826666666666675,63.57,0.0,68.0,0.0,,0.0,,,68.43,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-07 10:30:00,64.98333333333333,0.0,0.0,31.0,63.88666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-07 10:45:00,64.98333333333333,0.0,0.0,31.166666666666668,64.05666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.37666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-07 11:00:00,65.68666666666667,2.1199999999999974,0.0,31.333333333333332,64.12,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-07 11:15:00,64.98,0.0,0.0,31.0,64.14333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.39,,,67.0,69.0,,,3.6100000000000065,0.0
2025-03-07 11:30:00,65.68666666666667,0.0,0.0,31.833333333333332,64.08333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.40666666666667,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-07 11:45:00,64.98333333333333,0.0,0.0,30.0,64.13,63.57,0.0,68.0,0.0,,0.0,,,68.38666666666667,,,67.0,69.0,,,3.5,0.0
2025-03-07 12:00:00,64.27666666666666,0.0,0.0,30.0,64.13666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.37666666666667,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-07 12:15:00,64.98,0.0,0.0,31.333333333333332,64.09333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-07 12:30:00,65.69,2.1199999999999974,0.0,30.666666666666668,64.10666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,3.5899999999999963,0.0
