time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,141.96,,0.0,47.25,68.78999999999999,139.85,0.0,70.0,33.89,74.0,0.0,70.0,502.0,0.0,70.09,,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 14:45:00,139.85,2.1100000000000136,0.0,47.0,68.89333333333333,139.85,0.0,70.0,33.123333333333335,74.0,0.0,70.0,510.6666666666667,0.0,70.09,0.09000000000000341,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 15:00:00,139.85,0.0,0.0,47.0,68.49666666666667,139.85,0.0,70.0,31.183333333333337,74.0,0.0,70.0,517.0,0.0,70.15333333333334,0.09000000000000341,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 15:15:00,139.84666666666666,0.0,0.0,47.0,67.99,139.85,0.0,70.0,29.55333333333333,74.0,0.0,70.0,526.3333333333334,0.0,70.16333333333334,0.23000000000000398,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 15:30:00,139.14333333333332,-2.1200000000000045,0.0,47.0,68.28333333333335,139.85,0.0,70.0,29.03,74.0,0.0,70.0,527.3333333333334,0.0,70.12666666666667,0.12000000000000455,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 15:45:00,138.43666666666664,0.0,0.0,47.0,67.82000000000001,139.85,0.0,70.0,26.896666666666665,74.0,0.0,70.0,523.6666666666666,0.0,70.18,0.14000000000000057,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 16:00:00,139.14333333333332,-2.1200000000000045,0.0,47.0,67.90666666666667,139.85,0.0,70.0,26.833333333333332,74.0,0.0,70.0,520.6666666666666,0.0,70.12,0.14000000000000057,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 16:15:00,139.85,0.0,0.0,47.0,67.84333333333333,139.85,0.0,70.0,25.896666666666665,74.0,0.0,70.0,517.3333333333334,0.0,70.12,0.12000000000000455,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 16:30:00,140.5533333333333,0.0,0.0,46.666666666666664,67.87333333333333,139.85,0.0,70.0,25.136666666666667,74.0,0.0,70.0,518.0,0.0,70.11,0.12000000000000455,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 16:45:00,139.85,0.0,0.0,46.5,67.91666666666667,139.85,0.0,70.0,24.356666666666666,74.0,0.0,70.0,525.0,0.0,70.11,0.10999999999999943,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 17:00:00,138.43666666666664,0.0,0.0,46.5,67.85000000000001,139.85,0.0,70.0,23.570000000000004,74.0,0.0,70.0,523.3333333333334,0.0,70.11,0.10999999999999943,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 17:15:00,139.85,0.0,0.0,46.333333333333336,67.68666666666667,139.85,0.0,70.0,22.723333333333333,74.0,0.0,70.0,518.0,0.0,70.11,0.10999999999999943,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 17:30:00,139.84666666666666,0.0,0.0,46.0,67.74333333333334,139.85,0.0,70.0,22.116666666666664,74.0,0.0,70.0,514.3333333333334,0.0,70.09666666666668,0.10999999999999943,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 17:45:00,136.67000000000002,2.1100000000000136,0.0,46.25,67.99000000000001,139.85,0.0,70.0,21.61,74.0,0.0,70.0,515.0,0.0,70.09,0.09000000000000341,0.0,84.0,69.0,85.0,68.0,,
2025-01-27 18:00:00,,-2.1200000000000045,,,,,,,,,,,,,,0.09000000000000341,,,,,,,
2025-01-27 18:15:00,,-2.1200000000000045,,,,,,,,,,,,,,0.09000000000000341,,,,,,,
2025-01-27 18:30:00,139.85,-2.1200000000000045,0.0,46.5,67.69,139.85,0.0,70.0,19.76,74.0,0.0,70.0,535.0,0.0,70.09,0.09000000000000341,,84.0,69.0,85.0,68.0,,
2025-01-27 18:45:00,140.905,0.0,0.0,46.0,67.845,139.85,0.0,70.0,18.795,74.0,0.0,70.0,545.0,0.0,70.08,0.09000000000000341,,84.0,69.0,85.0,68.0,,
2025-01-27 19:00:00,,0.0,,,,,,,,,,,,,,0.06999999999999318,,,,,,,
2025-01-27 19:15:00,139.85,0.0,0.0,45.5,67.57,139.85,0.0,70.0,16.59,74.0,0.0,70.0,547.0,0.0,70.11,0.06999999999999318,,84.0,69.0,85.0,68.0,,
2025-01-27 19:30:00,,0.0,,,,,,,,,,,,,,0.10999999999999943,,,,,,,
2025-01-27 19:45:00,137.73,0.0,0.0,44.5,66.79,139.85,0.0,70.0,14.23,74.0,0.0,70.0,541.0,0.0,70.14,0.10999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-27 20:00:00,,-2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,
2025-01-27 20:15:00,141.96,-2.1200000000000045,0.0,43.0,66.15,139.85,0.0,70.0,10.05,74.0,0.0,70.0,543.0,0.0,70.23,0.14000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-27 20:30:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 20:45:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 21:00:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 21:15:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 21:30:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 21:45:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 22:00:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 22:15:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 22:30:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 22:45:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 23:00:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 23:15:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 23:30:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-27 23:45:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-28 00:00:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-28 00:15:00,,2.1100000000000136,,,,,,,,,,,,,,0.23000000000000398,,,,,,,
2025-01-28 14:30:00,139.85,,0.0,46.25,67.81,139.85,0.0,70.0,21.495,74.0,0.0,70.0,496.5,0.0,70.09,,,84.0,69.0,85.0,68.0,,
2025-01-28 14:45:00,141.25666666666666,,0.0,46.0,67.79,139.85,0.0,70.0,20.493333333333332,74.0,0.0,70.0,505.3333333333333,0.0,70.11,,,84.0,69.0,85.0,68.0,,
2025-01-28 15:00:00,138.43666666666667,,0.0,46.0,67.84333333333332,139.85,0.0,70.0,19.44,74.0,0.0,70.0,513.3333333333334,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-28 15:15:00,137.02333333333334,,0.0,46.0,67.73666666666666,139.85,0.0,70.0,18.243333333333336,74.0,0.0,70.0,517.6666666666666,0.0,70.12666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-28 15:30:00,137.73,,0.0,46.166666666666664,67.07,139.85,0.0,70.0,14.616666666666667,74.0,0.0,70.0,523.6666666666666,0.0,70.23,,,84.0,69.0,85.0,68.0,,
2025-01-28 15:45:00,136.3166666666667,,0.0,47.833333333333336,66.66333333333334,139.85,0.0,70.0,12.4,74.0,0.0,70.0,529.0,0.0,70.25,,,84.0,69.0,85.0,68.0,,
2025-01-28 16:00:00,137.73,,0.0,48.5,66.39333333333333,139.85,0.0,70.0,10.486666666666666,74.0,0.0,70.0,531.0,0.0,70.25,,,84.0,69.0,85.0,68.0,,
2025-01-28 16:15:00,137.02333333333334,,0.0,48.833333333333336,66.27333333333333,139.85,0.0,70.0,8.763333333333334,74.0,0.0,70.0,531.6666666666666,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,,
2025-01-28 16:30:00,138.43666666666664,,0.0,49.0,66.10333333333334,139.85,0.0,70.0,7.046666666666667,74.0,0.0,70.0,532.3333333333334,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,,
2025-01-28 16:45:00,139.14333333333332,,0.0,49.0,66.76,139.85,0.0,70.0,9.626666666666667,74.0,0.0,70.0,535.3333333333334,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-28 17:00:00,140.5533333333333,,0.0,49.0,68.14333333333333,139.85,0.0,70.0,14.036666666666667,74.0,0.0,70.0,560.3333333333334,0.0,69.86,,,84.0,69.0,85.0,68.0,,
2025-01-28 17:15:00,139.14333333333332,,0.0,49.0,67.47333333333333,139.85,0.0,70.0,10.27,74.0,0.0,70.0,572.0,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-28 17:30:00,139.85,,0.0,49.0,66.95,139.85,0.0,70.0,4.98,74.0,0.0,70.0,569.3333333333334,0.0,70.25666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-28 17:45:00,139.85,,0.0,49.0,67.25666666666666,139.85,0.0,70.0,0.37000000000000005,74.0,0.0,70.0,576.0,0.0,70.39333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-28 18:00:00,140.5533333333333,,0.0,48.5,67.38333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,570.0,0.0,70.89,,,84.0,69.0,85.0,68.0,,
2025-01-28 18:15:00,139.85,,0.0,48.0,67.66333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,556.0,0.0,71.14333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-28 18:30:00,140.5533333333333,,0.0,47.5,67.95333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,552.3333333333334,0.0,71.22,,,84.0,69.0,85.0,68.0,,
2025-01-28 18:45:00,140.5533333333333,,0.0,46.0,68.00333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,559.6666666666666,0.0,71.21333333333332,,,84.0,69.0,85.0,68.0,,
2025-01-28 19:00:00,139.14333333333332,,0.0,46.0,68.21,139.85,0.0,70.0,0.0,74.0,0.0,70.0,561.0,0.0,71.15333333333332,,,84.0,69.0,85.0,68.0,,
2025-01-28 19:15:00,140.5533333333333,0.0,0.0,46.0,68.46333333333332,139.85,0.0,70.0,0.0,74.0,0.0,70.0,563.3333333333334,0.0,71.1,1.0999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-28 19:30:00,140.54999999999998,0.0,0.0,45.0,68.57333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,563.6666666666666,0.0,71.1,1.0999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-28 19:45:00,139.84666666666666,2.1100000000000136,0.0,44.5,68.57,139.85,0.0,70.0,0.0,74.0,0.0,70.0,559.3333333333334,0.0,71.1,1.0999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-28 20:00:00,141.26,-2.1200000000000045,0.0,44.0,68.70333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,548.3333333333334,0.0,71.1,1.0999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-28 20:15:00,139.85,4.230000000000018,0.0,43.166666666666664,68.85000000000001,139.85,0.0,70.0,0.0,74.0,0.0,70.0,544.3333333333334,0.0,71.09333333333332,1.0999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-28 20:30:00,140.5533333333333,0.0,0.0,42.5,69.03,139.85,0.0,70.0,0.0,74.0,0.0,70.0,539.6666666666666,0.0,71.1,1.0999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-28 20:45:00,139.85,0.0,0.0,42.333333333333336,69.02666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,531.3333333333334,0.0,71.10333333333334,1.0999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-28 21:00:00,139.14333333333332,0.0,0.0,42.0,68.99,139.85,0.0,70.0,0.0,74.0,0.0,70.0,506.6666666666667,0.0,70.74666666666667,1.0999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-28 21:15:00,137.73,0.0,0.0,42.666666666666664,68.98666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,520.0,0.0,70.53333333333335,0.5400000000000063,,84.0,69.0,85.0,68.0,,
2025-01-28 21:30:00,137.73,-2.1200000000000045,0.0,43.333333333333336,64.13666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,514.0,0.0,70.92666666666666,0.5400000000000063,,84.0,69.0,85.0,68.0,,
2025-01-28 21:45:00,139.85,-2.1200000000000045,0.0,41.666666666666664,59.65333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,483.0,0.0,70.80666666666667,1.0799999999999983,,84.0,69.0,85.0,68.0,,
2025-01-28 22:00:00,138.43666666666664,0.0,0.0,41.333333333333336,63.17333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,476.3333333333333,0.0,70.7,0.6599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-28 22:15:00,137.73,0.0,0.0,42.5,62.23666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,463.6666666666667,0.0,70.46,0.6800000000000068,,84.0,69.0,85.0,68.0,,
2025-01-28 22:30:00,139.14000000000001,-2.1200000000000045,0.0,41.333333333333336,60.48333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,459.6666666666667,0.0,70.48,0.4099999999999966,,84.0,69.0,85.0,68.0,,
2025-01-28 22:45:00,139.14333333333332,-2.1200000000000045,0.0,44.166666666666664,65.28666666666668,139.85,0.0,70.0,0.0,74.0,0.0,70.0,448.0,0.0,70.23333333333333,0.37999999999999545,,84.0,69.0,85.0,68.0,,
2025-01-28 23:00:00,136.3166666666667,0.0,0.0,44.0,60.60333333333333,139.85,0.0,70.0,0.07333333333333333,74.0,0.0,70.0,438.6666666666667,0.0,70.11,0.269999999999996,,84.0,69.0,85.0,68.0,,
2025-01-28 23:15:00,141.96,-2.1200000000000045,0.0,45.5,66.72000000000001,139.85,0.0,70.0,0.0,74.0,0.0,70.0,445.0,0.0,70.14666666666666,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-28 23:30:00,140.5533333333333,2.1100000000000136,0.0,43.5,67.28,139.85,0.0,70.0,0.0,74.0,0.0,70.0,449.3333333333333,0.0,70.25666666666666,0.20999999999999375,,84.0,69.0,85.0,68.0,,
2025-01-28 23:45:00,138.43666666666664,0.0,0.0,43.5,67.29,139.85,0.0,70.0,0.0,74.0,0.0,70.0,444.0,0.0,70.31333333333333,0.269999999999996,,84.0,69.0,85.0,68.0,,
2025-01-29 00:00:00,138.43666666666664,-2.1200000000000045,0.0,43.5,67.27333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,441.3333333333333,0.0,70.38333333333333,0.3199999999999932,,84.0,69.0,85.0,68.0,,
2025-01-29 00:15:00,137.02333333333334,-2.1200000000000045,0.0,43.833333333333336,67.16666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,440.0,0.0,70.38666666666667,0.39000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 00:30:00,137.73,-4.239999999999981,0.0,46.0,67.20666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,438.6666666666667,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 00:45:00,137.73,-2.1200000000000045,0.0,46.0,67.12666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,438.6666666666667,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 01:00:00,137.02333333333334,-2.1200000000000045,0.0,46.333333333333336,67.29,139.85,0.0,70.0,0.0,74.0,0.0,70.0,440.0,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 01:15:00,137.02333333333334,-2.1200000000000045,0.0,46.5,67.19,139.85,0.0,70.0,0.0,74.0,0.0,70.0,442.0,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 01:30:00,137.02333333333334,-2.1200000000000045,0.0,46.666666666666664,67.29333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,440.0,0.0,70.39666666666666,0.39000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 01:45:00,137.02333333333334,-2.1200000000000045,0.0,47.0,67.19666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,439.3333333333333,0.0,70.41666666666667,0.4099999999999966,,84.0,69.0,85.0,68.0,,
2025-01-29 02:00:00,137.73,-2.1200000000000045,0.0,47.0,67.07,139.85,0.0,70.0,0.0,74.0,0.0,70.0,439.0,0.0,70.43,0.4300000000000068,,84.0,69.0,85.0,68.0,,
2025-01-29 02:15:00,137.02333333333334,-2.1200000000000045,0.0,47.0,67.19,139.85,0.0,70.0,0.0,74.0,0.0,70.0,434.6666666666667,0.0,70.41666666666667,0.45000000000000284,,84.0,69.0,85.0,68.0,,
2025-01-29 02:30:00,138.43666666666664,-2.1200000000000045,0.0,47.0,67.07,139.85,0.0,70.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,70.46333333333332,0.4099999999999966,,84.0,69.0,85.0,68.0,,
2025-01-29 02:45:00,139.14333333333332,0.0,0.0,47.0,67.00333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,423.3333333333333,0.0,70.46333333333332,0.46999999999999886,,84.0,69.0,85.0,68.0,,
2025-01-29 03:00:00,138.43666666666664,0.0,0.0,47.0,67.06333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,419.0,0.0,70.46333333333332,0.46999999999999886,,84.0,69.0,85.0,68.0,,
2025-01-29 03:15:00,138.43666666666664,-2.1200000000000045,0.0,47.0,67.07666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,416.3333333333333,0.0,70.43,0.45000000000000284,,84.0,69.0,85.0,68.0,,
2025-01-29 03:30:00,139.14333333333332,-2.1200000000000045,0.0,47.0,67.02333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,413.6666666666667,0.0,70.45666666666666,0.4300000000000068,,84.0,69.0,85.0,68.0,,
2025-01-29 03:45:00,138.43666666666664,0.0,0.0,47.0,67.07333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,412.3333333333333,0.0,70.45666666666666,0.45000000000000284,,84.0,69.0,85.0,68.0,,
2025-01-29 04:00:00,139.14333333333332,0.0,0.0,47.0,67.17666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.6666666666667,0.0,70.46333333333332,0.45000000000000284,,84.0,69.0,85.0,68.0,,
2025-01-29 04:15:00,138.43666666666664,0.0,0.0,47.0,67.00666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.0,0.0,70.46333333333332,0.46999999999999886,,84.0,69.0,85.0,68.0,,
2025-01-29 04:30:00,137.73,-2.1200000000000045,0.0,47.0,66.91666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,406.3333333333333,0.0,70.42333333333333,0.45000000000000284,,84.0,69.0,85.0,68.0,,
2025-01-29 04:45:00,138.43666666666664,-2.1200000000000045,0.0,47.166666666666664,66.93666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.45,0.4300000000000068,,84.0,69.0,85.0,68.0,,
2025-01-29 05:00:00,140.5533333333333,0.0,0.0,46.0,66.78333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,70.40333333333332,0.46999999999999886,,84.0,69.0,85.0,68.0,,
2025-01-29 05:15:00,140.5533333333333,0.0,0.0,46.0,66.59666666666668,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,70.39666666666666,0.39000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 05:30:00,138.43666666666664,2.1100000000000136,0.0,46.0,66.47666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 05:45:00,137.02333333333334,-2.1200000000000045,0.0,46.666666666666664,66.33666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.0,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 06:00:00,137.02333333333334,-4.239999999999981,0.0,48.0,66.11,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,70.38,0.39000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 06:15:00,137.73,-2.1200000000000045,0.0,48.5,66.12666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,70.33999999999999,0.37999999999999545,,84.0,69.0,85.0,68.0,,
2025-01-29 06:30:00,137.73,-2.1200000000000045,0.0,48.5,66.13666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,70.27999999999999,0.3199999999999932,,84.0,69.0,85.0,68.0,,
2025-01-29 06:45:00,137.73,-2.1200000000000045,0.0,48.5,66.13666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.0,0.0,70.26333333333334,0.269999999999996,,84.0,69.0,85.0,68.0,,
2025-01-29 07:00:00,138.43666666666664,-2.1200000000000045,0.0,48.5,66.07666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,408.3333333333333,0.0,70.26333333333334,0.25,,84.0,69.0,85.0,68.0,,
2025-01-29 07:15:00,139.14333333333332,-2.1200000000000045,0.0,48.5,66.09666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,408.3333333333333,0.0,70.25,0.269999999999996,,84.0,69.0,85.0,68.0,,
2025-01-29 07:30:00,138.43666666666664,0.0,0.0,48.5,66.05666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,70.24333333333334,0.25,,84.0,69.0,85.0,68.0,,
2025-01-29 07:45:00,138.43666666666664,-2.1200000000000045,0.0,48.5,66.09666666666668,139.85,0.0,70.0,0.0,74.0,0.0,70.0,406.3333333333333,0.0,70.23,0.23000000000000398,,84.0,69.0,85.0,68.0,,
2025-01-29 08:00:00,139.85,-2.1200000000000045,0.0,48.5,66.10333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,405.6666666666667,0.0,70.22333333333334,0.23000000000000398,,84.0,69.0,85.0,68.0,,
2025-01-29 08:15:00,138.43666666666664,0.0,0.0,48.5,66.11,139.85,0.0,70.0,0.0,74.0,0.0,70.0,406.3333333333333,0.0,70.20333333333333,0.23000000000000398,,84.0,69.0,85.0,68.0,,
2025-01-29 08:30:00,139.14333333333332,-2.1200000000000045,0.0,48.5,66.12333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,406.3333333333333,0.0,70.21,0.20000000000000284,,84.0,69.0,85.0,68.0,,
2025-01-29 08:45:00,139.85,0.0,0.0,48.5,66.09333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.20666666666666,0.20999999999999375,,84.0,69.0,85.0,68.0,,
2025-01-29 09:00:00,138.43666666666664,0.0,0.0,48.5,66.05333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.17333333333333,0.20000000000000284,,84.0,69.0,85.0,68.0,,
2025-01-29 09:15:00,137.73,0.0,0.0,48.5,65.96,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,70.12,0.12000000000000455,,84.0,69.0,85.0,68.0,,
2025-01-29 09:30:00,137.73,0.0,0.0,49.0,65.98333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.12,0.12000000000000455,,84.0,69.0,85.0,68.0,,
2025-01-29 09:45:00,138.43666666666664,-2.1200000000000045,0.0,49.0,65.96666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.12,0.12000000000000455,,84.0,69.0,85.0,68.0,,
2025-01-29 10:00:00,138.43666666666664,0.0,0.0,49.0,65.89999999999999,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.11,0.12000000000000455,,84.0,69.0,85.0,68.0,,
2025-01-29 10:15:00,137.73,-2.1200000000000045,0.0,49.0,65.82333333333332,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.10333333333334,0.10999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-29 10:30:00,138.43666666666664,-2.1200000000000045,0.0,49.0,65.74,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,70.09666666666668,0.09000000000000341,,84.0,69.0,85.0,68.0,,
2025-01-29 10:45:00,139.85,-2.1200000000000045,0.0,49.0,65.63,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,70.07,0.09000000000000341,,84.0,69.0,85.0,68.0,,
2025-01-29 11:00:00,137.73,0.0,0.0,49.0,65.55,139.85,0.0,70.0,0.04666666666666667,74.0,0.0,70.0,407.0,0.0,70.00333333333333,0.06999999999999318,,84.0,69.0,85.0,68.0,,
2025-01-29 11:15:00,139.14333333333332,-2.1200000000000045,0.0,49.0,65.51,139.85,0.0,70.0,0.18333333333333335,74.0,0.0,70.0,407.0,0.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-29 11:30:00,138.43666666666664,0.0,0.0,49.0,65.44333333333333,139.85,0.0,70.0,0.3233333333333333,74.0,0.0,70.0,407.0,0.0,69.98,0.0,,84.0,69.0,85.0,68.0,,
2025-01-29 11:45:00,139.85,-2.1200000000000045,0.0,49.0,65.35333333333334,139.85,0.0,70.0,0.6566666666666666,74.0,0.0,70.0,407.0,0.0,69.97333333333334,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-29 12:00:00,139.14333333333332,0.0,0.0,49.0,65.32333333333334,139.85,0.0,70.0,0.9866666666666667,74.0,0.0,70.0,409.0,0.0,69.96666666666665,-0.04000000000000625,,84.0,69.0,85.0,68.0,,
2025-01-29 12:15:00,139.14333333333332,0.0,0.0,48.833333333333336,65.27,139.85,0.0,70.0,0.7066666666666667,74.0,0.0,70.0,410.3333333333333,0.0,69.98,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-29 12:30:00,137.73,0.0,0.0,48.666666666666664,65.17999999999999,139.85,0.0,70.0,0.8266666666666667,74.0,0.0,70.0,412.3333333333333,0.0,69.98,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-29 12:45:00,138.43666666666664,-2.1200000000000045,0.0,49.0,65.17999999999999,139.85,0.0,70.0,1.1166666666666665,74.0,0.0,70.0,413.0,0.0,69.98,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-29 13:00:00,137.73,-2.1200000000000045,0.0,49.0,65.19,139.85,0.0,70.0,1.6566666666666665,74.0,0.0,70.0,413.6666666666667,0.0,69.95333333333333,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-29 13:15:00,139.14333333333332,-2.1200000000000045,0.0,49.0,65.24666666666667,139.85,0.0,70.0,2.1333333333333333,74.0,0.0,70.0,415.6666666666667,0.0,69.94,-0.04000000000000625,,84.0,69.0,85.0,68.0,,
2025-01-29 13:30:00,139.85,0.0,0.0,49.0,65.44,139.85,0.0,70.0,2.7466666666666666,74.0,0.0,70.0,420.3333333333333,0.0,69.94666666666666,-0.060000000000002274,,84.0,69.0,85.0,68.0,,
2025-01-29 13:45:00,139.84666666666666,0.0,0.0,47.5,65.67,139.85,0.0,70.0,3.0,74.0,0.0,70.0,425.6666666666667,0.0,69.94666666666666,-0.04000000000000625,,84.0,69.0,85.0,68.0,,
2025-01-29 14:00:00,140.5533333333333,-2.1200000000000045,0.0,47.0,65.82666666666667,139.85,0.0,70.0,3.0833333333333335,74.0,0.0,70.0,434.0,0.0,69.95333333333333,-0.060000000000002274,,84.0,69.0,85.0,68.0,,
2025-01-29 14:15:00,138.43666666666664,2.1100000000000136,0.0,46.333333333333336,66.02,139.85,0.0,70.0,3.186666666666667,74.0,0.0,70.0,442.0,0.0,69.96666666666665,-0.04000000000000625,,84.0,69.0,85.0,68.0,,
2025-01-29 14:30:00,139.14,-2.1200000000000045,0.0,46.0,66.29,139.85,0.0,70.0,2.5,74.0,0.0,70.0,453.6666666666667,0.0,69.99333333333334,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-29 14:45:00,140.5533333333333,2.1100000000000136,0.0,46.0,66.37333333333333,139.85,0.0,70.0,0.02666666666666667,74.0,0.0,70.0,469.0,0.0,70.11666666666667,0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-29 15:00:00,139.85,0.0,0.0,45.666666666666664,66.71333333333332,139.85,0.0,70.0,0.0,74.0,0.0,70.0,483.6666666666667,0.0,70.22,0.12000000000000455,,84.0,69.0,85.0,68.0,,
2025-01-29 15:15:00,140.5533333333333,0.0,0.0,45.5,66.76666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,487.0,0.0,70.25666666666666,0.25,,84.0,69.0,85.0,68.0,,
2025-01-29 15:30:00,139.85,0.0,0.0,45.0,66.96333333333332,139.85,0.0,70.0,0.0,74.0,0.0,70.0,485.6666666666667,0.0,70.32333333333334,0.269999999999996,,84.0,69.0,85.0,68.0,,
2025-01-29 15:45:00,139.85,0.0,0.0,45.0,66.95,139.85,0.0,70.0,0.0,74.0,0.0,70.0,485.0,0.0,70.38,0.35999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-29 16:00:00,139.85,0.0,0.0,45.0,67.2,139.85,0.0,70.0,0.0,74.0,0.0,70.0,488.3333333333333,0.0,70.39,0.37999999999999545,,84.0,69.0,85.0,68.0,,
2025-01-29 16:15:00,139.85,0.0,0.0,45.0,67.19333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,491.6666666666667,0.0,70.41666666666667,0.39000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 16:30:00,140.5533333333333,0.0,0.0,44.5,67.48333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,500.0,0.0,70.15666666666667,0.45000000000000284,,84.0,69.0,85.0,68.0,,
2025-01-29 16:45:00,140.5533333333333,2.1100000000000136,0.0,44.0,67.73,139.85,0.0,70.0,0.0,74.0,0.0,70.0,527.3333333333334,0.0,70.24666666666667,0.10999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-29 17:00:00,139.14333333333332,0.0,0.0,44.0,67.98666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,626.0,0.0,70.67666666666666,0.29000000000000625,,84.0,69.0,85.0,68.0,,
2025-01-29 17:15:00,141.25666666666666,0.0,0.0,44.0,68.11,139.85,0.0,70.0,0.0,74.0,0.0,70.0,747.3333333333334,0.0,71.33333333333333,0.9000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 17:30:00,138.43666666666664,2.1100000000000136,0.0,44.0,68.25666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,698.0,0.0,71.51666666666667,1.5100000000000051,,84.0,69.0,85.0,68.0,,
2025-01-29 17:45:00,139.14333333333332,-2.1200000000000045,0.0,44.0,68.34666666666668,139.85,0.0,70.0,0.0,74.0,0.0,70.0,598.0,0.0,71.28333333333333,1.3799999999999955,,84.0,69.0,85.0,68.0,,
2025-01-29 18:00:00,139.85,0.0,0.0,45.0,68.52666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,563.0,0.0,71.32333333333334,1.2299999999999969,,84.0,69.0,85.0,68.0,,
2025-01-29 18:15:00,138.43666666666664,0.0,0.0,47.0,68.65666666666668,139.85,0.0,70.0,0.0,74.0,0.0,70.0,539.0,0.0,71.65,1.5300000000000011,,84.0,69.0,85.0,68.0,,
2025-01-29 18:30:00,139.14333333333332,,0.0,47.0,68.90666666666668,139.85,0.0,70.0,0.0,74.0,0.0,70.0,535.3333333333334,0.0,71.65,,,84.0,69.0,85.0,68.0,,
2025-01-29 18:45:00,137.02333333333334,0.0,0.0,47.0,69.02666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,532.0,0.0,71.65333333333334,1.6500000000000057,,84.0,69.0,85.0,68.0,,
2025-01-29 19:00:00,137.73,-2.1200000000000045,0.0,47.5,61.00666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,525.6666666666666,0.0,70.83333333333333,1.6400000000000006,,84.0,69.0,85.0,68.0,,
2025-01-29 19:15:00,139.84666666666666,-2.1200000000000045,0.0,47.833333333333336,59.96333333333333,139.85,0.0,70.0,0.22999999999999998,74.0,0.0,70.0,534.3333333333334,0.0,70.10333333333334,0.5,,84.0,69.0,85.0,68.0,,
2025-01-29 19:30:00,139.85,1.0550000000000068,0.0,46.5,59.593333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,528.6666666666666,0.0,70.2,0.03999999999999915,,84.0,69.0,85.0,68.0,,
2025-01-29 19:45:00,140.5533333333333,,0.0,45.0,59.39000000000001,139.85,0.0,70.0,0.0,74.0,0.0,70.0,529.3333333333334,0.0,70.40666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-29 20:00:00,140.5533333333333,,0.0,44.5,59.21666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,583.3333333333334,0.0,70.56333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-29 20:15:00,140.5533333333333,,0.0,43.833333333333336,59.24333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,536.3333333333334,0.0,70.31666666666666,,,84.0,69.0,85.0,68.0,,
2025-01-29 20:30:00,140.5533333333333,0.0,0.0,43.0,59.203333333333326,139.85,0.0,70.0,0.0,74.0,0.0,70.0,524.6666666666666,0.0,70.15666666666668,0.23000000000000398,,84.0,69.0,85.0,68.0,,
2025-01-29 20:45:00,141.25666666666666,2.1100000000000136,0.0,42.333333333333336,59.00333333333333,139.85,0.0,70.0,0.42,74.0,0.0,70.0,526.6666666666666,0.0,69.98333333333333,0.12000000000000455,,84.0,69.0,85.0,68.0,,
2025-01-29 21:00:00,139.14333333333332,2.1100000000000136,0.0,42.0,58.803333333333335,139.85,0.0,70.0,4.08,74.0,0.0,70.0,533.0,0.0,69.83,-0.060000000000002274,,84.0,69.0,85.0,68.0,,
2025-01-29 21:15:00,140.5533333333333,0.0,0.0,42.0,58.95666666666667,139.85,0.0,70.0,9.216666666666667,74.0,0.0,70.0,534.0,0.0,69.66,-0.20000000000000284,,84.0,69.0,85.0,68.0,,
2025-01-29 21:30:00,140.54999999999998,,0.0,41.666666666666664,60.18666666666667,139.85,0.0,70.0,13.969999999999999,74.0,0.0,70.0,514.6666666666666,0.0,69.57,,,84.0,69.0,85.0,68.0,,
2025-01-29 21:45:00,139.14333333333332,,0.0,41.5,61.026666666666664,139.85,0.0,70.0,17.64,74.0,0.0,70.0,501.6666666666667,0.0,69.55,,,84.0,69.0,85.0,68.0,,
2025-01-29 22:00:00,140.5533333333333,,0.0,41.666666666666664,62.21666666666667,139.85,0.0,70.0,22.583333333333332,74.0,0.0,70.0,491.6666666666667,0.0,69.47666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-29 22:15:00,137.73,,0.0,43.0,63.48666666666667,139.85,0.0,70.0,27.516666666666666,74.0,0.0,70.0,495.3333333333333,0.0,69.44666666666666,,,84.0,69.0,85.0,68.0,,
2025-01-29 22:30:00,137.73,,0.0,44.333333333333336,64.79333333333334,139.85,0.0,70.0,31.666666666666668,74.0,0.0,70.0,485.0,0.0,69.44,,,84.0,69.0,85.0,68.0,,
2025-01-29 22:45:00,137.73,,0.0,45.333333333333336,65.93666666666667,139.85,0.0,70.0,35.300000000000004,74.0,0.0,70.0,474.3333333333333,0.0,69.45333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-29 23:00:00,138.43666666666664,,0.0,46.166666666666664,66.63666666666667,139.85,0.0,70.0,37.86333333333334,74.0,0.0,70.0,460.6666666666667,0.0,69.52333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-29 23:15:00,137.73,,0.0,47.0,67.70666666666666,139.85,0.0,70.0,40.86666666666667,74.0,0.0,70.0,455.3333333333333,0.0,69.55,,,84.0,69.0,85.0,68.0,,
2025-01-29 23:30:00,139.14333333333332,,0.0,47.666666666666664,68.82333333333334,139.85,0.0,70.0,43.666666666666664,74.0,0.0,70.0,454.6666666666667,0.0,69.57,,,84.0,69.0,85.0,68.0,,
2025-01-29 23:45:00,141.96,,0.0,45.666666666666664,76.93333333333334,139.85,0.0,70.0,43.47333333333333,74.0,0.0,70.0,457.0,0.0,69.72333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-30 00:00:00,141.25666666666666,,0.0,43.5,76.73666666666666,139.85,0.0,70.0,40.70666666666667,74.0,0.0,70.0,458.3333333333333,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-30 00:15:00,139.85,,0.0,43.5,75.12666666666667,139.85,0.0,70.0,36.373333333333335,74.0,0.0,70.0,460.0,0.0,70.13333333333334,,,84.0,69.0,85.0,68.0,,
2025-01-30 00:30:00,139.14333333333332,,0.0,43.5,73.13,139.85,0.0,70.0,32.126666666666665,74.0,0.0,70.0,461.3333333333333,0.0,70.27333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-30 00:45:00,138.43666666666664,,0.0,43.5,71.29,139.85,0.0,70.0,27.493333333333336,74.0,0.0,70.0,458.6666666666667,0.0,70.38333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-30 01:00:00,138.43666666666664,,0.0,43.5,70.18333333333334,139.85,0.0,70.0,23.933333333333334,74.0,0.0,70.0,458.0,0.0,70.39,,,84.0,69.0,85.0,68.0,,
2025-01-30 01:15:00,138.43666666666664,,0.0,43.5,69.19333333333333,139.85,0.0,70.0,20.903333333333332,74.0,0.0,70.0,454.0,0.0,70.39,,,84.0,69.0,85.0,68.0,,
2025-01-30 01:30:00,137.02333333333334,,0.0,43.5,68.37666666666667,139.85,0.0,70.0,18.403333333333332,74.0,0.0,70.0,449.3333333333333,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,,
2025-01-30 01:45:00,137.02333333333334,,0.0,44.666666666666664,67.61666666666666,139.85,0.0,70.0,15.726666666666667,74.0,0.0,70.0,445.3333333333333,0.0,70.37333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-30 02:00:00,137.73,,0.0,46.5,66.58666666666666,139.85,0.0,70.0,13.06,74.0,0.0,70.0,441.3333333333333,0.0,70.36666666666666,,,84.0,69.0,85.0,68.0,,
2025-01-30 02:15:00,136.3166666666667,,0.0,47.166666666666664,65.45333333333333,139.85,0.0,70.0,9.896666666666667,74.0,0.0,70.0,439.3333333333333,0.0,70.38333333333333,,,84.0,69.0,85.0,68.0,,
2025-01-30 02:30:00,137.02333333333334,,0.0,47.5,64.98,139.85,0.0,70.0,8.993333333333334,74.0,0.0,70.0,438.0,0.0,70.28666666666668,,,84.0,69.0,85.0,68.0,,
2025-01-30 02:45:00,137.02333333333334,,0.0,47.5,64.83999999999999,139.85,0.0,70.0,8.103333333333333,74.0,0.0,70.0,440.6666666666667,0.0,70.23,,,84.0,69.0,85.0,68.0,,
2025-01-30 03:00:00,137.02333333333334,-4.239999999999981,0.0,47.666666666666664,64.78333333333335,139.85,0.0,70.0,9.023333333333333,74.0,0.0,70.0,449.3333333333333,0.0,70.12666666666667,0.14000000000000057,,84.0,69.0,85.0,68.0,,
2025-01-30 03:15:00,137.73,-2.1200000000000045,0.0,48.166666666666664,64.75333333333333,139.85,0.0,70.0,8.82,74.0,0.0,70.0,457.3333333333333,0.0,70.08999999999999,0.12000000000000455,,84.0,69.0,85.0,68.0,,
2025-01-30 03:30:00,137.73,-2.1200000000000045,0.0,49.0,65.11999999999999,139.85,0.0,70.0,10.286666666666667,74.0,0.0,70.0,457.0,0.0,69.99333333333334,0.04999999999999716,,84.0,69.0,85.0,68.0,,
2025-01-30 03:45:00,137.73,-2.1200000000000045,0.0,49.0,64.80333333333333,139.85,0.0,70.0,10.783333333333333,74.0,0.0,70.0,457.3333333333333,0.0,69.96666666666665,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-30 04:00:00,137.73,-2.1200000000000045,0.0,49.0,64.81666666666666,139.85,0.0,70.0,11.633333333333333,74.0,0.0,70.0,461.3333333333333,0.0,69.93666666666667,-0.04000000000000625,,84.0,69.0,85.0,68.0,,
2025-01-30 04:15:00,137.02333333333334,-2.1200000000000045,0.0,49.5,65.23,139.85,0.0,70.0,14.306666666666667,74.0,0.0,70.0,464.3333333333333,0.0,69.84333333333333,-0.06999999999999318,,84.0,69.0,85.0,68.0,,
2025-01-30 04:30:00,138.43666666666664,-4.239999999999981,0.0,49.666666666666664,65.52333333333333,139.85,0.0,70.0,15.540000000000001,74.0,0.0,70.0,470.3333333333333,0.0,69.84666666666666,-0.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-30 04:45:00,139.14333333333332,-2.1200000000000045,0.0,50.0,65.68666666666667,139.85,0.0,70.0,16.7,74.0,0.0,70.0,475.6666666666667,0.0,69.84,-0.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-30 05:00:00,138.43666666666667,0.0,0.0,50.0,65.67666666666666,139.85,0.0,70.0,17.903333333333332,74.0,0.0,70.0,477.6666666666667,0.0,69.84,-0.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-30 05:15:00,139.14333333333332,-4.239999999999981,0.0,50.0,65.83666666666667,139.85,0.0,70.0,19.103333333333335,74.0,0.0,70.0,483.0,0.0,69.84,-0.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-30 05:30:00,138.43666666666664,0.0,0.0,50.0,66.08333333333333,139.85,0.0,70.0,20.43,74.0,0.0,70.0,484.3333333333333,0.0,69.84,-0.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-30 05:45:00,139.14333333333332,-2.1200000000000045,0.0,50.0,66.4,139.85,0.0,70.0,21.543333333333333,74.0,0.0,70.0,485.0,0.0,69.83333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-30 06:00:00,138.43666666666664,0.0,0.0,50.0,66.58999999999999,139.85,0.0,70.0,22.84,74.0,0.0,70.0,485.0,0.0,69.83333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-30 06:15:00,138.43666666666664,0.0,0.0,50.166666666666664,66.73666666666666,139.85,0.0,70.0,23.786666666666665,74.0,0.0,70.0,485.6666666666667,0.0,69.84333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-30 06:30:00,139.14,0.0,0.0,50.5,66.93333333333334,139.85,0.0,70.0,24.906666666666666,74.0,0.0,70.0,487.0,0.0,69.84666666666666,-0.15000000000000568,,84.0,69.0,85.0,68.0,,
2025-01-30 06:45:00,140.5533333333333,2.1100000000000136,0.0,50.0,67.23666666666666,139.85,0.0,70.0,25.956666666666667,74.0,0.0,70.0,489.6666666666667,0.0,69.84666666666666,-0.15000000000000568,,84.0,69.0,85.0,68.0,,
2025-01-30 07:00:00,139.14333333333332,0.0,0.0,50.0,67.43,139.85,0.0,70.0,26.673333333333332,74.0,0.0,70.0,493.0,0.0,69.86,-0.15000000000000568,,84.0,69.0,85.0,68.0,,
2025-01-30 07:15:00,139.84666666666666,0.0,0.0,50.0,67.26333333333334,139.85,0.0,70.0,26.386666666666667,74.0,0.0,70.0,493.0,0.0,69.92333333333333,-0.10999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-30 07:30:00,139.84666666666666,0.0,0.0,50.0,67.15333333333334,139.85,0.0,70.0,26.713333333333335,74.0,0.0,70.0,493.6666666666667,0.0,69.92666666666666,-0.06999999999999318,,84.0,69.0,85.0,68.0,,
2025-01-30 07:45:00,139.85,0.0,0.0,50.0,67.10666666666667,139.85,0.0,70.0,26.786666666666665,74.0,0.0,70.0,494.6666666666667,0.0,69.94,-0.060000000000002274,,84.0,69.0,85.0,68.0,,
2025-01-30 08:00:00,138.43666666666664,0.0,0.0,50.0,67.20666666666666,139.85,0.0,70.0,27.106666666666666,74.0,0.0,70.0,495.6666666666667,0.0,69.94,-0.060000000000002274,,84.0,69.0,85.0,68.0,,
2025-01-30 08:15:00,139.85,0.0,0.0,50.0,67.14666666666666,139.85,0.0,70.0,27.296666666666667,74.0,0.0,70.0,496.0,0.0,69.94666666666666,-0.060000000000002274,,84.0,69.0,85.0,68.0,,
2025-01-30 08:30:00,139.14333333333332,0.0,0.0,50.0,67.33,139.85,0.0,70.0,27.526666666666667,74.0,0.0,70.0,497.3333333333333,0.0,69.96,-0.060000000000002274,,84.0,69.0,85.0,68.0,,
2025-01-30 08:45:00,139.14333333333332,-2.1200000000000045,0.0,50.0,67.16666666666667,139.85,0.0,70.0,27.776666666666667,74.0,0.0,70.0,497.0,0.0,69.95333333333333,-0.04000000000000625,,84.0,69.0,85.0,68.0,,
2025-01-30 09:00:00,135.61,0.0,0.0,49.0,66.93333333333332,139.85,0.0,70.0,27.873333333333335,74.0,0.0,70.0,494.3333333333333,0.0,69.96,-0.04000000000000625,,84.0,69.0,85.0,68.0,,
2025-01-30 09:15:00,139.84666666666666,-4.239999999999981,0.0,47.5,67.34666666666668,139.85,0.0,70.0,28.383333333333336,74.0,0.0,70.0,493.0,0.0,69.95333333333333,-0.04000000000000625,,84.0,69.0,85.0,68.0,,
2025-01-30 09:30:00,138.43666666666664,2.1100000000000136,0.0,47.5,67.77666666666666,139.85,0.0,70.0,29.873333333333335,74.0,0.0,70.0,493.0,0.0,69.89,-0.04000000000000625,,84.0,69.0,85.0,68.0,,
2025-01-30 09:45:00,139.85,-2.1200000000000045,0.0,47.5,68.49333333333333,139.85,0.0,70.0,31.96666666666667,74.0,0.0,70.0,495.3333333333333,0.0,69.84333333333333,-0.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-30 10:00:00,140.5533333333333,0.0,0.0,45.5,68.02666666666666,139.85,0.0,70.0,30.906666666666666,74.0,0.0,70.0,497.3333333333333,0.0,69.93666666666667,-0.1599999999999966,,84.0,69.0,85.0,68.0,,
2025-01-30 10:15:00,137.73,0.0,0.0,44.833333333333336,68.21666666666665,139.85,0.0,70.0,32.04,74.0,0.0,70.0,501.3333333333333,0.0,69.91000000000001,-0.06999999999999318,,84.0,69.0,85.0,68.0,,
2025-01-30 10:30:00,138.43666666666664,-2.1200000000000045,0.0,47.166666666666664,68.26333333333334,139.85,0.0,70.0,31.939999999999998,74.0,0.0,70.0,502.6666666666667,0.0,69.93666666666667,-0.06999999999999318,,84.0,69.0,85.0,68.0,,
2025-01-30 10:45:00,138.43666666666664,0.0,0.0,47.5,68.43,139.85,0.0,70.0,31.926666666666666,74.0,0.0,70.0,500.6666666666667,0.0,69.94666666666666,-0.06999999999999318,,84.0,69.0,85.0,68.0,,
2025-01-30 11:00:00,138.43666666666664,-2.1200000000000045,0.0,47.5,68.57000000000001,139.85,0.0,70.0,32.166666666666664,74.0,0.0,70.0,499.3333333333333,0.0,69.95333333333333,-0.060000000000002274,,84.0,69.0,85.0,68.0,,
2025-01-30 11:15:00,137.02333333333334,-2.1200000000000045,0.0,48.0,68.50666666666666,139.85,0.0,70.0,32.083333333333336,74.0,0.0,70.0,497.3333333333333,0.0,69.96666666666665,-0.04000000000000625,,84.0,69.0,85.0,68.0,,
2025-01-30 11:30:00,138.43666666666664,-4.239999999999981,0.0,48.0,68.39333333333333,139.85,0.0,70.0,32.13666666666666,74.0,0.0,70.0,496.0,0.0,69.98,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-30 11:45:00,138.43666666666664,-2.1200000000000045,0.0,48.0,68.37666666666667,139.85,0.0,70.0,32.13666666666666,74.0,0.0,70.0,496.0,0.0,69.98,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-30 12:00:00,139.84666666666666,0.0,0.0,48.0,68.48,139.85,0.0,70.0,32.07333333333333,74.0,0.0,70.0,497.3333333333333,0.0,69.98666666666666,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-30 12:15:00,137.73,-2.1200000000000045,0.0,48.5,67.94,139.85,0.0,70.0,30.27,74.0,0.0,70.0,498.0,0.0,70.07000000000001,0.0,,84.0,69.0,85.0,68.0,,
2025-01-30 12:30:00,138.43666666666664,-2.1200000000000045,0.0,48.5,68.05333333333333,139.85,0.0,70.0,30.516666666666666,74.0,0.0,70.0,500.0,0.0,70.02,0.09000000000000341,,84.0,69.0,85.0,68.0,,
2025-01-30 12:45:00,137.73,0.0,0.0,48.5,68.07000000000001,139.85,0.0,70.0,29.67,74.0,0.0,70.0,501.3333333333333,0.0,70.06333333333333,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-30 13:00:00,138.43666666666664,-2.1200000000000045,0.0,48.5,68.12,139.85,0.0,70.0,30.26,74.0,0.0,70.0,504.6666666666667,0.0,70.0,0.09000000000000341,,84.0,69.0,85.0,68.0,,
2025-01-30 13:15:00,139.85,-2.1200000000000045,0.0,48.5,68.36333333333333,139.85,0.0,70.0,30.136666666666667,74.0,0.0,70.0,508.6666666666667,0.0,70.01666666666667,-0.01999999999999602,,84.0,69.0,85.0,68.0,,
2025-01-30 13:30:00,141.25666666666666,0.0,0.0,48.5,68.15666666666667,139.85,0.0,70.0,28.563333333333333,74.0,0.0,70.0,512.6666666666666,0.0,70.07,0.06999999999999318,,84.0,69.0,85.0,68.0,,
2025-01-30 13:45:00,141.96,2.1100000000000136,0.0,48.5,68.12666666666667,139.85,0.0,70.0,28.00666666666667,74.0,0.0,70.0,518.0,0.0,70.07,0.09000000000000341,,84.0,69.0,85.0,68.0,,
2025-01-30 14:00:00,139.85,2.1100000000000136,0.0,47.5,67.78333333333333,139.85,0.0,70.0,27.136666666666667,74.0,0.0,70.0,524.0,0.0,70.07666666666667,0.09000000000000341,,84.0,69.0,85.0,68.0,,
2025-01-30 14:15:00,139.85,0.0,0.0,47.166666666666664,67.93666666666667,139.85,0.0,70.0,26.083333333333332,74.0,0.0,70.0,533.3333333333334,0.0,70.10333333333334,0.09000000000000341,,84.0,69.0,85.0,68.0,,
2025-01-30 14:30:00,140.5533333333333,0.0,0.0,47.0,68.00333333333333,139.85,0.0,70.0,25.570000000000004,74.0,0.0,70.0,539.6666666666666,0.0,70.09,0.10999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-30 14:45:00,139.14333333333332,0.0,0.0,47.0,68.08333333333333,139.85,0.0,70.0,24.55666666666667,74.0,0.0,70.0,545.0,0.0,70.09666666666668,0.09000000000000341,,84.0,69.0,85.0,68.0,,
2025-01-30 15:00:00,139.85,0.0,0.0,46.666666666666664,68.13666666666667,139.85,0.0,70.0,23.293333333333333,74.0,0.0,70.0,552.3333333333334,0.0,70.12,0.10999999999999943,,84.0,69.0,85.0,68.0,,
2025-01-30 15:15:00,140.5533333333333,0.0,0.0,45.666666666666664,68.02999999999999,139.85,0.0,70.0,20.923333333333336,74.0,0.0,70.0,553.0,0.0,70.17666666666666,0.12000000000000455,,84.0,69.0,85.0,68.0,,
2025-01-30 15:30:00,140.5533333333333,2.1100000000000136,0.0,44.5,67.82666666666667,139.85,0.0,70.0,18.38,74.0,0.0,70.0,553.0,0.0,70.23,0.20999999999999375,,84.0,69.0,85.0,68.0,,
2025-01-30 15:45:00,140.5533333333333,0.0,0.0,44.5,67.67666666666666,139.85,0.0,70.0,16.19,74.0,0.0,70.0,553.6666666666666,0.0,70.25,0.23000000000000398,,84.0,69.0,85.0,68.0,,
2025-01-30 16:00:00,139.14,0.0,0.0,44.0,67.53333333333333,139.85,0.0,70.0,15.303333333333335,74.0,0.0,70.0,561.6666666666666,0.0,70.19,0.25,,84.0,69.0,85.0,68.0,,
2025-01-30 16:15:00,139.85,-2.1200000000000045,0.0,43.833333333333336,68.36,139.85,0.0,70.0,16.55666666666667,74.0,0.0,70.0,608.0,0.0,70.08666666666666,0.04999999999999716,,84.0,69.0,85.0,68.0,,
2025-01-30 16:30:00,139.14333333333332,0.0,0.0,43.5,66.08666666666666,139.85,0.0,70.0,3.126666666666667,74.0,0.0,70.0,591.6666666666666,0.0,70.62666666666667,0.25,,84.0,69.0,85.0,68.0,,
2025-01-30 16:45:00,139.84666666666666,0.0,0.0,43.5,66.18333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,568.3333333333334,0.0,70.74000000000001,0.6800000000000068,,84.0,69.0,85.0,68.0,,
2025-01-30 17:00:00,138.43666666666664,2.1100000000000136,0.0,43.0,66.27666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,558.0,0.0,70.71666666666667,0.6800000000000068,,84.0,69.0,85.0,68.0,,
2025-01-30 17:15:00,138.43666666666664,-2.1200000000000045,0.0,42.5,66.28333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,561.3333333333334,0.0,70.77,0.769999999999996,,84.0,69.0,85.0,68.0,,
2025-01-30 17:30:00,138.43666666666664,0.0,0.0,42.5,66.48333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,555.0,0.0,70.7,0.769999999999996,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 17:45:00,138.43666666666664,-2.1200000000000045,0.0,42.5,66.85000000000001,139.85,0.0,70.0,0.0,74.0,0.0,70.0,556.3333333333334,0.0,70.68,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 18:00:00,139.14333333333332,-2.1200000000000045,0.0,42.5,67.02,139.85,0.0,70.0,0.0,74.0,0.0,70.0,562.6666666666666,0.0,70.66666666666667,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 18:15:00,138.43666666666664,-2.1200000000000045,0.0,42.5,67.00666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,564.3333333333334,0.0,70.66,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 18:30:00,139.85,0.0,0.0,42.5,67.19333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,566.3333333333334,0.0,70.66,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 18:45:00,137.02333333333334,0.0,0.0,42.5,67.17,139.85,0.0,70.0,0.0,74.0,0.0,70.0,572.6666666666666,0.0,70.66666666666667,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 19:00:00,140.5533333333333,-2.1200000000000045,0.0,42.5,66.91666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,572.6666666666666,0.0,70.65666666666667,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 19:15:00,137.73,0.0,0.0,42.5,66.86333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,572.6666666666666,0.0,70.65,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 19:30:00,139.85,-2.1200000000000045,0.0,42.5,66.74333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,574.0,0.0,70.64333333333333,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 19:45:00,138.43666666666664,0.0,0.0,42.5,66.34333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,562.3333333333334,0.0,70.56,0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 20:00:00,138.43666666666664,-2.1200000000000045,0.0,42.5,65.82333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,569.3333333333334,0.0,70.62666666666667,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 20:15:00,137.73,-2.1200000000000045,0.0,42.666666666666664,65.69,139.85,0.0,70.0,0.0,74.0,0.0,70.0,534.0,0.0,70.35666666666667,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 20:30:00,137.73,-2.1200000000000045,0.0,45.0,65.62,139.85,0.0,70.0,0.0,74.0,0.0,70.0,564.3333333333334,0.0,70.25666666666666,0.20999999999999375,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 20:45:00,137.02333333333334,-2.1200000000000045,0.0,45.5,65.48,139.85,0.0,70.0,0.0,74.0,0.0,70.0,563.0,0.0,70.67666666666668,0.269999999999996,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 21:00:00,138.43666666666664,-2.1200000000000045,0.0,45.5,65.46666666666665,139.85,0.0,70.0,0.0,74.0,0.0,70.0,549.0,0.0,70.82333333333334,0.8100000000000023,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 21:15:00,137.73,-2.1200000000000045,0.0,45.5,65.30666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,539.0,0.0,70.81666666666666,0.8299999999999983,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 21:30:00,136.3166666666667,-2.1200000000000045,0.0,45.5,65.23,139.85,0.0,70.0,0.0,74.0,0.0,70.0,543.6666666666666,0.0,70.83,0.8100000000000023,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 21:45:00,137.73,-3.1799999999999926,0.0,45.5,65.25333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,514.0,0.0,70.80333333333334,0.8200000000000003,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 22:00:00,138.43666666666664,-2.1200000000000045,0.0,45.5,65.25,139.85,0.0,70.0,0.0,74.0,0.0,70.0,502.3333333333333,0.0,70.73,0.7900000000000063,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 22:15:00,139.14333333333332,0.0,0.0,45.5,65.30666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,501.6666666666667,0.0,70.67333333333333,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 22:30:00,139.14333333333332,0.0,0.0,45.5,65.39,139.85,0.0,70.0,0.0,74.0,0.0,70.0,490.0,0.0,70.64,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 22:45:00,139.14333333333332,0.0,0.0,45.5,65.47333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,491.6666666666667,0.0,70.64333333333333,0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 23:00:00,138.43666666666664,0.0,0.0,46.0,65.52333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,489.6666666666667,0.0,70.59666666666668,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 23:15:00,137.73,-2.1200000000000045,0.0,46.0,65.49333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,485.0,0.0,70.58,0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 23:30:00,137.02333333333334,-2.1200000000000045,0.0,46.0,65.43333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,480.3333333333333,0.0,70.54,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0
2025-01-30 23:45:00,138.43666666666664,-2.1200000000000045,0.0,46.0,65.37666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,482.3333333333333,0.0,70.54,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:00:00,138.43666666666664,-2.1200000000000045,0.0,46.0,65.36333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,479.6666666666667,0.0,70.54,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:15:00,139.14333333333332,-2.1200000000000045,0.0,46.0,65.48666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,476.3333333333333,0.0,70.55666666666667,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:30:00,139.85,0.0,0.0,46.0,65.5,139.85,0.0,70.0,0.0,74.0,0.0,70.0,471.0,0.0,70.54,0.5699999999999932,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:45:00,138.43666666666664,0.0,0.0,46.0,65.47333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,465.6666666666667,0.0,70.53333333333335,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:00:00,137.73,-2.1200000000000045,0.0,46.0,65.45,139.85,0.0,70.0,0.0,74.0,0.0,70.0,461.3333333333333,0.0,70.52,0.519999999999996,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:15:00,137.02333333333334,-2.1200000000000045,0.0,46.0,65.45666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,459.3333333333333,0.0,70.47666666666667,0.519999999999996,,84.0,69.0,85.0,68.0,,0.0
