time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 12:45:00,140.5533333333333,0.0,0.0,48.666666666666664,65.85333333333334,139.85,0.0,70.0,19.246666666666666,74.0,0.0,70.0,464.3333333333333,0.0,70.02666666666666,,,84.0,69.0,85.0,68.0,6.649999999999999,0.0
2025-02-12 13:00:00,141.96,0.0,0.0,47.666666666666664,66.14999999999999,139.85,0.0,70.0,20.233333333333334,74.0,0.0,70.0,465.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.0,0.0
2025-02-12 13:15:00,138.43333333333334,2.1100000000000136,0.0,46.333333333333336,65.60333333333334,139.85,0.0,70.0,20.363333333333333,74.0,0.0,70.0,468.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,6.990000000000002,0.0
2025-02-12 13:30:00,141.25666666666666,-2.1200000000000045,0.0,46.333333333333336,65.92,139.85,0.0,70.0,20.673333333333332,74.0,0.0,70.0,469.6666666666667,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,6.899999999999999,0.0
2025-02-12 13:45:00,141.25666666666666,2.1100000000000136,0.0,44.0,65.98333333333333,139.85,0.0,70.0,20.816666666666666,74.0,0.0,70.0,471.6666666666667,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,6.849999999999994,0.0
2025-02-12 14:00:00,140.5533333333333,2.1100000000000136,0.0,44.0,66.07666666666667,139.85,0.0,70.0,21.18,74.0,0.0,70.0,474.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,7.050000000000004,0.0
2025-02-12 14:15:00,47.32,0.0,0.0,68.16666666666667,66.96666666666667,139.85,0.0,70.0,22.419999999999998,74.0,0.0,70.0,477.6666666666667,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,7.050000000000004,0.0
2025-02-12 14:30:00,98.88333333333333,-139.85,0.0,64.83333333333333,69.04666666666667,139.85,0.0,70.0,22.126666666666665,74.0,0.0,70.0,485.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,9.060000000000002,0.0
2025-02-12 14:45:00,137.02333333333334,0.0,0.0,43.333333333333336,66.75,139.85,0.0,70.0,21.19666666666667,74.0,0.0,70.0,497.6666666666667,0.0,70.01666666666667,,,84.0,69.0,85.0,68.0,7.789999999999992,0.0
2025-02-12 15:00:00,138.43666666666664,-2.1200000000000045,0.0,45.5,66.26666666666667,139.85,0.0,70.0,20.349999999999998,74.0,0.0,70.0,506.6666666666667,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,6.960000000000001,0.0
2025-02-12 15:15:00,139.84666666666666,0.0,0.0,45.5,66.48,139.85,0.0,70.0,21.296666666666667,74.0,0.0,70.0,514.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,6.989999999999995,0.0
2025-02-12 15:30:00,136.3166666666667,-2.1200000000000045,0.0,47.833333333333336,66.54,139.85,0.0,70.0,20.323333333333334,74.0,0.0,70.0,518.6666666666666,0.0,70.02666666666666,,,84.0,69.0,85.0,68.0,7.1299999999999955,0.0
2025-02-12 15:45:00,141.25666666666666,-2.1200000000000045,0.0,49.0,66.29666666666667,139.85,0.0,70.0,19.926666666666666,74.0,0.0,70.0,523.6666666666666,0.0,70.03,,,84.0,69.0,85.0,68.0,6.970000000000006,0.0
2025-02-12 16:00:00,140.5533333333333,2.1100000000000136,0.0,45.5,66.51666666666667,139.85,0.0,70.0,20.66333333333333,74.0,0.0,70.0,529.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,6.63000000000001,0.0
2025-02-12 16:15:00,137.02333333333334,0.0,0.0,46.0,66.59333333333333,139.85,0.0,70.0,20.426666666666666,74.0,0.0,70.0,535.6666666666666,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,6.960000000000008,0.0
2025-02-12 16:30:00,140.5533333333333,-6.359999999999985,0.0,49.5,66.42666666666668,139.85,0.0,70.0,19.39,74.0,0.0,70.0,541.0,0.0,70.03666666666668,,,84.0,69.0,85.0,68.0,6.8600000000000065,0.0
2025-02-12 16:45:00,141.25666666666666,,0.0,48.833333333333336,66.21666666666665,139.85,0.0,70.0,18.57,74.0,0.0,70.0,545.0,0.0,70.07,,,84.0,69.0,85.0,68.0,,
2025-02-12 17:00:00,140.5533333333333,2.1100000000000136,0.0,46.0,66.33666666666666,139.85,0.0,70.0,18.733333333333334,74.0,0.0,70.0,547.0,0.0,70.03,,,84.0,69.0,85.0,68.0,6.339999999999996,0.0
2025-02-12 17:15:00,141.25666666666666,0.0,0.0,44.666666666666664,66.14999999999999,139.85,0.0,70.0,17.82,74.0,0.0,70.0,548.6666666666666,0.0,70.05,,,84.0,69.0,85.0,68.0,6.290000000000006,0.0
2025-02-12 17:30:00,139.14000000000001,0.0,0.0,48.333333333333336,66.26333333333334,139.85,0.0,70.0,17.453333333333333,74.0,0.0,70.0,551.6666666666666,0.0,70.05666666666667,,,84.0,69.0,85.0,68.0,6.070000000000007,0.0
2025-02-12 17:45:00,139.14333333333332,2.1100000000000136,0.0,45.666666666666664,66.11,139.85,0.0,70.0,17.18,74.0,0.0,70.0,555.6666666666666,0.0,70.04,,,84.0,69.0,85.0,68.0,5.810000000000002,0.0
2025-02-12 18:00:00,138.43666666666664,-2.1200000000000045,0.0,48.0,66.14999999999999,139.85,0.0,70.0,16.743333333333336,74.0,0.0,70.0,564.0,0.0,70.04,,,84.0,69.0,85.0,68.0,6.0,0.0
2025-02-12 18:15:00,140.5533333333333,0.0,0.0,44.833333333333336,65.86,139.85,0.0,70.0,15.506666666666666,74.0,0.0,70.0,572.0,0.0,70.07666666666667,,,84.0,69.0,85.0,68.0,5.600000000000001,0.0
2025-02-12 18:30:00,141.25666666666666,0.0,0.0,43.166666666666664,66.08,139.85,0.0,70.0,16.62,74.0,0.0,70.0,578.0,0.0,70.01,,,84.0,69.0,85.0,68.0,5.3799999999999955,0.0
2025-02-12 18:45:00,141.25666666666666,0.0,0.0,42.5,66.00666666666666,139.85,0.0,70.0,15.78,74.0,0.0,70.0,581.3333333333334,0.0,70.03666666666668,,,84.0,69.0,85.0,68.0,5.470000000000006,0.0
2025-02-12 19:00:00,138.43666666666664,2.1100000000000136,0.0,42.5,66.04666666666667,139.85,0.0,70.0,15.62,74.0,0.0,70.0,584.6666666666666,0.0,70.02666666666666,,,84.0,69.0,85.0,68.0,5.3700000000000045,0.0
2025-02-12 19:15:00,140.5533333333333,0.0,0.0,42.166666666666664,66.08999999999999,139.85,0.0,70.0,14.81,74.0,0.0,70.0,586.0,0.0,70.07,,,84.0,69.0,85.0,68.0,5.520000000000003,0.0
2025-02-12 19:30:00,139.84666666666666,0.0,0.0,42.0,65.52666666666666,139.85,0.0,70.0,12.67,74.0,0.0,70.0,588.0,0.0,70.12,,,84.0,69.0,85.0,68.0,4.819999999999993,0.0
2025-02-12 19:45:00,139.85,0.0,0.0,42.0,64.94,139.85,0.0,70.0,9.51,74.0,0.0,70.0,586.6666666666666,0.0,70.21333333333332,,,84.0,69.0,85.0,68.0,4.340000000000003,0.0
2025-02-12 20:00:00,140.5533333333333,0.0,0.0,42.0,64.64666666666666,139.85,0.0,70.0,7.683333333333334,74.0,0.0,70.0,582.0,0.0,70.22000000000001,,,84.0,69.0,85.0,68.0,3.5700000000000074,0.0
2025-02-12 20:15:00,140.905,0.0,0.0,42.0,64.38499999999999,139.85,0.0,70.0,6.27,74.0,0.0,70.0,581.0,0.0,70.21,,,84.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-12 20:30:00,139.85,0.0,0.0,42.0,64.41333333333334,139.85,0.0,70.0,4.760000000000001,74.0,0.0,70.0,584.6666666666666,0.0,70.22333333333334,,,84.0,69.0,85.0,68.0,3.039999999999992,0.0
2025-02-12 20:45:00,138.79,-2.1200000000000045,0.0,41.5,64.3725,139.85,0.0,70.0,3.8025,74.0,0.0,70.0,593.0,0.0,70.18,,,84.0,69.0,85.0,68.0,3.049999999999997,0.0
2025-02-12 21:00:00,139.85,-2.1200000000000045,0.0,41.5,64.29666666666667,139.85,0.0,70.0,3.736666666666667,74.0,0.0,70.0,600.3333333333334,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,3.1400000000000006,0.0
2025-02-12 21:15:00,138.43666666666664,0.0,0.0,41.5,64.36666666666666,139.85,0.0,70.0,3.2133333333333334,74.0,0.0,70.0,605.0,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,3.069999999999993,0.0
2025-02-12 21:30:00,139.14333333333332,-2.1200000000000045,0.0,41.5,64.42333333333333,139.85,0.0,70.0,3.6233333333333335,74.0,0.0,70.0,607.6666666666666,0.0,70.04333333333334,,,84.0,69.0,85.0,68.0,3.1599999999999966,0.0
2025-02-12 21:45:00,139.14333333333332,0.0,0.0,41.5,64.46666666666667,139.85,0.0,70.0,4.513333333333333,74.0,0.0,70.0,611.6666666666666,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,3.0799999999999983,0.0
2025-02-12 22:00:00,136.3166666666667,0.0,0.0,41.5,64.55,139.85,0.0,70.0,4.803333333333334,74.0,0.0,70.0,613.0,0.0,69.98,,,84.0,69.0,85.0,68.0,3.010000000000005,0.0
2025-02-12 22:15:00,136.3166666666667,-4.239999999999981,0.0,43.0,64.64666666666666,139.85,0.0,70.0,4.903333333333333,74.0,0.0,70.0,611.6666666666666,0.0,69.98,,,84.0,69.0,85.0,68.0,3.059999999999995,0.0
2025-02-12 22:30:00,137.02333333333334,-2.1200000000000045,0.0,44.666666666666664,64.60333333333334,139.85,0.0,70.0,5.196666666666666,74.0,0.0,70.0,609.6666666666666,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,3.1000000000000014,0.0
2025-02-12 22:45:00,137.73,-2.1200000000000045,0.0,45.0,64.77666666666666,139.85,0.0,70.0,5.423333333333333,74.0,0.0,70.0,610.3333333333334,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,2.940000000000005,0.0
2025-02-12 23:00:00,137.73,-4.239999999999981,0.0,45.0,64.91000000000001,139.85,0.0,70.0,5.496666666666667,74.0,0.0,70.0,605.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,2.9299999999999997,0.0
2025-02-12 23:15:00,137.02333333333334,-2.1200000000000045,0.0,45.0,64.8,139.85,0.0,70.0,3.7533333333333334,74.0,0.0,70.0,601.6666666666666,0.0,70.06666666666666,,,84.0,69.0,85.0,68.0,3.009999999999998,0.0
2025-02-12 23:30:00,137.02333333333334,-2.1200000000000045,0.0,45.0,64.72666666666667,139.85,0.0,70.0,2.0433333333333334,74.0,0.0,70.0,596.0,0.0,70.11,,,84.0,69.0,85.0,68.0,2.9499999999999957,0.0
2025-02-12 23:45:00,137.02333333333334,-4.239999999999981,0.0,45.166666666666664,64.83666666666666,139.85,0.0,70.0,1.3333333333333333,74.0,0.0,70.0,587.3333333333334,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,3.1199999999999974,0.0
2025-02-13 00:00:00,137.73,-4.239999999999981,0.0,45.5,64.74,139.85,0.0,70.0,1.39,74.0,0.0,70.0,578.0,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,2.990000000000002,0.0
2025-02-13 00:15:00,137.02333333333334,-4.239999999999981,0.0,45.5,64.7,139.85,0.0,70.0,2.3233333333333333,74.0,0.0,70.0,568.0,0.0,70.01,,,84.0,69.0,85.0,68.0,3.039999999999999,0.0
2025-02-13 00:30:00,137.73,-4.239999999999981,0.0,45.5,64.82,139.85,0.0,70.0,2.22,74.0,0.0,70.0,561.3333333333334,0.0,70.00666666666666,,,84.0,69.0,85.0,68.0,3.1099999999999923,0.0
2025-02-13 00:45:00,137.73,-2.1200000000000045,0.0,45.666666666666664,64.89333333333333,139.85,0.0,70.0,2.266666666666667,74.0,0.0,70.0,559.0,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,3.039999999999992,0.0
2025-02-13 01:00:00,138.43666666666664,-2.1200000000000045,0.0,46.0,64.88666666666667,139.85,0.0,70.0,2.6966666666666668,74.0,0.0,70.0,552.3333333333334,0.0,69.98,,,84.0,69.0,85.0,68.0,3.020000000000003,0.0
2025-02-13 01:15:00,139.14333333333332,-2.1200000000000045,0.0,46.0,64.87666666666667,139.85,0.0,70.0,2.78,74.0,0.0,70.0,546.3333333333334,0.0,69.98,,,84.0,69.0,85.0,68.0,2.990000000000002,0.0
2025-02-13 01:30:00,137.73,-2.1200000000000045,0.0,46.333333333333336,64.92333333333333,139.85,0.0,70.0,2.83,74.0,0.0,70.0,542.3333333333334,0.0,69.98,,,84.0,69.0,85.0,68.0,3.0,0.0
2025-02-13 01:45:00,138.43666666666664,0.0,0.0,46.5,64.99333333333334,139.85,0.0,70.0,2.8666666666666667,74.0,0.0,70.0,541.0,0.0,69.98,,,84.0,69.0,85.0,68.0,2.9299999999999926,0.0
2025-02-13 02:00:00,137.73,-2.1200000000000045,0.0,46.5,64.95333333333333,139.85,0.0,70.0,2.8666666666666667,74.0,0.0,70.0,539.6666666666666,0.0,69.98,,,84.0,69.0,85.0,68.0,2.930000000000007,0.0
2025-02-13 02:15:00,137.73,-2.1200000000000045,0.0,46.5,65.01666666666667,139.85,0.0,70.0,2.4133333333333336,74.0,0.0,70.0,538.3333333333334,0.0,70.01,,,84.0,69.0,85.0,68.0,2.980000000000004,0.0
2025-02-13 02:30:00,137.73,-2.1200000000000045,0.0,46.5,65.12666666666667,139.85,0.0,70.0,0.91,74.0,0.0,70.0,534.3333333333334,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,2.9399999999999977,0.0
2025-02-13 02:45:00,138.43666666666664,-2.1200000000000045,0.0,46.5,65.22,139.85,0.0,70.0,0.06333333333333334,74.0,0.0,70.0,531.0,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,2.9199999999999946,0.0
2025-02-13 03:00:00,139.14,-2.1200000000000045,0.0,46.5,65.22333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,529.0,0.0,70.11,,,84.0,69.0,85.0,68.0,2.8100000000000023,0.0
2025-02-13 03:15:00,139.84666666666666,2.1100000000000136,0.0,46.5,64.98333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,525.6666666666666,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,2.989999999999995,0.0
2025-02-13 03:30:00,139.14333333333332,-2.1200000000000045,0.0,46.5,64.78666666666668,139.85,0.0,70.0,0.0,74.0,0.0,70.0,525.3333333333334,0.0,70.12,,,84.0,69.0,85.0,68.0,3.1499999999999915,0.0
2025-02-13 03:45:00,138.43666666666664,-2.1200000000000045,0.0,46.5,64.74666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,525.0,0.0,70.12,,,84.0,69.0,85.0,68.0,3.009999999999998,0.0
2025-02-13 04:00:00,137.73,0.0,0.0,46.5,64.7,139.85,0.0,70.0,0.0,74.0,0.0,70.0,525.6666666666666,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,3.1299999999999955,0.0
2025-02-13 04:15:00,138.43666666666664,-2.1200000000000045,0.0,46.5,64.71333333333332,139.85,0.0,70.0,0.0,74.0,0.0,70.0,525.3333333333334,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,3.039999999999992,0.0
2025-02-13 04:30:00,137.02333333333334,0.0,0.0,46.666666666666664,64.65666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,525.3333333333334,0.0,70.12,,,84.0,69.0,85.0,68.0,3.019999999999996,0.0
2025-02-13 04:45:00,137.02333333333334,-2.1200000000000045,0.0,47.0,64.54333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,527.0,0.0,70.12,,,84.0,69.0,85.0,68.0,3.229999999999997,0.0
2025-02-13 05:00:00,137.02333333333334,-2.1200000000000045,0.0,47.0,64.32666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,526.6666666666666,0.0,70.12,,,84.0,69.0,85.0,68.0,3.279999999999994,0.0
2025-02-13 05:15:00,137.73,-2.1200000000000045,0.0,47.5,64.17,139.85,0.0,70.0,0.0,74.0,0.0,70.0,526.0,0.0,70.12,,,84.0,69.0,85.0,68.0,3.1199999999999974,0.0
2025-02-13 05:30:00,136.3166666666667,-2.1200000000000045,0.0,47.666666666666664,63.943333333333335,139.85,0.0,70.0,0.0,74.0,0.0,70.0,522.3333333333334,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,3.200000000000003,0.0
2025-02-13 05:45:00,136.3166666666667,-2.1200000000000045,0.0,49.0,63.57333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,517.3333333333334,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,3.3200000000000003,0.0
2025-02-13 06:00:00,137.73,-4.239999999999981,0.0,50.0,63.68,139.85,0.0,70.0,0.0,74.0,0.0,70.0,512.0,0.0,70.05333333333333,,,84.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-13 06:15:00,137.02333333333334,-4.239999999999981,0.0,51.333333333333336,63.77666666666667,139.85,0.0,70.0,0.05666666666666667,74.0,0.0,70.0,510.0,0.0,70.0,,,84.0,69.0,85.0,68.0,3.259999999999998,0.0
2025-02-13 06:30:00,141.25666666666666,-2.1200000000000045,0.0,48.833333333333336,63.60333333333333,139.85,0.0,70.0,0.26,74.0,0.0,70.0,508.0,0.0,69.98,,,84.0,69.0,85.0,68.0,3.3300000000000054,0.0
2025-02-13 06:45:00,141.25666666666666,0.0,0.0,47.333333333333336,63.64000000000001,139.85,0.0,70.0,0.45,74.0,0.0,70.0,505.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,3.3800000000000026,0.0
2025-02-13 07:00:00,140.5533333333333,0.0,0.0,46.833333333333336,63.56333333333333,139.85,0.0,70.0,0.84,74.0,0.0,70.0,502.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,3.289999999999999,0.0
2025-02-13 07:15:00,140.5533333333333,0.0,0.0,46.5,63.43333333333334,139.85,0.0,70.0,1.3366666666666667,74.0,0.0,70.0,501.3333333333333,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,3.3800000000000026,0.0
2025-02-13 07:30:00,139.85,0.0,0.0,46.5,63.36333333333334,139.85,0.0,70.0,1.9633333333333336,74.0,0.0,70.0,500.0,0.0,69.94,,,84.0,69.0,85.0,68.0,3.3500000000000014,0.0
2025-02-13 07:45:00,139.84666666666666,0.0,0.0,46.0,63.11333333333334,139.85,0.0,70.0,3.4933333333333336,74.0,0.0,70.0,498.6666666666667,0.0,69.89,,,84.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-13 08:00:00,137.73,0.0,0.0,46.833333333333336,62.79333333333333,139.85,0.0,70.0,5.419999999999999,74.0,0.0,70.0,497.3333333333333,0.0,69.85,,,84.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-13 08:15:00,137.73,-4.239999999999981,0.0,50.166666666666664,62.42333333333334,139.85,0.0,70.0,6.763333333333333,74.0,0.0,70.0,496.0,0.0,69.84,,,84.0,69.0,85.0,68.0,3.6499999999999986,0.0
2025-02-13 08:30:00,139.14333333333332,0.0,0.0,50.833333333333336,63.00333333333333,139.85,0.0,70.0,8.333333333333334,74.0,0.0,70.0,492.3333333333333,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,3.6599999999999966,0.0
2025-02-13 08:45:00,139.14333333333332,-2.1200000000000045,0.0,50.833333333333336,63.50666666666667,139.85,0.0,70.0,9.836666666666668,74.0,0.0,70.0,491.0,0.0,69.82,,,84.0,69.0,85.0,68.0,4.100000000000001,0.0
2025-02-13 09:00:00,138.43666666666664,-2.1200000000000045,0.0,49.666666666666664,63.65,139.85,0.0,70.0,10.706666666666669,74.0,0.0,70.0,490.3333333333333,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,4.530000000000001,0.0
2025-02-13 09:15:00,139.85,0.0,0.0,48.333333333333336,64.25333333333334,139.85,0.0,70.0,12.553333333333333,74.0,0.0,70.0,489.6666666666667,0.0,69.80666666666666,,,84.0,69.0,85.0,68.0,4.760000000000005,0.0
2025-02-13 09:30:00,138.43666666666664,0.0,0.0,48.166666666666664,64.75333333333333,139.85,0.0,70.0,13.64,74.0,0.0,70.0,488.3333333333333,0.0,69.82,,,84.0,69.0,85.0,68.0,5.150000000000006,0.0
2025-02-13 09:45:00,139.14333333333332,-2.1200000000000045,0.0,48.5,64.78666666666668,139.85,0.0,70.0,14.743333333333334,74.0,0.0,70.0,488.3333333333333,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,5.390000000000001,0.0
2025-02-13 10:00:00,137.73,-2.1200000000000045,0.0,48.5,64.62666666666667,139.85,0.0,70.0,15.946666666666667,74.0,0.0,70.0,489.0,0.0,69.84,,,84.0,69.0,85.0,68.0,5.920000000000002,0.0
2025-02-13 10:15:00,137.73,-2.1200000000000045,0.0,48.5,65.00666666666666,139.85,0.0,70.0,17.25,74.0,0.0,70.0,488.3333333333333,0.0,69.84,,,84.0,69.0,85.0,68.0,6.160000000000004,0.0
2025-02-13 10:30:00,140.5533333333333,-2.1200000000000045,0.0,48.5,65.41333333333334,139.85,0.0,70.0,18.353333333333335,74.0,0.0,70.0,486.0,0.0,69.84,,,84.0,69.0,85.0,68.0,6.670000000000002,0.0
2025-02-13 10:45:00,141.25666666666666,2.1100000000000136,0.0,48.166666666666664,65.93333333333334,139.85,0.0,70.0,19.383333333333333,74.0,0.0,70.0,485.0,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,6.739999999999995,0.0
2025-02-13 11:00:00,141.96,2.1100000000000136,0.0,47.166666666666664,66.00333333333333,139.85,0.0,70.0,20.476666666666663,74.0,0.0,70.0,483.6666666666667,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,6.8700000000000045,0.0
2025-02-13 11:15:00,139.85,2.1100000000000136,0.0,47.0,66.20333333333333,139.85,0.0,70.0,21.47,74.0,0.0,70.0,485.0,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,7.200000000000003,0.0
2025-02-13 11:30:00,138.43666666666667,0.0,0.0,47.166666666666664,66.31333333333333,139.85,0.0,70.0,21.933333333333334,74.0,0.0,70.0,485.6666666666667,0.0,69.87666666666667,,,84.0,69.0,85.0,68.0,7.399999999999999,0.0
2025-02-13 11:45:00,140.54999999999998,-4.239999999999981,0.0,51.166666666666664,66.02666666666666,139.85,0.0,70.0,21.813333333333333,74.0,0.0,70.0,487.0,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,7.700000000000003,0.0
2025-02-13 12:00:00,141.25666666666666,2.1100000000000136,0.0,49.166666666666664,66.12,139.85,0.0,70.0,22.94333333333333,74.0,0.0,70.0,489.0,0.0,69.88666666666667,,,84.0,69.0,85.0,68.0,7.720000000000006,0.0
2025-02-13 12:15:00,139.85,2.1100000000000136,0.0,48.833333333333336,65.76333333333334,139.85,0.0,70.0,21.743333333333336,74.0,0.0,70.0,489.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,7.690000000000005,0.0
2025-02-13 12:30:00,140.5533333333333,0.0,0.0,48.333333333333336,66.02999999999999,139.85,0.0,70.0,21.95,74.0,0.0,70.0,489.6666666666667,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,7.6399999999999935,0.0
2025-02-13 12:45:00,140.5533333333333,2.1100000000000136,0.0,47.833333333333336,66.05,139.85,0.0,70.0,22.50333333333333,74.0,0.0,70.0,489.6666666666667,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,7.719999999999999,0.0
2025-02-13 13:00:00,141.96,0.0,0.0,47.333333333333336,66.17,139.85,0.0,70.0,23.27,74.0,0.0,70.0,491.0,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,7.810000000000009,0.0
2025-02-13 13:15:00,139.84666666666666,2.1100000000000136,0.0,47.0,66.46333333333332,139.85,0.0,70.0,24.753333333333334,74.0,0.0,70.0,491.6666666666667,0.0,69.89666666666666,,,84.0,69.0,85.0,68.0,8.21,0.0
2025-02-13 13:30:00,137.73,-2.1200000000000045,0.0,48.833333333333336,66.58666666666666,139.85,0.0,70.0,24.12,74.0,0.0,70.0,491.6666666666667,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,8.479999999999997,0.0
2025-02-13 13:45:00,140.5533333333333,0.0,0.0,48.333333333333336,66.47666666666667,139.85,0.0,70.0,24.959999999999997,74.0,0.0,70.0,490.3333333333333,0.0,69.92333333333333,,,84.0,69.0,85.0,68.0,8.270000000000003,0.0
2025-02-13 14:00:00,139.85,2.1100000000000136,0.0,47.0,66.86666666666667,139.85,0.0,70.0,26.983333333333334,74.0,0.0,70.0,489.0,0.0,69.85333333333334,,,84.0,69.0,85.0,68.0,8.610000000000007,0.0
2025-02-13 14:15:00,140.5533333333333,0.0,0.0,46.5,67.27666666666666,139.85,0.0,70.0,27.546666666666667,74.0,0.0,70.0,489.6666666666667,0.0,69.88333333333334,,,84.0,69.0,85.0,68.0,9.259999999999998,0.0
2025-02-13 14:30:00,141.96,2.1100000000000136,0.0,46.5,66.79333333333334,139.85,0.0,70.0,25.536666666666665,74.0,0.0,70.0,495.0,0.0,70.01,,,84.0,69.0,85.0,68.0,9.029999999999998,0.0
2025-02-13 14:45:00,141.25666666666666,2.1100000000000136,0.0,46.5,64.44,139.85,0.0,70.0,16.026666666666667,74.0,0.0,70.0,502.0,0.0,70.38666666666667,,,84.0,69.0,85.0,68.0,9.019999999999996,0.0
2025-02-13 15:00:00,140.5533333333333,2.1100000000000136,0.0,46.5,63.053333333333335,139.85,0.0,70.0,11.79,74.0,0.0,70.0,508.0,0.0,70.43666666666667,,,84.0,69.0,85.0,68.0,5.919999999999995,0.0
2025-02-13 15:15:00,139.14333333333332,0.0,0.0,46.5,62.52333333333333,139.85,0.0,70.0,9.556666666666667,74.0,0.0,70.0,514.0,0.0,70.39,,,84.0,69.0,85.0,68.0,5.170000000000002,0.0
2025-02-13 15:30:00,139.85,0.0,0.0,46.333333333333336,62.199999999999996,139.85,0.0,70.0,8.033333333333333,74.0,0.0,70.0,521.6666666666666,0.0,70.33,,,84.0,69.0,85.0,68.0,4.490000000000002,0.0
2025-02-13 15:45:00,140.54999999999998,0.0,0.0,46.0,62.096666666666664,139.85,0.0,70.0,8.723333333333334,74.0,0.0,70.0,531.0,0.0,70.19333333333333,,,84.0,69.0,85.0,68.0,4.480000000000004,0.0
2025-02-13 16:00:00,139.85,2.1100000000000136,0.0,45.833333333333336,62.24,139.85,0.0,70.0,10.403333333333334,74.0,0.0,70.0,534.3333333333334,0.0,70.06666666666666,,,84.0,69.0,85.0,68.0,4.719999999999999,0.0
2025-02-13 16:15:00,140.5533333333333,0.0,0.0,45.5,62.76333333333333,139.85,0.0,70.0,12.026666666666666,74.0,0.0,70.0,533.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,5.190000000000005,0.0
2025-02-13 16:30:00,137.73,0.0,0.0,46.666666666666664,62.76666666666667,139.85,0.0,70.0,13.0,74.0,0.0,70.0,531.3333333333334,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,5.3799999999999955,0.0
2025-02-13 16:45:00,138.43666666666664,-2.1200000000000045,0.0,49.5,63.14000000000001,139.85,0.0,70.0,15.606666666666667,74.0,0.0,70.0,529.0,0.0,69.85,,,84.0,69.0,85.0,68.0,5.609999999999999,0.0
2025-02-13 17:00:00,141.25666666666666,0.0,0.0,48.666666666666664,63.36666666666667,139.85,0.0,70.0,17.296666666666667,74.0,0.0,70.0,526.3333333333334,0.0,69.82,,,84.0,69.0,85.0,68.0,6.619999999999997,0.0
2025-02-13 17:15:00,140.5533333333333,0.0,0.0,46.666666666666664,64.26666666666667,139.85,0.0,70.0,19.826666666666664,74.0,0.0,70.0,525.0,0.0,69.75666666666666,,,84.0,69.0,85.0,68.0,6.880000000000003,0.0
2025-02-13 17:30:00,140.5533333333333,0.0,0.0,46.0,65.28666666666668,139.85,0.0,70.0,22.27,74.0,0.0,70.0,524.3333333333334,0.0,69.73666666666666,,,84.0,69.0,85.0,68.0,7.899999999999999,0.0
2025-02-13 17:45:00,141.25666666666666,0.0,0.0,46.0,65.72,139.85,0.0,70.0,24.909999999999997,74.0,0.0,70.0,526.6666666666666,0.0,69.71,,,84.0,69.0,85.0,68.0,8.220000000000006,0.0
2025-02-13 18:00:00,139.14333333333332,2.1100000000000136,0.0,45.5,66.21333333333332,139.85,0.0,70.0,26.25,74.0,0.0,70.0,530.0,0.0,69.74666666666667,,,84.0,69.0,85.0,68.0,9.030000000000008,0.0
2025-02-13 18:15:00,139.14333333333332,0.0,0.0,45.5,66.26666666666667,139.85,0.0,70.0,26.343333333333334,74.0,0.0,70.0,537.0,0.0,69.82,,,84.0,69.0,85.0,68.0,8.979999999999997,0.0
2025-02-13 18:30:00,137.02333333333334,-2.1200000000000045,0.0,48.833333333333336,66.22,139.85,0.0,70.0,26.08666666666667,74.0,0.0,70.0,539.0,0.0,69.89,,,84.0,69.0,85.0,68.0,9.409999999999997,0.0
2025-02-13 18:45:00,140.54999999999998,-4.239999999999981,0.0,49.666666666666664,65.37333333333333,139.85,0.0,70.0,23.099999999999998,74.0,0.0,70.0,539.0,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,9.079999999999991,0.0
2025-02-13 19:00:00,139.85,2.1100000000000136,0.0,48.333333333333336,64.78666666666668,139.85,0.0,70.0,21.26,74.0,0.0,70.0,542.3333333333334,0.0,70.10333333333334,,,84.0,69.0,85.0,68.0,8.129999999999995,0.0
2025-02-13 19:15:00,140.5533333333333,0.0,0.0,48.0,65.04666666666667,139.85,0.0,70.0,22.69666666666667,74.0,0.0,70.0,548.3333333333334,0.0,69.99666666666667,,,84.0,69.0,85.0,68.0,8.059999999999995,0.0
2025-02-13 19:30:00,141.96,0.0,0.0,47.333333333333336,65.24666666666667,139.85,0.0,70.0,23.336666666666662,74.0,0.0,70.0,554.3333333333334,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,8.489999999999995,0.0
2025-02-13 19:45:00,139.14333333333332,2.1100000000000136,0.0,46.5,65.60333333333334,139.85,0.0,70.0,24.689999999999998,74.0,0.0,70.0,558.3333333333334,0.0,69.91333333333334,,,84.0,69.0,85.0,68.0,8.530000000000001,0.0
2025-02-13 20:00:00,139.85,-2.1200000000000045,0.0,46.5,66.05666666666667,139.85,0.0,70.0,25.576666666666668,74.0,0.0,70.0,556.3333333333334,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,9.110000000000007,0.0
2025-02-13 20:15:00,140.5533333333333,0.0,0.0,46.5,66.09666666666666,139.85,0.0,70.0,25.37,74.0,0.0,70.0,554.3333333333334,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,9.119999999999997,0.0
2025-02-13 20:30:00,140.5533333333333,0.0,0.0,46.0,66.26,139.85,0.0,70.0,26.80666666666667,74.0,0.0,70.0,547.0,0.0,69.89666666666666,,,84.0,69.0,85.0,68.0,8.910000000000004,0.0
2025-02-13 20:45:00,139.85,0.0,0.0,45.5,66.52666666666666,139.85,0.0,70.0,27.12,74.0,0.0,70.0,542.3333333333334,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,9.740000000000002,0.0
2025-02-13 21:00:00,139.14333333333332,0.0,0.0,45.5,66.58333333333333,139.85,0.0,70.0,27.03,74.0,0.0,70.0,539.6666666666666,0.0,69.94,,,84.0,69.0,85.0,68.0,9.380000000000003,0.0
2025-02-13 21:15:00,139.85,0.0,0.0,45.5,66.68,139.85,0.0,70.0,27.319999999999997,74.0,0.0,70.0,537.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,9.379999999999995,0.0
2025-02-13 21:30:00,139.14333333333332,0.0,0.0,45.5,66.81,139.85,0.0,70.0,28.503333333333334,74.0,0.0,70.0,536.3333333333334,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,9.630000000000003,0.0
2025-02-13 21:45:00,138.43666666666664,-2.1200000000000045,0.0,45.5,67.05333333333333,139.85,0.0,70.0,28.633333333333336,74.0,0.0,70.0,535.3333333333334,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,9.910000000000004,0.0
2025-02-13 22:00:00,139.85,-2.1200000000000045,0.0,45.5,67.12333333333333,139.85,0.0,70.0,29.37,74.0,0.0,70.0,536.3333333333334,0.0,69.91666666666667,,,84.0,69.0,85.0,68.0,9.910000000000004,0.0
2025-02-13 22:15:00,140.5533333333333,0.0,0.0,45.333333333333336,67.30333333333333,139.85,0.0,70.0,29.099999999999998,74.0,0.0,70.0,533.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,10.049999999999997,0.0
2025-02-13 22:30:00,138.43666666666664,0.0,0.0,45.0,67.22333333333333,139.85,0.0,70.0,29.060000000000002,74.0,0.0,70.0,529.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,9.879999999999995,0.0
2025-02-13 22:45:00,139.84666666666666,-2.1200000000000045,0.0,45.0,67.21333333333332,139.85,0.0,70.0,29.22666666666667,74.0,0.0,70.0,523.6666666666666,0.0,69.98,,,84.0,69.0,85.0,68.0,10.059999999999995,0.0
2025-02-13 23:00:00,139.14333333333332,2.1100000000000136,0.0,45.0,67.20333333333333,139.85,0.0,70.0,29.516666666666666,74.0,0.0,70.0,521.3333333333334,0.0,69.96,,,84.0,69.0,85.0,68.0,10.019999999999996,0.0
2025-02-13 23:15:00,139.85,0.0,0.0,45.0,67.02333333333333,139.85,0.0,70.0,29.76,74.0,0.0,70.0,516.6666666666666,0.0,69.96,,,84.0,69.0,85.0,68.0,10.11,0.0
2025-02-13 23:30:00,138.43666666666664,0.0,0.0,45.0,66.96333333333332,139.85,0.0,70.0,30.366666666666664,74.0,0.0,70.0,512.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,10.379999999999995,0.0
2025-02-13 23:45:00,138.43666666666664,-2.1200000000000045,0.0,48.5,67.11333333333333,139.85,0.0,70.0,30.650000000000002,74.0,0.0,70.0,508.6666666666667,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,10.669999999999995,0.0
2025-02-14 00:00:00,137.73,-2.1200000000000045,0.0,49.0,67.06333333333333,139.85,0.0,70.0,31.153333333333332,74.0,0.0,70.0,505.3333333333333,0.0,69.94333333333333,,,84.0,69.0,85.0,68.0,10.780000000000001,0.0
2025-02-14 00:15:00,138.43666666666664,-2.1200000000000045,0.0,49.0,66.87,139.85,0.0,70.0,30.793333333333333,74.0,0.0,70.0,502.6666666666667,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,10.990000000000002,0.0
2025-02-14 00:30:00,141.25666666666666,-2.1200000000000045,0.0,48.833333333333336,66.74,139.85,0.0,70.0,30.653333333333336,74.0,0.0,70.0,500.0,0.0,69.98,,,84.0,69.0,85.0,68.0,10.690000000000005,0.0
2025-02-14 00:45:00,141.25666666666666,2.1100000000000136,0.0,46.833333333333336,66.76666666666667,139.85,0.0,70.0,31.136666666666667,74.0,0.0,70.0,499.3333333333333,0.0,69.96333333333334,,,84.0,69.0,85.0,68.0,10.689999999999998,0.0
2025-02-14 01:00:00,141.96,2.1100000000000136,0.0,46.5,66.85666666666667,139.85,0.0,70.0,31.77,74.0,0.0,70.0,498.0,0.0,69.95666666666666,,,84.0,69.0,85.0,68.0,11.089999999999996,0.0
2025-02-14 01:15:00,141.96,2.1100000000000136,0.0,46.5,66.62666666666667,139.85,0.0,70.0,31.706666666666667,74.0,0.0,70.0,494.3333333333333,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,11.14,0.0
2025-02-14 01:30:00,139.85,0.0,0.0,46.5,66.68,139.85,0.0,70.0,31.95,74.0,0.0,70.0,491.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,11.189999999999998,0.0
2025-02-14 01:45:00,139.84666666666666,0.0,0.0,46.5,66.88,139.85,0.0,70.0,32.373333333333335,74.0,0.0,70.0,492.3333333333333,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,11.360000000000007,0.0
2025-02-14 02:00:00,137.73,-2.1200000000000045,0.0,48.333333333333336,66.96666666666667,139.85,0.0,70.0,32.75,74.0,0.0,70.0,497.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,11.830000000000005,0.0
2025-02-14 02:15:00,137.73,-2.1200000000000045,0.0,49.5,67.08999999999999,139.85,0.0,70.0,33.21,74.0,0.0,70.0,500.0,0.0,69.94,,,84.0,69.0,85.0,68.0,11.989999999999995,0.0
2025-02-14 02:30:00,139.14333333333332,0.0,0.0,49.5,67.29,139.85,0.0,70.0,33.65,74.0,0.0,70.0,498.0,0.0,69.94,,,84.0,69.0,85.0,68.0,12.099999999999994,0.0
2025-02-14 02:45:00,139.14333333333332,0.0,0.0,49.833333333333336,67.24333333333334,139.85,0.0,70.0,33.763333333333335,74.0,0.0,70.0,489.6666666666667,0.0,69.94,,,84.0,69.0,85.0,68.0,12.25,0.0
2025-02-14 03:00:00,139.85,0.0,0.0,50.0,67.26,139.85,0.0,70.0,34.14333333333334,74.0,0.0,70.0,487.3333333333333,0.0,69.94,,,84.0,69.0,85.0,68.0,12.340000000000003,0.0
2025-02-14 03:15:00,142.66666666666666,2.1100000000000136,0.0,48.833333333333336,67.16000000000001,139.85,0.0,70.0,34.300000000000004,74.0,0.0,70.0,484.3333333333333,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,12.370000000000005,0.0
2025-02-14 03:30:00,141.25666666666666,2.1100000000000136,0.0,47.166666666666664,67.36666666666666,139.85,0.0,70.0,34.516666666666666,74.0,0.0,70.0,483.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,12.490000000000002,0.0
2025-02-14 03:45:00,140.5533333333333,0.0,0.0,46.666666666666664,67.43333333333334,139.85,0.0,70.0,34.803333333333335,74.0,0.0,70.0,483.0,0.0,69.96,,,84.0,69.0,85.0,68.0,12.530000000000001,0.0
2025-02-14 04:00:00,139.14333333333332,-2.1200000000000045,0.0,46.5,67.46,139.85,0.0,70.0,34.973333333333336,74.0,0.0,70.0,482.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,12.840000000000003,0.0
2025-02-14 04:15:00,139.84666666666666,2.1100000000000136,0.0,46.5,67.48333333333333,139.85,0.0,70.0,35.11333333333334,74.0,0.0,70.0,482.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,12.769999999999996,0.0
2025-02-14 04:30:00,136.3166666666667,-4.239999999999981,0.0,48.166666666666664,67.66666666666667,139.85,0.0,70.0,35.21,74.0,0.0,70.0,481.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,13.050000000000004,0.0
2025-02-14 04:45:00,138.43666666666664,0.0,0.0,49.0,67.67666666666666,139.85,0.0,70.0,35.43333333333333,74.0,0.0,70.0,482.3333333333333,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,13.029999999999994,0.0
2025-02-14 05:00:00,137.73,-4.239999999999981,0.0,49.0,67.68333333333334,139.85,0.0,70.0,35.596666666666664,74.0,0.0,70.0,483.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,13.229999999999997,0.0
2025-02-14 05:15:00,140.5533333333333,0.0,0.0,49.0,67.61666666666666,139.85,0.0,70.0,35.81,74.0,0.0,70.0,482.3333333333333,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,13.249999999999993,0.0
2025-02-14 05:30:00,141.96,2.1100000000000136,0.0,48.333333333333336,67.64666666666666,139.85,0.0,70.0,36.303333333333335,74.0,0.0,70.0,479.6666666666667,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,13.270000000000003,0.0
2025-02-14 05:45:00,140.5533333333333,2.1100000000000136,0.0,46.666666666666664,67.58666666666666,139.85,0.0,70.0,36.53333333333333,74.0,0.0,70.0,477.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,13.220000000000006,0.0
2025-02-14 06:00:00,139.14333333333332,0.0,0.0,46.5,67.86,139.85,0.0,70.0,36.693333333333335,74.0,0.0,70.0,475.6666666666667,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,13.75,0.0
2025-02-14 06:15:00,141.25666666666666,2.1100000000000136,0.0,46.5,67.76666666666667,139.85,0.0,70.0,36.77333333333333,74.0,0.0,70.0,475.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,13.670000000000009,0.0
2025-02-14 06:30:00,141.96,2.1100000000000136,0.0,46.5,67.73,139.85,0.0,70.0,36.85,74.0,0.0,70.0,474.3333333333333,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,13.71,0.0
2025-02-14 06:45:00,138.43666666666664,0.0,0.0,46.5,67.77333333333333,139.85,0.0,70.0,37.11000000000001,74.0,0.0,70.0,475.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,13.910000000000004,0.0
2025-02-14 07:00:00,138.43666666666664,0.0,0.0,46.5,67.71,139.85,0.0,70.0,37.27333333333333,74.0,0.0,70.0,475.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,14.110000000000007,0.0
2025-02-14 07:15:00,137.73,0.0,0.0,46.833333333333336,67.69,139.85,0.0,70.0,37.4,74.0,0.0,70.0,477.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,14.300000000000004,0.0
2025-02-14 07:30:00,137.73,-2.1200000000000045,0.0,48.5,67.70666666666666,139.85,0.0,70.0,37.766666666666666,74.0,0.0,70.0,479.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,14.539999999999992,0.0
2025-02-14 07:45:00,139.85,0.0,0.0,48.5,67.82666666666667,139.85,0.0,70.0,37.89666666666667,74.0,0.0,70.0,479.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,14.39,0.0
2025-02-14 08:00:00,139.85,0.0,0.0,48.5,67.81,139.85,0.0,70.0,38.00333333333333,74.0,0.0,70.0,479.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,14.400000000000006,0.0
2025-02-14 08:15:00,140.5533333333333,0.0,0.0,48.5,67.79666666666667,139.85,0.0,70.0,38.23,74.0,0.0,70.0,479.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,14.519999999999996,0.0
2025-02-14 08:30:00,139.84666666666666,2.1100000000000136,0.0,48.5,67.89333333333333,139.85,0.0,70.0,38.52,74.0,0.0,70.0,479.0,0.0,69.96,,,84.0,69.0,85.0,68.0,14.599999999999994,0.0
2025-02-14 08:45:00,137.73,-2.1200000000000045,0.0,48.833333333333336,67.86,139.85,0.0,70.0,38.71666666666667,74.0,0.0,70.0,478.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,14.740000000000002,0.0
2025-02-14 09:00:00,138.43666666666664,-2.1200000000000045,0.0,49.0,67.97000000000001,139.85,0.0,70.0,39.07333333333333,74.0,0.0,70.0,478.3333333333333,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,15.110000000000007,0.0
2025-02-14 09:15:00,138.43666666666664,0.0,0.0,49.0,68.11333333333333,139.85,0.0,70.0,39.61666666666667,74.0,0.0,70.0,477.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,15.29,0.0
2025-02-14 09:30:00,138.43666666666664,-2.1200000000000045,0.0,52.0,68.29,139.85,0.0,70.0,40.28333333333333,74.0,0.0,70.0,476.3333333333333,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,15.649999999999999,0.0
2025-02-14 09:45:00,140.5533333333333,0.0,0.0,48.0,68.35,139.85,0.0,70.0,40.64000000000001,74.0,0.0,70.0,475.0,0.0,69.93333333333334,,,84.0,69.0,85.0,68.0,15.759999999999991,0.0
2025-02-14 10:00:00,140.5533333333333,0.0,0.0,47.166666666666664,68.22,139.85,0.0,70.0,40.94,74.0,0.0,70.0,475.6666666666667,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,15.689999999999998,0.0
2025-02-14 10:15:00,139.84666666666666,2.1100000000000136,0.0,46.5,68.43333333333334,139.85,0.0,70.0,41.22666666666667,74.0,0.0,70.0,476.3333333333333,0.0,69.94,,,84.0,69.0,85.0,68.0,15.900000000000006,0.0
2025-02-14 10:30:00,137.73,-2.1200000000000045,0.0,49.166666666666664,68.67333333333333,139.85,0.0,70.0,41.70666666666667,74.0,0.0,70.0,477.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,16.270000000000003,0.0
2025-02-14 10:45:00,141.96,2.1100000000000136,0.0,49.666666666666664,68.34666666666668,139.85,0.0,70.0,41.74333333333333,74.0,0.0,70.0,477.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,16.060000000000002,0.0
2025-02-14 11:00:00,141.25666666666666,2.1100000000000136,0.0,47.5,68.62666666666667,139.85,0.0,70.0,42.22666666666667,74.0,0.0,70.0,477.6666666666667,0.0,69.94,,,84.0,69.0,85.0,68.0,16.220000000000006,0.0
2025-02-14 11:15:00,141.25666666666666,2.1100000000000136,0.0,47.0,68.58666666666666,139.85,0.0,70.0,42.88333333333333,74.0,0.0,70.0,479.0,0.0,69.92666666666666,,,84.0,69.0,85.0,68.0,16.160000000000004,0.0
2025-02-14 11:30:00,141.25666666666666,2.1100000000000136,0.0,47.0,68.81666666666666,139.85,0.0,70.0,43.04333333333333,74.0,0.0,70.0,480.3333333333333,0.0,69.94333333333333,,,84.0,69.0,85.0,68.0,16.800000000000004,0.0
2025-02-14 11:45:00,141.25666666666666,2.1100000000000136,0.0,47.0,68.84333333333333,139.85,0.0,70.0,43.31,74.0,0.0,70.0,482.3333333333333,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,16.730000000000004,0.0
2025-02-14 12:00:00,141.96333333333334,0.0,0.0,49.333333333333336,68.84666666666668,139.85,0.0,70.0,43.35999999999999,74.0,0.0,70.0,487.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,16.940000000000005,0.0
2025-02-14 12:15:00,141.25666666666666,0.0,0.0,47.166666666666664,68.83333333333333,139.85,0.0,70.0,43.48333333333333,74.0,0.0,70.0,491.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,16.93,0.0
2025-02-14 12:30:00,141.96,2.1100000000000136,0.0,46.166666666666664,68.93,139.85,0.0,70.0,43.44,74.0,0.0,70.0,493.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,16.760000000000005,0.0
2025-02-14 12:45:00,140.5533333333333,2.1100000000000136,0.0,46.0,69.14,139.85,0.0,70.0,43.97,74.0,0.0,70.0,494.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,16.820000000000007,0.0
2025-02-14 13:00:00,137.73,-2.1200000000000045,0.0,50.0,69.80666666666667,139.85,0.0,70.0,44.25666666666667,74.0,0.0,70.0,495.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,17.619999999999997,0.0
2025-02-14 13:15:00,141.25666666666666,2.1100000000000136,0.0,47.333333333333336,70.83666666666666,139.85,0.0,70.0,46.71,74.0,0.0,70.0,495.3333333333333,0.0,69.86,,,84.0,69.0,85.0,68.0,17.36,0.0
2025-02-14 13:30:00,141.25666666666666,2.1100000000000136,0.0,46.666666666666664,71.92666666666666,139.85,0.0,70.0,48.30666666666667,74.0,0.0,70.0,500.0,0.0,69.84,,,84.0,69.0,85.0,68.0,18.61,0.0
2025-02-14 13:45:00,139.85,0.0,0.0,46.5,73.01666666666667,139.85,0.0,70.0,49.776666666666664,74.0,0.0,70.0,500.0,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,19.060000000000002,0.0
2025-02-14 14:00:00,141.26,0.0,0.0,48.5,73.61666666666666,139.85,0.0,70.0,50.75666666666667,74.0,0.0,70.0,502.0,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,19.990000000000002,0.0
2025-02-14 14:15:00,140.5533333333333,2.1100000000000136,0.0,47.5,73.60333333333334,139.85,0.0,70.0,50.47,74.0,0.0,70.0,507.3333333333333,0.0,69.90666666666667,,,84.0,69.0,85.0,68.0,19.950000000000003,0.0
2025-02-14 14:30:00,139.85,0.0,0.0,46.5,74.10666666666667,139.85,0.0,70.0,49.919999999999995,74.0,0.0,70.0,511.3333333333333,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,19.240000000000002,0.0
2025-02-14 14:45:00,142.66666666666666,2.1100000000000136,0.0,45.333333333333336,74.37666666666667,139.85,0.0,70.0,50.21,74.0,0.0,70.0,512.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,19.209999999999994,0.0
2025-02-14 15:00:00,141.25666666666666,2.1100000000000136,0.0,44.166666666666664,74.5,139.85,0.0,70.0,49.81333333333333,74.0,0.0,70.0,510.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,19.220000000000006,0.0
2025-02-14 15:15:00,139.85,0.0,0.0,44.0,73.72333333333334,139.85,0.0,70.0,47.14666666666667,74.0,0.0,70.0,509.3333333333333,0.0,70.10666666666667,,,84.0,69.0,85.0,68.0,18.519999999999996,0.0
2025-02-14 15:30:00,138.43666666666664,-2.1200000000000045,0.0,47.0,72.96,139.85,0.0,70.0,44.31333333333333,74.0,0.0,70.0,510.0,0.0,70.18666666666667,,,84.0,69.0,85.0,68.0,17.610000000000007,0.0
2025-02-14 15:45:00,139.85,0.0,0.0,48.5,72.06333333333333,139.85,0.0,70.0,41.623333333333335,74.0,0.0,70.0,511.3333333333333,0.0,70.22333333333334,,,84.0,69.0,85.0,68.0,15.79,0.0
2025-02-14 16:00:00,141.96,2.1100000000000136,0.0,47.166666666666664,71.24666666666667,139.85,0.0,70.0,39.88,74.0,0.0,70.0,516.0,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,14.879999999999995,0.0
2025-02-14 16:15:00,141.25666666666666,2.1100000000000136,0.0,46.333333333333336,70.68,139.85,0.0,70.0,37.60333333333333,74.0,0.0,70.0,521.3333333333334,0.0,70.25,,,84.0,69.0,85.0,68.0,13.740000000000002,0.0
2025-02-14 16:30:00,140.5533333333333,0.0,0.0,46.0,71.96666666666667,139.85,0.0,70.0,40.580000000000005,74.0,0.0,70.0,547.6666666666666,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,13.549999999999997,0.0
2025-02-14 16:45:00,139.85,0.0,0.0,46.0,70.95666666666666,139.85,0.0,70.0,36.74333333333333,74.0,0.0,70.0,570.3333333333334,0.0,70.18666666666667,,,84.0,69.0,85.0,68.0,13.510000000000005,0.0
2025-02-14 17:00:00,137.73,-2.1200000000000045,0.0,46.333333333333336,70.81666666666666,139.85,0.0,70.0,35.199999999999996,74.0,0.0,70.0,543.6666666666666,0.0,70.19333333333333,,,84.0,69.0,85.0,68.0,13.279999999999994,0.0
2025-02-14 17:15:00,137.02333333333334,-4.239999999999981,0.0,48.333333333333336,70.16666666666667,139.85,0.0,70.0,33.61000000000001,74.0,0.0,70.0,532.3333333333334,0.0,70.19,,,84.0,69.0,85.0,68.0,11.81000000000001,0.0
2025-02-14 17:30:00,139.14333333333332,0.0,0.0,48.5,70.49,139.85,0.0,70.0,32.663333333333334,74.0,0.0,70.0,529.6666666666666,0.0,70.17666666666666,,,84.0,69.0,85.0,68.0,11.659999999999997,0.0
2025-02-14 17:45:00,141.96,2.1100000000000136,0.0,47.666666666666664,70.16666666666667,139.85,0.0,70.0,32.37,74.0,0.0,70.0,535.0,0.0,70.12,,,84.0,69.0,85.0,68.0,10.739999999999995,0.0
2025-02-14 18:00:00,141.25666666666666,0.0,0.0,46.0,70.11333333333333,139.85,0.0,70.0,31.516666666666666,74.0,0.0,70.0,537.6666666666666,0.0,70.12,,,84.0,69.0,85.0,68.0,10.380000000000003,0.0
2025-02-14 18:15:00,139.14333333333332,0.0,0.0,45.5,70.19,139.85,0.0,70.0,30.55666666666667,74.0,0.0,70.0,537.6666666666666,,70.12,,,84.0,69.0,85.0,68.0,9.880000000000003,0.0
2025-02-14 18:30:00,140.5533333333333,0.0,0.0,45.0,69.81666666666666,139.85,0.0,70.0,29.63,,0.0,,534.6666666666666,,70.12,,,84.0,69.0,,,9.61,0.0
2025-02-14 18:45:00,141.25666666666666,2.1100000000000136,0.0,44.166666666666664,69.8,139.85,0.0,70.0,28.673333333333332,,0.0,,533.0,,70.12,,,84.0,69.0,,,9.100000000000001,0.0
2025-02-14 19:00:00,141.96,2.1100000000000136,0.0,43.666666666666664,69.67666666666666,139.85,0.0,70.0,27.72,,0.0,,531.6666666666666,,70.12,,,84.0,69.0,,,8.619999999999997,0.0
2025-02-14 19:15:00,141.25666666666666,2.1100000000000136,0.0,43.0,69.57666666666667,139.85,0.0,70.0,26.963333333333335,,0.0,,528.3333333333334,,70.11333333333333,,,84.0,69.0,,,8.36999999999999,0.0
2025-02-14 19:30:00,140.5533333333333,2.1100000000000136,0.0,42.5,69.27333333333333,139.85,0.0,70.0,26.536666666666665,,0.0,,526.0,,70.08999999999999,,,84.0,69.0,,,8.300000000000004,0.0
2025-02-14 19:45:00,139.84666666666666,2.1100000000000136,0.0,42.5,69.29333333333334,139.85,0.0,70.0,27.67,,0.0,,525.0,,70.01666666666667,,,84.0,69.0,,,8.350000000000009,0.0
2025-02-14 20:00:00,140.5533333333333,2.1100000000000136,0.0,42.166666666666664,69.39,139.85,0.0,70.0,27.44333333333333,,0.0,,525.0,,70.02333333333333,,,84.0,69.0,,,8.609999999999992,0.0
2025-02-14 20:15:00,140.5533333333333,0.0,0.0,41.666666666666664,69.26666666666667,139.85,0.0,70.0,27.356666666666666,,0.0,,525.6666666666666,,70.00333333333333,,,84.0,69.0,,,8.039999999999992,0.0
2025-02-14 20:30:00,140.5533333333333,0.0,0.0,41.5,69.24666666666667,139.85,0.0,70.0,27.28,,0.0,,525.0,,70.01333333333334,,,84.0,69.0,,,8.549999999999997,0.0
2025-02-14 20:45:00,141.96,2.1100000000000136,0.0,41.166666666666664,69.23666666666666,139.85,0.0,70.0,27.80333333333333,,0.0,,525.6666666666666,,69.98,,,84.0,69.0,,,8.430000000000007,0.0
2025-02-14 21:00:00,139.14333333333332,0.0,0.0,41.0,69.41333333333334,139.85,0.0,70.0,27.963333333333335,,0.0,,524.0,,69.98,,,84.0,69.0,,,8.489999999999995,0.0
2025-02-14 21:15:00,141.25666666666666,0.0,0.0,41.0,69.41000000000001,139.85,0.0,70.0,27.973333333333333,,0.0,,522.0,,69.98,,,84.0,69.0,,,8.489999999999995,0.0
2025-02-14 21:30:00,139.85,0.0,0.0,41.0,69.35666666666667,139.85,0.0,70.0,27.836666666666662,,0.0,,518.0,,69.99333333333334,,,84.0,69.0,,,8.57,0.0
2025-02-14 21:45:00,137.73,-4.239999999999981,0.0,41.5,69.13333333333334,139.85,0.0,70.0,27.156666666666666,,0.0,,517.3333333333334,,70.02666666666666,,,84.0,69.0,,,8.610000000000007,0.0
2025-02-14 22:00:00,137.73,-2.1200000000000045,0.0,44.5,68.90333333333334,139.85,0.0,70.0,26.939999999999998,,0.0,,514.6666666666666,,70.01666666666667,,,84.0,69.0,,,8.39,0.0
2025-02-14 22:15:00,137.02333333333334,-2.1200000000000045,0.0,45.166666666666664,69.08666666666666,139.85,0.0,70.0,27.679999999999996,,0.0,,508.6666666666667,,69.98,,,84.0,69.0,,,8.54,0.0
2025-02-14 22:30:00,139.14333333333332,-2.1200000000000045,0.0,45.5,69.14333333333333,139.85,0.0,70.0,27.72666666666667,,0.0,,505.3333333333333,,69.98,,,84.0,69.0,,,8.550000000000004,0.0
2025-02-14 22:45:00,139.14333333333332,0.0,0.0,45.5,69.24333333333334,139.85,0.0,70.0,27.94666666666667,,0.0,,501.3333333333333,,69.98,,,84.0,69.0,,,8.610000000000007,0.0
2025-02-14 23:00:00,139.14333333333332,0.0,0.0,45.5,69.15333333333332,139.85,0.0,70.0,28.080000000000002,,0.0,,501.3333333333333,,69.98,,,84.0,69.0,,,8.550000000000004,0.0
2025-02-14 23:15:00,141.25666666666666,0.0,0.0,44.666666666666664,69.01333333333334,139.85,0.0,70.0,28.036666666666665,,0.0,,500.0,,69.98,,,84.0,69.0,,,8.600000000000001,0.0
2025-02-14 23:30:00,140.5533333333333,2.1100000000000136,0.0,43.0,69.09333333333333,139.85,0.0,70.0,28.453333333333333,,0.0,,494.0,,69.97333333333334,,,84.0,69.0,,,8.710000000000008,0.0
2025-02-14 23:45:00,139.85,0.0,0.0,43.0,69.15666666666667,139.85,0.0,70.0,28.77333333333333,,0.0,,489.6666666666667,,69.96,,,84.0,69.0,,,8.840000000000003,0.0
2025-02-15 00:00:00,137.73,-2.1200000000000045,0.0,43.0,69.29333333333334,139.85,0.0,70.0,29.156666666666666,,0.0,,485.6666666666667,,69.96,,,84.0,69.0,,,9.010000000000005,0.0
2025-02-15 00:15:00,138.43666666666664,-2.1200000000000045,0.0,43.0,69.30666666666667,139.85,0.0,70.0,29.353333333333335,,0.0,,483.6666666666667,,69.96,,,84.0,69.0,,,9.18,0.0
2025-02-15 00:30:00,138.43666666666664,0.0,0.0,44.0,69.27666666666667,139.85,0.0,70.0,29.213333333333335,,0.0,,481.3333333333333,,69.97333333333334,,,84.0,69.0,,,9.170000000000002,0.0
2025-02-15 00:45:00,137.73,-4.239999999999981,0.0,45.833333333333336,69.32333333333334,139.85,0.0,70.0,29.453333333333333,,0.0,,477.6666666666667,,69.96666666666665,,,84.0,69.0,,,9.209999999999994,0.0
2025-02-15 01:00:00,138.43666666666664,-2.1200000000000045,0.0,46.333333333333336,69.42666666666666,139.85,0.0,70.0,29.543333333333333,,0.0,,473.6666666666667,,69.97333333333334,,,84.0,69.0,,,9.459999999999994,0.0
2025-02-15 01:15:00,137.73,-2.1200000000000045,0.0,46.666666666666664,69.48666666666666,139.85,0.0,70.0,29.599999999999998,,0.0,,470.3333333333333,,69.98,,,84.0,69.0,,,9.440000000000005,0.0
2025-02-15 01:30:00,141.25666666666666,0.0,0.0,46.833333333333336,69.42333333333333,139.85,0.0,70.0,29.753333333333334,,0.0,,465.6666666666667,,69.98,,,84.0,69.0,,,9.289999999999992,0.0
2025-02-15 01:45:00,139.14333333333332,0.0,0.0,45.0,69.52333333333333,139.85,0.0,70.0,29.80666666666667,,0.0,,461.0,,69.97333333333334,,,84.0,69.0,,,9.379999999999995,0.0
2025-02-15 02:00:00,139.85,0.0,0.0,45.5,69.51,139.85,0.0,70.0,29.94666666666667,,0.0,,459.0,,69.97333333333334,,,84.0,69.0,,,9.330000000000005,0.0
2025-02-15 02:15:00,140.5533333333333,0.0,0.0,45.5,69.51666666666667,139.85,0.0,70.0,29.923333333333332,,0.0,,457.0,,69.98,,,84.0,69.0,,,9.490000000000002,0.0
2025-02-15 02:30:00,140.5533333333333,0.0,0.0,45.5,69.50333333333333,139.85,0.0,70.0,30.043333333333333,,0.0,,456.0,,69.98,,,84.0,69.0,,,9.529999999999994,0.0
2025-02-15 02:45:00,139.84666666666666,-2.1200000000000045,0.0,45.5,69.40333333333332,139.85,0.0,70.0,29.463333333333335,,0.0,,454.0,,70.01666666666667,,,84.0,69.0,,,9.559999999999995,0.0
