time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-20 23:15:00,137.02333333333334,-2.1200000000000045,0.0,45.5,69.03666666666668,139.85,0.0,70.0,41.199999999999996,,0.0,,502.6666666666667,,69.94,,,84.0,69.0,,,15.770000000000003,0.0
2025-02-20 23:30:00,138.43666666666664,0.0,0.0,46.333333333333336,68.89666666666666,139.85,0.0,70.0,41.88,,0.0,,496.6666666666667,,69.93666666666667,,,84.0,69.0,,,15.879999999999995,0.0
2025-02-20 23:45:00,137.02333333333334,-2.1200000000000045,0.0,46.833333333333336,69.25666666666666,139.85,0.0,70.0,42.99333333333333,,0.0,,490.3333333333333,,69.89666666666666,,,84.0,69.0,,,16.440000000000005,0.0
2025-02-21 00:00:00,137.73,-2.1200000000000045,0.0,47.75,69.725,139.85,0.0,70.0,44.235,,0.0,,488.0,,69.86,,,84.0,69.0,,,16.9,0.0
2025-02-21 00:15:00,141.25666666666666,2.1100000000000136,0.0,49.0,69.39333333333333,139.85,0.0,70.0,44.42666666666667,,0.0,,483.6666666666667,,69.90666666666667,,,84.0,69.0,,,16.919999999999995,0.0
2025-02-21 00:30:00,141.96,2.1100000000000136,0.0,47.166666666666664,68.84666666666668,139.85,0.0,70.0,44.07333333333333,,0.0,,481.0,,69.95333333333333,,,84.0,69.0,,,17.050000000000004,0.0
2025-02-21 00:45:00,141.25666666666666,2.1100000000000136,0.0,46.5,68.85333333333334,139.85,0.0,70.0,44.26333333333334,,0.0,,477.6666666666667,,69.96,,,84.0,69.0,,,17.25,0.0
2025-02-21 01:00:00,141.25666666666666,2.1100000000000136,0.0,46.0,69.02,139.85,0.0,70.0,45.026666666666664,,0.0,,473.6666666666667,,69.93666666666667,,,84.0,69.0,,,17.369999999999997,0.0
2025-02-21 01:15:00,140.5533333333333,2.1100000000000136,0.0,45.666666666666664,69.57333333333334,139.85,0.0,70.0,46.20666666666667,,0.0,,469.6666666666667,,69.91000000000001,,,84.0,69.0,,,18.04,0.0
2025-02-21 01:30:00,141.25666666666666,2.1100000000000136,0.0,45.5,69.80333333333333,139.85,0.0,70.0,46.866666666666674,,0.0,,467.6666666666667,,69.91000000000001,,,84.0,69.0,,,18.309999999999995,0.0
2025-02-21 01:45:00,141.25666666666666,0.0,0.0,45.5,70.00999999999999,139.85,0.0,70.0,47.39666666666667,,0.0,,465.6666666666667,,69.91,,,84.0,69.0,,,18.809999999999995,0.0
2025-02-21 02:00:00,138.43666666666664,0.0,0.0,45.5,70.48666666666666,139.85,0.0,70.0,48.47,,0.0,,465.3333333333333,,69.89,,,84.0,69.0,,,18.960000000000008,0.0
2025-02-21 02:15:00,138.43666666666664,-2.1200000000000045,0.0,45.5,71.27,139.85,0.0,70.0,50.126666666666665,,0.0,,465.6666666666667,,69.85666666666667,,,84.0,69.0,,,19.840000000000003,0.0
2025-02-21 02:30:00,139.14333333333332,-2.1200000000000045,0.0,45.5,71.77,139.85,0.0,70.0,51.379999999999995,,0.0,,463.0,,69.85,,,84.0,69.0,,,20.700000000000003,0.0
2025-02-21 02:45:00,138.43666666666664,-2.1200000000000045,0.0,45.5,71.99,139.85,0.0,70.0,51.4,,0.0,,459.6666666666667,,69.89,,,84.0,69.0,,,21.130000000000003,0.0
2025-02-21 03:00:00,139.14333333333332,0.0,0.0,45.5,71.79666666666667,139.85,0.0,70.0,51.419999999999995,,0.0,,460.3333333333333,,69.93,,,84.0,69.0,,,20.610000000000007,0.0
2025-02-21 03:15:00,139.14333333333332,-2.1200000000000045,0.0,45.5,71.94333333333334,139.85,0.0,70.0,51.69,,0.0,,459.6666666666667,,69.93666666666667,,,84.0,69.0,,,21.040000000000006,0.0
2025-02-21 03:30:00,139.14333333333332,0.0,0.0,45.5,71.87666666666667,139.85,0.0,70.0,51.98,,0.0,,459.6666666666667,,69.94,,,84.0,69.0,,,21.060000000000002,0.0
2025-02-21 03:45:00,139.14333333333332,-2.1200000000000045,0.0,45.5,71.92,139.85,0.0,70.0,52.25333333333333,,0.0,,458.6666666666667,,69.94333333333333,,,84.0,69.0,,,21.299999999999997,0.0
2025-02-21 04:00:00,139.85,0.0,0.0,45.5,71.91000000000001,139.85,0.0,70.0,52.306666666666665,,0.0,,457.3333333333333,,69.96,,,84.0,69.0,,,21.410000000000004,0.0
2025-02-21 04:15:00,137.73,-2.1200000000000045,0.0,45.666666666666664,71.85666666666667,139.85,0.0,70.0,52.46333333333333,,0.0,,453.3333333333333,,69.95333333333333,,,84.0,69.0,,,21.349999999999994,0.0
2025-02-21 04:30:00,139.85,0.0,0.0,46.0,71.89999999999999,139.85,0.0,70.0,52.71333333333333,,0.0,,448.0,,69.96,,,84.0,69.0,,,21.409999999999997,0.0
2025-02-21 04:45:00,139.85,0.0,0.0,46.0,71.94666666666666,139.85,0.0,70.0,52.833333333333336,,0.0,,446.0,,69.96,,,84.0,69.0,,,21.57999999999999,0.0
2025-02-21 05:00:00,140.5533333333333,0.0,0.0,46.0,71.92999999999999,139.85,0.0,70.0,52.93666666666667,,0.0,,446.0,,69.97333333333334,,,84.0,69.0,,,21.490000000000002,0.0
2025-02-21 05:15:00,139.85,0.0,0.0,46.0,71.97666666666667,139.85,0.0,70.0,53.083333333333336,,0.0,,445.6666666666667,,69.96666666666665,,,84.0,69.0,,,21.699999999999996,0.0
2025-02-21 05:30:00,139.85,0.0,0.0,46.0,72.00333333333333,139.85,0.0,70.0,53.26,,0.0,,445.3333333333333,,69.97333333333334,,,84.0,69.0,,,21.619999999999997,0.0
2025-02-21 05:45:00,139.85,0.0,0.0,46.0,72.09666666666668,139.85,0.0,70.0,53.449999999999996,,0.0,,446.0,,69.96666666666665,,,84.0,69.0,,,21.890000000000008,0.0
2025-02-21 06:00:00,138.43666666666664,0.0,0.0,46.0,72.15666666666667,139.85,0.0,70.0,53.51,,0.0,,444.0,,69.98,,,84.0,69.0,,,22.110000000000007,0.0
2025-02-21 06:15:00,139.14333333333332,-2.1200000000000045,0.0,46.0,72.09,139.85,0.0,70.0,53.583333333333336,,0.0,,442.0,,69.98,,,84.0,69.0,,,22.070000000000007,0.0
2025-02-21 06:30:00,138.43666666666664,-2.1200000000000045,0.0,46.333333333333336,72.14,139.85,0.0,70.0,53.64666666666667,,0.0,,440.0,,69.98,,,84.0,69.0,,,22.110000000000007,0.0
2025-02-21 06:45:00,138.43666666666664,-2.1200000000000045,0.0,47.5,72.25333333333333,139.85,0.0,70.0,53.79666666666666,,0.0,,438.6666666666667,,69.98,,,84.0,69.0,,,22.279999999999994,0.0
2025-02-21 07:00:00,139.14,-2.1200000000000045,0.0,49.0,72.05,139.85,0.0,70.0,53.866666666666674,,0.0,,437.3333333333333,,69.98,,,84.0,69.0,,,22.470000000000006,0.0
2025-02-21 07:15:00,141.25666666666666,2.1100000000000136,0.0,47.333333333333336,71.86333333333333,139.85,0.0,70.0,54.06333333333333,,0.0,,436.0,,69.98,,,84.0,69.0,,,21.959999999999994,0.0
2025-02-21 07:30:00,140.5533333333333,0.0,0.0,46.666666666666664,71.89333333333333,139.85,0.0,70.0,54.35,,0.0,,436.0,,69.96666666666665,,,84.0,69.0,,,22.089999999999996,0.0
2025-02-21 07:45:00,141.25666666666666,0.0,0.0,46.333333333333336,72.02999999999999,139.85,0.0,70.0,54.46,,0.0,,436.0,,69.97333333333334,,,84.0,69.0,,,22.089999999999996,0.0
2025-02-21 08:00:00,141.25666666666666,0.0,0.0,46.0,72.20666666666666,139.85,0.0,70.0,54.55666666666667,,0.0,,435.3333333333333,,69.97333333333334,,,84.0,69.0,,,22.410000000000004,0.0
2025-02-21 08:15:00,140.5533333333333,0.0,0.0,46.0,72.14999999999999,139.85,0.0,70.0,54.73333333333333,,0.0,,434.0,,69.96666666666665,,,84.0,69.0,,,22.33,0.0
2025-02-21 08:30:00,139.14333333333332,0.0,0.0,45.5,72.27,139.85,0.0,70.0,54.97333333333333,,0.0,,433.3333333333333,,69.96666666666665,,,84.0,69.0,,,22.68,0.0
2025-02-21 08:45:00,139.85,0.0,0.0,45.5,72.27333333333333,139.85,0.0,70.0,54.89666666666667,,0.0,,433.3333333333333,,69.98,,,84.0,69.0,,,22.580000000000005,0.0
2025-02-21 09:00:00,140.5533333333333,2.1100000000000136,0.0,45.5,72.29666666666667,139.85,0.0,70.0,54.93333333333334,,0.0,,432.6666666666667,,69.98,,,84.0,69.0,,,22.590000000000003,0.0
2025-02-21 09:15:00,139.14333333333332,-2.1200000000000045,0.0,45.5,72.36666666666667,139.85,0.0,70.0,55.10999999999999,,0.0,,433.3333333333333,,69.98,,,84.0,69.0,,,22.930000000000007,0.0
2025-02-21 09:30:00,140.5533333333333,0.0,0.0,45.5,72.24,139.85,0.0,70.0,55.25,,0.0,,433.3333333333333,,69.98,,,84.0,69.0,,,22.61999999999999,0.0
2025-02-21 09:45:00,140.5533333333333,0.0,0.0,45.5,72.03666666666668,139.85,0.0,70.0,55.48666666666667,,0.0,,434.0,,69.97333333333334,,,84.0,69.0,,,22.690000000000005,0.0
2025-02-21 10:00:00,141.96333333333334,2.1100000000000136,0.0,45.5,72.17999999999999,139.85,0.0,70.0,55.833333333333336,,0.0,,434.6666666666667,,69.96,,,84.0,69.0,,,22.64999999999999,0.0
2025-02-21 10:15:00,141.25666666666666,2.1100000000000136,0.0,45.5,72.26,139.85,0.0,70.0,56.02,,0.0,,434.0,,69.96,,,84.0,69.0,,,22.799999999999997,0.0
2025-02-21 10:30:00,141.25666666666666,2.1100000000000136,0.0,45.5,72.24666666666667,139.85,0.0,70.0,56.330000000000005,,0.0,,434.0,,69.96,,,84.0,69.0,,,22.839999999999996,0.0
2025-02-21 10:45:00,141.25666666666666,0.0,0.0,45.5,72.47,139.85,0.0,70.0,56.54333333333333,,0.0,,436.0,,69.96,,,84.0,69.0,,,23.300000000000004,0.0
2025-02-21 11:00:00,140.5533333333333,0.0,0.0,45.5,72.40666666666667,139.85,0.0,70.0,56.71666666666667,,0.0,,436.0,,69.96666666666665,,,84.0,69.0,,,23.320000000000007,0.0
2025-02-21 11:15:00,140.5533333333333,0.0,0.0,45.5,72.45,139.85,0.0,70.0,56.99333333333333,,0.0,,437.3333333333333,,69.96,,,84.0,69.0,,,23.140000000000008,0.0
2025-02-21 11:30:00,139.14333333333332,0.0,0.0,45.5,72.78333333333335,139.85,0.0,70.0,57.17666666666667,,0.0,,438.0,,69.96,,,84.0,69.0,,,23.500000000000007,0.0
2025-02-21 11:45:00,139.14333333333332,-2.1200000000000045,0.0,45.833333333333336,72.85333333333334,139.85,0.0,70.0,57.336666666666666,,0.0,,440.0,,69.96,,,84.0,69.0,,,23.64,0.0
2025-02-21 12:00:00,139.85,0.0,0.0,46.0,72.94333333333333,139.85,0.0,70.0,57.85,,0.0,,441.0,,69.95333333333333,,,84.0,69.0,,,23.590000000000003,0.0
2025-02-21 12:15:00,139.14333333333332,-2.1200000000000045,0.0,46.0,72.89999999999999,139.85,0.0,70.0,57.57,,0.0,,443.3333333333333,,69.97333333333334,,,84.0,69.0,,,23.830000000000005,0.0
2025-02-21 12:30:00,140.5533333333333,0.0,0.0,46.0,72.90333333333334,139.85,0.0,70.0,57.51666666666667,,0.0,,446.0,,69.98,,,84.0,69.0,,,23.67,0.0
2025-02-21 12:45:00,139.14333333333332,0.0,0.0,46.0,73.31666666666666,139.85,0.0,70.0,57.669999999999995,,0.0,,448.0,,69.98,,,84.0,69.0,,,23.92000000000001,0.0
2025-02-21 13:00:00,139.85,0.0,0.0,46.0,74.13666666666667,139.85,0.0,70.0,59.17333333333334,,0.0,,450.0,,69.91666666666667,,,84.0,69.0,,,24.190000000000005,0.0
2025-02-21 13:15:00,139.14333333333332,-2.1200000000000045,0.0,46.0,75.78666666666668,139.85,0.0,70.0,61.69333333333333,,0.0,,450.6666666666667,,69.84333333333333,,,84.0,69.0,,,25.490000000000002,0.0
2025-02-21 13:30:00,138.43666666666664,0.0,0.0,46.0,76.74666666666667,139.85,0.0,70.0,63.27333333333333,,0.0,,454.0,,69.82666666666667,,,84.0,69.0,,,26.360000000000007,0.0
2025-02-21 13:45:00,138.43666666666664,-2.1200000000000045,0.0,46.333333333333336,77.56333333333333,139.85,0.0,70.0,64.50666666666667,,0.0,,457.6666666666667,,69.82666666666667,,,84.0,69.0,,,26.720000000000006,0.0
2025-02-21 14:00:00,137.73,-2.1200000000000045,0.0,46.5,78.22,139.85,0.0,70.0,65.52333333333333,,0.0,,463.0,,69.83333333333333,,,84.0,69.0,,,27.270000000000003,0.0
2025-02-21 14:15:00,138.43666666666664,0.0,0.0,46.833333333333336,78.78333333333335,139.85,0.0,70.0,66.45,,0.0,,469.0,,69.84666666666666,,,84.0,69.0,,,27.33,0.0
2025-02-21 14:30:00,138.43666666666664,-2.1200000000000045,0.0,48.833333333333336,79.35333333333334,139.85,0.0,70.0,67.36999999999999,,0.0,,475.0,,69.85333333333334,,,84.0,69.0,,,27.740000000000002,0.0
2025-02-21 14:45:00,141.96,2.1100000000000136,0.0,48.833333333333336,79.00333333333333,139.85,0.0,70.0,66.42999999999999,,0.0,,482.3333333333333,,69.93666666666667,,,84.0,69.0,,,27.130000000000003,0.0
2025-02-21 15:00:00,141.25666666666666,0.0,0.0,46.5,79.66333333333334,139.85,0.0,70.0,68.60666666666667,,0.0,,509.3333333333333,,69.88333333333333,,,84.0,69.0,,,26.830000000000005,0.0
2025-02-21 15:15:00,142.66666666666666,4.230000000000018,0.0,45.5,76.46,139.85,0.0,70.0,56.656666666666666,,0.0,,564.6666666666666,,70.44333333333333,,,84.0,69.0,,,26.79,0.0
2025-02-21 15:30:00,141.25666666666666,2.1100000000000136,0.0,44.5,70.50666666666667,139.85,0.0,70.0,43.49333333333334,,0.0,,580.0,,70.82333333333334,,,84.0,69.0,,,18.270000000000003,0.0
2025-02-21 15:45:00,141.25666666666666,0.0,0.0,44.5,68.27,139.85,0.0,70.0,37.96333333333333,,0.0,,598.6666666666666,,70.79666666666667,,,84.0,69.0,,,15.509999999999998,0.0
2025-02-21 16:00:00,140.5533333333333,2.1100000000000136,0.0,44.333333333333336,65.63,139.85,0.0,70.0,28.546666666666667,,0.0,,590.6666666666666,,70.92333333333333,,,84.0,69.0,,,13.129999999999995,0.0
2025-02-21 16:15:00,139.14333333333332,0.0,0.0,44.0,62.089999999999996,139.85,0.0,70.0,17.576666666666668,,0.0,,544.3333333333334,,71.08666666666666,,,84.0,69.0,,,8.219999999999999,0.0
2025-02-21 16:30:00,137.02333333333334,-2.1200000000000045,0.0,44.166666666666664,61.98666666666667,139.85,0.0,70.0,16.206666666666667,,0.0,,522.0,,70.79333333333334,,,84.0,69.0,,,7.079999999999998,0.0
2025-02-21 16:45:00,137.02333333333334,-2.1200000000000045,0.0,46.333333333333336,62.32666666666666,139.85,0.0,70.0,16.73,,0.0,,515.3333333333334,,70.54,,,84.0,69.0,,,6.960000000000001,0.0
2025-02-21 17:00:00,137.02333333333334,-2.1200000000000045,0.0,47.5,62.80666666666667,139.85,0.0,70.0,17.616666666666667,,0.0,,513.3333333333334,,70.32,,,84.0,69.0,,,7.299999999999997,0.0
2025-02-21 17:15:00,138.43666666666664,-2.1200000000000045,0.0,47.5,63.776666666666664,139.85,0.0,70.0,19.290000000000003,,0.0,,512.6666666666666,,70.14666666666666,,,84.0,69.0,,,7.509999999999998,0.0
2025-02-21 17:30:00,137.73,-2.1200000000000045,0.0,47.5,64.73,139.85,0.0,70.0,21.633333333333336,,0.0,,517.0,,69.99666666666667,,,84.0,69.0,,,7.880000000000003,0.0
2025-02-21 17:45:00,139.14333333333332,0.0,0.0,47.5,65.80333333333334,139.85,0.0,70.0,24.933333333333334,,0.0,,522.6666666666666,,69.86666666666666,,,84.0,69.0,,,8.610000000000007,0.0
2025-02-21 18:00:00,139.14333333333332,0.0,0.0,47.5,66.95666666666666,139.85,0.0,70.0,28.849999999999998,,0.0,,522.6666666666666,,69.74666666666667,,,84.0,69.0,,,9.530000000000001,0.0
2025-02-21 18:15:00,138.43666666666664,0.0,0.0,47.5,68.15666666666665,139.85,0.0,70.0,31.83666666666667,,0.0,,521.6666666666666,,69.69666666666666,,,84.0,69.0,,,10.629999999999995,0.0
2025-02-21 18:30:00,139.84666666666666,-2.1200000000000045,0.0,48.0,69.02,139.85,0.0,70.0,34.1,,0.0,,527.0,,69.69666666666666,,,84.0,69.0,,,11.469999999999999,0.0
2025-02-21 18:45:00,141.96,2.1100000000000136,0.0,46.833333333333336,69.67333333333333,139.85,0.0,70.0,35.39333333333334,,0.0,,532.6666666666666,,69.74,,,84.0,69.0,,,12.229999999999997,0.0
2025-02-21 19:00:00,141.96,2.1100000000000136,0.0,44.666666666666664,69.98666666666666,139.85,0.0,70.0,35.223333333333336,,0.0,,532.3333333333334,,69.83333333333333,,,84.0,69.0,,,11.770000000000003,0.0
2025-02-21 19:15:00,141.96,2.1100000000000136,0.0,44.0,70.06666666666666,139.85,0.0,70.0,35.24666666666667,,0.0,,534.3333333333334,,69.88,,,84.0,69.0,,,12.230000000000004,0.0
2025-02-21 19:30:00,140.54999999999998,2.1100000000000136,0.0,43.166666666666664,69.49666666666667,139.85,0.0,70.0,33.96666666666667,,0.0,,535.6666666666666,,69.96666666666665,,,84.0,69.0,,,11.489999999999995,0.0
2025-02-21 19:45:00,139.84666666666666,-2.1200000000000045,0.0,42.5,69.53666666666666,139.85,0.0,70.0,33.419999999999995,,0.0,,535.0,,69.99333333333334,,,84.0,69.0,,,11.61999999999999,0.0
2025-02-21 20:00:00,142.66666666666666,2.1100000000000136,0.0,41.833333333333336,69.42999999999999,139.85,0.0,70.0,32.73,,0.0,,529.0,,70.02999999999999,,,84.0,69.0,,,11.259999999999998,0.0
2025-02-21 20:15:00,141.25666666666666,2.1100000000000136,0.0,40.833333333333336,69.38666666666667,139.85,0.0,70.0,32.14333333333334,,0.0,,524.0,,70.03333333333333,,,84.0,69.0,,,10.559999999999995,0.0
2025-02-21 20:30:00,140.5533333333333,0.0,0.0,40.166666666666664,69.27333333333333,139.85,0.0,70.0,31.99333333333333,,0.0,,522.6666666666666,,70.03333333333333,,,84.0,69.0,,,10.470000000000006,0.0
2025-02-21 20:45:00,141.25666666666666,0.0,0.0,40.0,69.29666666666667,139.85,0.0,70.0,31.64,,0.0,,521.3333333333334,,70.03333333333333,,,84.0,69.0,,,10.579999999999991,0.0
2025-02-21 21:00:00,139.85,0.0,0.0,39.833333333333336,68.94333333333333,139.85,0.0,70.0,30.103333333333335,,0.0,,520.0,,70.09,,,84.0,69.0,,,9.869999999999997,0.0
2025-02-21 21:15:00,140.5533333333333,2.1100000000000136,0.0,39.5,68.74666666666667,139.85,0.0,70.0,29.983333333333334,,0.0,,520.0,,70.06333333333333,,,84.0,69.0,,,9.56000000000001,0.0
2025-02-21 21:30:00,141.96,2.1100000000000136,0.0,39.166666666666664,68.65333333333334,139.85,0.0,70.0,29.89,,0.0,,522.0,,70.04666666666667,,,84.0,69.0,,,9.620000000000005,0.0
2025-02-21 21:45:00,140.5533333333333,2.1100000000000136,0.0,39.0,68.89666666666666,139.85,0.0,70.0,30.89,,0.0,,522.0,,69.98666666666666,,,84.0,69.0,,,9.889999999999993,0.0
2025-02-21 22:00:00,139.85,0.0,0.0,38.5,68.70666666666666,139.85,0.0,70.0,30.319999999999997,,0.0,,520.0,,70.01666666666667,,,84.0,69.0,,,9.939999999999998,0.0
2025-02-21 22:15:00,139.85,0.0,0.0,38.5,68.10666666666667,139.85,0.0,70.0,28.790000000000003,,0.0,,514.0,,70.07666666666667,,,84.0,69.0,,,9.519999999999996,0.0
2025-02-21 22:30:00,139.85,0.0,0.0,38.5,67.94666666666667,139.85,0.0,70.0,28.67,,0.0,,508.6666666666667,,70.04666666666667,,,84.0,69.0,,,8.959999999999994,0.0
2025-02-21 22:45:00,139.84666666666666,2.1100000000000136,0.0,38.166666666666664,68.09666666666668,139.85,0.0,70.0,29.563333333333333,,0.0,,502.6666666666667,,69.99333333333334,,,84.0,69.0,,,9.21,0.0
2025-02-21 23:00:00,137.02333333333334,-2.1200000000000045,0.0,38.166666666666664,67.92666666666666,139.85,0.0,70.0,29.77,,0.0,,499.3333333333333,,69.98,,,84.0,69.0,,,9.599999999999994,0.0
2025-02-21 23:15:00,137.73,-4.239999999999981,0.0,40.5,67.75333333333333,139.85,0.0,70.0,29.826666666666664,,0.0,,498.0,,69.98,,,84.0,69.0,,,9.599999999999994,0.0
2025-02-21 23:30:00,138.43666666666664,-2.1200000000000045,0.0,42.333333333333336,67.54333333333334,139.85,0.0,70.0,29.96666666666667,,0.0,,497.0,,69.98,,,84.0,69.0,,,9.899999999999999,0.0
2025-02-21 23:45:00,139.14333333333332,0.0,0.0,43.333333333333336,67.36333333333333,139.85,0.0,70.0,30.036666666666665,,0.0,,495.0,,69.98,,,84.0,69.0,,,10.090000000000003,0.0
2025-02-22 00:00:00,137.02333333333334,-2.1200000000000045,0.0,44.0,67.27333333333333,139.85,0.0,70.0,30.083333333333332,,0.0,,491.6666666666667,,69.98,,,84.0,69.0,,,10.199999999999996,0.0
2025-02-22 00:15:00,137.02333333333334,-4.239999999999981,0.0,44.666666666666664,67.12333333333333,139.85,0.0,70.0,30.266666666666666,,0.0,,491.0,,69.98,,,84.0,69.0,,,10.279999999999994,0.0
2025-02-22 00:30:00,137.73,-2.1200000000000045,0.0,45.5,66.99,139.85,0.0,70.0,30.63,,0.0,,489.0,,69.96666666666665,,,84.0,69.0,,,10.479999999999997,0.0
2025-02-22 00:45:00,138.43666666666664,-2.1200000000000045,0.0,46.166666666666664,67.05333333333333,139.85,0.0,70.0,31.12,,0.0,,487.0,,69.95333333333333,,,84.0,69.0,,,10.739999999999995,0.0
2025-02-22 01:00:00,138.43666666666664,0.0,0.0,46.666666666666664,67.39666666666666,139.85,0.0,70.0,32.39333333333334,,0.0,,486.3333333333333,,69.91666666666667,,,84.0,69.0,,,11.039999999999992,0.0
2025-02-22 01:15:00,139.84666666666666,,0.0,47.0,67.84333333333332,139.85,0.0,70.0,34.050000000000004,,0.0,,483.0,,69.87,,,84.0,69.0,,,,
2025-02-22 01:30:00,139.14333333333332,0.0,0.0,47.0,67.77333333333333,139.85,0.0,70.0,34.01,,0.0,,479.0,,69.91,,,84.0,69.0,,,11.929999999999993,0.0
2025-02-22 01:45:00,138.43666666666664,-2.1200000000000045,0.0,47.333333333333336,68.51333333333334,139.85,0.0,70.0,36.10666666666667,,0.0,,473.0,,69.85,,,84.0,69.0,,,12.57,0.0
2025-02-22 02:00:00,137.02333333333334,-2.1200000000000045,0.0,47.5,69.13,139.85,0.0,70.0,37.31666666666667,,0.0,,469.0,,69.85,,,84.0,69.0,,,13.149999999999999,0.0
2025-02-22 02:15:00,137.73,-2.1200000000000045,0.0,47.666666666666664,69.37333333333333,139.85,0.0,70.0,38.07333333333333,,0.0,,465.6666666666667,,69.85666666666667,,,84.0,69.0,,,13.719999999999992,0.0
2025-02-22 02:30:00,139.14333333333332,-2.1200000000000045,0.0,48.0,69.09333333333333,139.85,0.0,70.0,37.49,,0.0,,462.3333333333333,,69.93333333333334,,,84.0,69.0,,,13.610000000000007,0.0
2025-02-22 02:45:00,139.85,0.0,0.0,48.0,69.02333333333333,139.85,0.0,70.0,37.776666666666664,,0.0,,461.0,,69.93333333333334,,,84.0,69.0,,,13.670000000000009,0.0
2025-02-22 03:00:00,139.14333333333332,0.0,0.0,48.0,69.12333333333333,139.85,0.0,70.0,38.22,,0.0,,461.0,,69.94,,,84.0,69.0,,,13.86,0.0
2025-02-22 03:15:00,139.14333333333332,0.0,0.0,48.0,69.16666666666667,139.85,0.0,70.0,38.16,,0.0,,461.3333333333333,,69.96,,,84.0,69.0,,,14.030000000000001,0.0
2025-02-22 03:30:00,139.85,0.0,0.0,48.0,69.24333333333333,139.85,0.0,70.0,38.49333333333333,,0.0,,461.0,,69.96,,,84.0,69.0,,,14.119999999999997,0.0
2025-02-22 03:45:00,139.14333333333332,0.0,0.0,48.0,69.2,139.85,0.0,70.0,38.61333333333334,,0.0,,462.3333333333333,,69.96,,,84.0,69.0,,,14.269999999999996,0.0
2025-02-22 04:00:00,138.43666666666664,0.0,0.0,48.0,69.12,139.85,0.0,70.0,38.71666666666667,,0.0,,463.0,,69.96,,,84.0,69.0,,,14.36,0.0
2025-02-22 04:15:00,137.73,-2.1200000000000045,0.0,48.5,69.25333333333333,139.85,0.0,70.0,39.13666666666666,,0.0,,462.3333333333333,,69.96,,,84.0,69.0,,,14.530000000000001,0.0
2025-02-22 04:30:00,141.25666666666666,2.1100000000000136,0.0,48.5,69.06333333333333,139.85,0.0,70.0,39.263333333333335,,0.0,,461.3333333333333,,69.96,,,84.0,69.0,,,14.679999999999993,0.0
2025-02-22 04:45:00,140.5533333333333,2.1100000000000136,0.0,46.333333333333336,69.09666666666668,139.85,0.0,70.0,39.43,,0.0,,461.3333333333333,,69.96666666666665,,,84.0,69.0,,,14.640000000000008,0.0
2025-02-22 05:00:00,140.5533333333333,0.0,0.0,46.0,69.17,139.85,0.0,70.0,39.550000000000004,,0.0,,460.0,,69.96666666666665,,,84.0,69.0,,,14.720000000000006,0.0
2025-02-22 05:15:00,139.85,0.0,0.0,46.0,69.25,139.85,0.0,70.0,39.85666666666667,,0.0,,458.3333333333333,,69.96666666666665,,,84.0,69.0,,,14.979999999999997,0.0
2025-02-22 05:30:00,140.5533333333333,0.0,0.0,46.0,69.33333333333333,139.85,0.0,70.0,39.96666666666667,,0.0,,456.6666666666667,,69.96,,,84.0,69.0,,,15.020000000000003,0.0
2025-02-22 05:45:00,141.25666666666666,2.1100000000000136,0.0,46.0,69.43333333333334,139.85,0.0,70.0,40.266666666666666,,0.0,,454.0,,69.96,,,84.0,69.0,,,15.100000000000001,0.0
2025-02-22 06:00:00,139.85,0.0,0.0,46.0,69.39666666666666,139.85,0.0,70.0,40.49333333333333,,0.0,,452.0,,69.96,,,84.0,69.0,,,15.14,0.0
2025-02-22 06:15:00,141.25666666666666,0.0,0.0,46.0,69.31333333333333,139.85,0.0,70.0,40.583333333333336,,0.0,,450.6666666666667,,69.96,,,84.0,69.0,,,15.279999999999994,0.0
2025-02-22 06:30:00,140.5533333333333,2.1100000000000136,0.0,46.0,69.25333333333333,139.85,0.0,70.0,40.653333333333336,,0.0,,448.6666666666667,,69.97333333333334,,,84.0,69.0,,,15.379999999999995,0.0
2025-02-22 06:45:00,140.5533333333333,2.1100000000000136,0.0,46.0,69.23666666666666,139.85,0.0,70.0,40.89666666666667,,0.0,,448.6666666666667,,69.97333333333334,,,84.0,69.0,,,15.449999999999996,0.0
2025-02-22 07:00:00,139.85,0.0,0.0,46.0,69.39999999999999,139.85,0.0,70.0,40.99333333333333,,0.0,,447.3333333333333,,69.96666666666665,,,84.0,69.0,,,15.569999999999993,0.0
2025-02-22 07:15:00,141.25666666666666,2.1100000000000136,0.0,46.0,69.33666666666666,139.85,0.0,70.0,41.163333333333334,,0.0,,446.0,,69.98,,,84.0,69.0,,,15.619999999999997,0.0
2025-02-22 07:30:00,139.85,0.0,0.0,46.0,69.42333333333333,139.85,0.0,70.0,41.39,,0.0,,445.3333333333333,,69.96,,,84.0,69.0,,,15.829999999999998,0.0
2025-02-22 07:45:00,139.14333333333332,0.0,0.0,46.0,69.50666666666666,139.85,0.0,70.0,41.47,,0.0,,444.0,,69.98,,,84.0,69.0,,,15.969999999999999,0.0
2025-02-22 08:00:00,139.85,0.0,0.0,46.0,69.39,139.85,0.0,70.0,41.45333333333334,,0.0,,442.3333333333333,,69.98,,,84.0,69.0,,,15.949999999999996,0.0
2025-02-22 08:15:00,137.73,0.0,0.0,46.666666666666664,69.52,139.85,0.0,70.0,41.699999999999996,,0.0,,441.6666666666667,,69.97333333333334,,,84.0,69.0,,,15.949999999999996,0.0
2025-02-22 08:30:00,139.84666666666666,-2.1200000000000045,0.0,49.0,69.45333333333333,139.85,0.0,70.0,41.78666666666667,,0.0,,440.0,,69.98,,,84.0,69.0,,,16.240000000000002,0.0
2025-02-22 08:45:00,139.85,0.0,0.0,48.833333333333336,69.34333333333333,139.85,0.0,70.0,41.93333333333334,,0.0,,440.0,,69.97333333333334,,,84.0,69.0,,,15.990000000000002,0.0
2025-02-22 09:00:00,141.25666666666666,2.1100000000000136,0.0,48.0,69.31333333333333,139.85,0.0,70.0,42.096666666666664,,0.0,,438.6666666666667,,69.97333333333334,,,84.0,69.0,,,16.04,0.0
2025-02-22 09:15:00,141.25666666666666,2.1100000000000136,0.0,48.0,69.42333333333333,139.85,0.0,70.0,42.23,,0.0,,438.6666666666667,,69.97333333333334,,,84.0,69.0,,,16.200000000000003,0.0
2025-02-22 09:30:00,141.25666666666666,0.0,0.0,48.0,69.44,139.85,0.0,70.0,42.346666666666664,,0.0,,438.0,,69.98,,,84.0,69.0,,,16.33,0.0
2025-02-22 09:45:00,140.5533333333333,0.0,0.0,48.0,69.48666666666666,139.85,0.0,70.0,42.550000000000004,,0.0,,438.6666666666667,,69.97333333333334,,,84.0,69.0,,,16.470000000000006,0.0
2025-02-22 10:00:00,141.25666666666666,0.0,0.0,47.666666666666664,69.45666666666666,139.85,0.0,70.0,42.76666666666667,,0.0,,440.0,,69.96,,,84.0,69.0,,,16.47,0.0
2025-02-22 10:15:00,141.25666666666666,2.1100000000000136,0.0,46.666666666666664,69.58,139.85,0.0,70.0,43.01,,0.0,,440.0,,69.96666666666665,,,84.0,69.0,,,16.500000000000007,0.0
2025-02-22 10:30:00,141.25666666666666,2.1100000000000136,0.0,46.5,69.52,139.85,0.0,70.0,43.03666666666667,,0.0,,442.0,,69.96,,,84.0,69.0,,,16.609999999999992,0.0
2025-02-22 10:45:00,141.25666666666666,2.1100000000000136,0.0,46.166666666666664,69.71,139.85,0.0,70.0,43.223333333333336,,0.0,,442.0,,69.98,,,84.0,69.0,,,16.739999999999995,0.0
2025-02-22 11:00:00,140.5533333333333,2.1100000000000136,0.0,46.0,69.65666666666667,139.85,0.0,70.0,43.22,,0.0,,442.0,,69.98,,,84.0,69.0,,,16.760000000000005,0.0
2025-02-22 11:15:00,139.85,0.0,0.0,46.0,69.67,139.85,0.0,70.0,43.403333333333336,,0.0,,442.0,,69.98,,,84.0,69.0,,,16.92,0.0
2025-02-22 11:30:00,139.14333333333332,-2.1200000000000045,0.0,46.0,69.71,139.85,0.0,70.0,43.413333333333334,,0.0,,442.0,,69.98,,,84.0,69.0,,,16.970000000000006,0.0
2025-02-22 11:45:00,140.5533333333333,0.0,0.0,46.0,69.71,139.85,0.0,70.0,43.52333333333333,,0.0,,442.6666666666667,,69.98,,,84.0,69.0,,,17.00999999999999,0.0
2025-02-22 12:00:00,141.25666666666666,2.1100000000000136,0.0,46.0,69.81,139.85,0.0,70.0,43.61666666666667,,0.0,,444.0,,69.98,,,84.0,69.0,,,17.14,0.0
2025-02-22 12:15:00,140.5533333333333,0.0,0.0,46.0,69.70666666666666,139.85,0.0,70.0,43.68666666666667,,0.0,,446.0,,69.98,,,84.0,69.0,,,17.059999999999995,0.0
2025-02-22 12:30:00,139.85,0.0,0.0,46.0,69.89999999999999,139.85,0.0,70.0,43.76333333333334,,0.0,,446.6666666666667,,69.98,,,84.0,69.0,,,17.050000000000004,0.0
2025-02-22 12:45:00,139.85,0.0,0.0,46.0,70.08666666666666,139.85,0.0,70.0,43.85666666666666,,0.0,,448.6666666666667,,69.98,,,84.0,69.0,,,17.0,0.0
2025-02-22 13:00:00,141.96,2.1100000000000136,0.0,46.0,70.26666666666667,139.85,0.0,70.0,43.91,,0.0,,450.6666666666667,,69.98,,,84.0,69.0,,,16.92,0.0
2025-02-22 13:15:00,139.14333333333332,0.0,0.0,46.166666666666664,70.64999999999999,139.85,0.0,70.0,43.99333333333334,,0.0,,454.6666666666667,,69.98,,,84.0,69.0,,,17.03000000000001,0.0
2025-02-22 13:30:00,139.85,0.0,0.0,46.5,70.98333333333333,139.85,0.0,70.0,43.74333333333333,,0.0,,456.0,,70.0,,,84.0,69.0,,,17.139999999999993,0.0
2025-02-22 13:45:00,139.14333333333332,-2.1200000000000045,0.0,46.5,70.76666666666667,139.85,0.0,70.0,42.663333333333334,,0.0,,457.0,,70.04333333333334,,,84.0,69.0,,,16.47,0.0
2025-02-22 14:00:00,140.5533333333333,0.0,0.0,46.5,70.2,139.85,0.0,70.0,41.59666666666667,,0.0,,458.0,,70.07,,,84.0,69.0,,,15.979999999999997,0.0
2025-02-22 14:15:00,139.85,0.0,0.0,46.5,70.12666666666667,139.85,0.0,70.0,40.699999999999996,,0.0,,457.0,,70.09,,,84.0,69.0,,,15.57,0.0
2025-02-22 14:30:00,139.85,0.0,0.0,46.5,69.89666666666666,139.85,0.0,70.0,39.95666666666667,,0.0,,456.0,,70.08333333333333,,,84.0,69.0,,,14.979999999999997,0.0
2025-02-22 14:45:00,139.85,0.0,0.0,46.5,69.92333333333333,139.85,0.0,70.0,39.29333333333333,,0.0,,455.3333333333333,,70.08333333333333,,,84.0,69.0,,,14.699999999999996,0.0
2025-02-22 15:00:00,140.5533333333333,0.0,0.0,46.5,69.86666666666666,139.85,0.0,70.0,38.57333333333333,,0.0,,454.0,,70.08333333333333,,,84.0,69.0,,,14.179999999999993,0.0
2025-02-22 15:15:00,141.25666666666666,0.0,0.0,46.5,69.86,139.85,0.0,70.0,37.82,,0.0,,452.0,,70.08333333333333,,,84.0,69.0,,,13.830000000000005,0.0
2025-02-22 15:30:00,140.5533333333333,2.1100000000000136,0.0,46.5,69.92666666666666,139.85,0.0,70.0,37.20666666666667,,0.0,,450.0,,70.09,,,84.0,69.0,,,13.399999999999991,0.0
2025-02-22 15:45:00,141.25666666666666,0.0,0.0,46.5,70.17,139.85,0.0,70.0,36.28333333333333,,0.0,,447.3333333333333,,70.10333333333334,,,84.0,69.0,,,13.039999999999992,0.0
2025-02-22 16:00:00,141.25666666666666,2.1100000000000136,0.0,45.833333333333336,70.16,139.85,0.0,70.0,35.26333333333333,,0.0,,444.6666666666667,,70.11,,,84.0,69.0,,,12.179999999999993,0.0
2025-02-22 16:15:00,140.5533333333333,2.1100000000000136,0.0,45.5,69.84333333333332,139.85,0.0,70.0,34.056666666666665,,0.0,,442.6666666666667,,70.12,,,84.0,69.0,,,11.769999999999996,0.0
2025-02-22 16:30:00,139.85,0.0,0.0,45.5,69.49666666666667,139.85,0.0,70.0,33.02,,0.0,,441.3333333333333,,70.12,,,84.0,69.0,,,11.500000000000007,0.0
2025-02-22 16:45:00,139.85,0.0,0.0,45.5,69.68333333333334,139.85,0.0,70.0,32.04333333333333,,0.0,,438.0,,70.12,,,84.0,69.0,,,11.009999999999998,0.0
2025-02-22 17:00:00,140.5533333333333,2.1100000000000136,0.0,45.5,69.10333333333334,139.85,0.0,70.0,30.366666666666664,,0.0,,436.0,,70.16000000000001,,,84.0,69.0,,,10.43,0.0
2025-02-22 17:15:00,141.25666666666666,0.0,0.0,45.333333333333336,68.87666666666667,139.85,0.0,70.0,28.936666666666667,,0.0,,434.6666666666667,,70.15333333333334,,,84.0,69.0,,,9.61,0.0
2025-02-22 17:30:00,140.5533333333333,0.0,0.0,45.0,68.92333333333333,139.85,0.0,70.0,28.496666666666666,,0.0,,433.3333333333333,,70.12,,,84.0,69.0,,,9.550000000000004,0.0
2025-02-22 17:45:00,137.73,-2.1200000000000045,0.0,46.0,68.42,139.85,0.0,70.0,26.593333333333334,,0.0,,431.3333333333333,,70.16000000000001,,,84.0,69.0,,,9.219999999999999,0.0
2025-02-22 18:00:00,140.5533333333333,0.0,0.0,48.0,68.54,139.85,0.0,70.0,26.136666666666667,,0.0,,430.0,,70.12,,,84.0,69.0,,,8.870000000000005,0.0
2025-02-22 18:15:00,139.85,0.0,0.0,47.666666666666664,68.32666666666667,139.85,0.0,70.0,25.206666666666667,,0.0,,429.3333333333333,,70.12,,,84.0,69.0,,,8.330000000000005,0.0
2025-02-22 18:30:00,139.14000000000001,-4.239999999999981,0.0,46.833333333333336,68.39666666666666,139.85,0.0,70.0,24.2,,0.0,,426.6666666666667,,70.12,,,84.0,69.0,,,8.11,0.0
2025-02-22 18:45:00,141.96333333333334,4.230000000000018,0.0,45.5,68.2,139.85,0.0,70.0,23.213333333333335,,0.0,,426.6666666666667,,70.12,,,84.0,69.0,,,7.609999999999999,0.0
2025-02-22 19:00:00,140.5533333333333,2.1100000000000136,0.0,44.833333333333336,68.18666666666667,139.85,0.0,70.0,22.49,,0.0,,426.3333333333333,,70.11666666666667,,,84.0,69.0,,,7.299999999999997,0.0
2025-02-22 19:15:00,140.5533333333333,0.0,0.0,44.333333333333336,68.23333333333333,139.85,0.0,70.0,21.679999999999996,,0.0,,426.3333333333333,,70.11333333333333,,,84.0,69.0,,,7.099999999999994,0.0
2025-02-22 19:30:00,141.25666666666666,2.1100000000000136,0.0,43.833333333333336,67.87333333333333,139.85,0.0,70.0,20.650000000000002,,0.0,,426.3333333333333,,70.11666666666667,,,84.0,69.0,,,6.729999999999997,0.0
2025-02-22 19:45:00,139.85,0.0,0.0,43.5,67.38,139.85,0.0,70.0,19.82,,0.0,,426.0,,70.11666666666667,,,84.0,69.0,,,6.530000000000008,0.0
2025-02-22 20:00:00,139.85,0.0,0.0,43.166666666666664,67.01666666666667,139.85,0.0,70.0,18.790000000000003,,0.0,,426.3333333333333,,70.12,,,84.0,69.0,,,6.189999999999991,0.0
2025-02-22 20:15:00,139.14333333333332,0.0,0.0,42.5,66.64,139.85,0.0,70.0,17.900000000000002,,0.0,,426.6666666666667,,70.11666666666667,,,84.0,69.0,,,5.950000000000003,0.0
2025-02-22 20:30:00,139.14333333333332,-2.1200000000000045,0.0,42.5,66.54666666666667,139.85,0.0,70.0,17.26,,0.0,,428.6666666666667,,70.10333333333334,,,84.0,69.0,,,5.729999999999997,0.0
2025-02-22 20:45:00,139.85,0.0,0.0,42.5,66.54,139.85,0.0,70.0,16.82,,0.0,,428.6666666666667,,70.09,,,84.0,69.0,,,5.619999999999997,0.0
2025-02-22 21:00:00,141.25666666666666,2.1100000000000136,0.0,42.333333333333336,66.81,139.85,0.0,70.0,16.726666666666667,,0.0,,430.0,,70.06333333333333,,,84.0,69.0,,,5.350000000000001,0.0
2025-02-22 21:15:00,140.5533333333333,2.1100000000000136,0.0,41.333333333333336,66.88333333333334,139.85,0.0,70.0,17.376666666666665,,0.0,,432.0,,70.01,,,84.0,69.0,,,5.550000000000004,0.0
2025-02-22 21:30:00,139.85,0.0,0.0,41.0,67.09333333333333,139.85,0.0,70.0,17.796666666666667,,0.0,,432.0,,69.98666666666666,,,84.0,69.0,,,5.660000000000004,0.0
2025-02-22 21:45:00,139.14333333333332,0.0,0.0,41.0,66.68,139.85,0.0,70.0,17.956666666666667,,0.0,,432.6666666666667,,69.98,,,84.0,69.0,,,5.880000000000003,0.0
2025-02-22 22:00:00,138.43666666666664,-2.1200000000000045,0.0,41.0,66.60333333333334,139.85,0.0,70.0,18.14,,0.0,,433.3333333333333,,69.98,,,84.0,69.0,,,5.869999999999997,0.0
2025-02-22 22:15:00,138.43333333333334,2.1100000000000136,0.0,41.0,66.52,139.85,0.0,70.0,18.256666666666664,,0.0,,432.6666666666667,,69.98,,,84.0,69.0,,,5.900000000000006,0.0
2025-02-22 22:30:00,137.73,-4.239999999999981,0.0,44.166666666666664,66.44666666666667,139.85,0.0,70.0,18.463333333333335,,0.0,,433.6666666666667,,69.96666666666665,,,84.0,69.0,,,6.019999999999996,0.0
2025-02-22 22:45:00,137.73,-2.1200000000000045,0.0,45.166666666666664,66.38,139.85,0.0,70.0,18.73,,0.0,,433.6666666666667,,69.97333333333334,,,84.0,69.0,,,6.219999999999999,0.0
2025-02-22 23:00:00,136.3166666666667,-2.1200000000000045,0.0,46.0,66.39333333333333,139.85,0.0,70.0,19.099999999999998,,0.0,,433.0,,69.95333333333333,,,84.0,69.0,,,6.190000000000005,0.0
2025-02-22 23:15:00,138.43666666666664,-2.1200000000000045,0.0,46.5,66.44,139.85,0.0,70.0,19.603333333333335,,0.0,,432.0,,69.94,,,84.0,69.0,,,6.440000000000005,0.0
2025-02-22 23:30:00,139.14333333333332,0.0,0.0,46.5,66.47666666666667,139.85,0.0,70.0,20.099999999999998,,0.0,,432.0,,69.94666666666666,,,84.0,69.0,,,6.550000000000004,0.0
2025-02-22 23:45:00,137.02333333333334,-2.1200000000000045,0.0,46.5,66.67,139.85,0.0,70.0,21.0,,0.0,,431.3333333333333,,69.92666666666666,,,84.0,69.0,,,6.709999999999994,0.0
2025-02-23 00:00:00,139.14333333333332,0.0,0.0,46.5,66.77,139.85,0.0,70.0,22.043333333333333,,0.0,,431.3333333333333,,69.89666666666666,,,84.0,69.0,,,7.109999999999992,0.0
2025-02-23 00:15:00,138.43666666666664,-2.1200000000000045,0.0,46.5,66.88,139.85,0.0,70.0,22.77,,0.0,,431.3333333333333,,69.90333333333332,,,84.0,69.0,,,7.289999999999999,0.0
2025-02-23 00:30:00,138.43666666666667,0.0,0.0,46.833333333333336,66.99666666666667,139.85,0.0,70.0,23.073333333333334,,0.0,,430.6666666666667,,69.91666666666667,,,84.0,69.0,,,7.5,0.0
2025-02-23 00:45:00,139.85,0.0,0.0,47.0,66.99333333333333,139.85,0.0,70.0,23.473333333333333,,0.0,,430.0,,69.92,,,84.0,69.0,,,7.519999999999996,0.0
2025-02-23 01:00:00,139.85,0.0,0.0,47.0,67.14,139.85,0.0,70.0,24.003333333333334,,0.0,,430.0,,69.92333333333333,,,84.0,69.0,,,7.880000000000003,0.0
2025-02-23 01:15:00,138.43666666666667,0.0,0.0,47.166666666666664,67.15333333333334,139.85,0.0,70.0,24.28333333333333,,0.0,,429.3333333333333,,69.93666666666667,,,84.0,69.0,,,7.950000000000003,0.0
2025-02-23 01:30:00,139.14333333333332,-2.1200000000000045,0.0,47.166666666666664,67.25,139.85,0.0,70.0,24.84,,0.0,,429.3333333333333,,69.92666666666666,,,84.0,69.0,,,8.059999999999995,0.0
2025-02-23 01:45:00,138.43666666666664,-2.1200000000000045,0.0,47.0,67.16,139.85,0.0,70.0,24.846666666666668,,0.0,,428.0,,69.94666666666666,,,84.0,69.0,,,8.239999999999995,0.0
2025-02-23 02:00:00,139.14333333333332,0.0,0.0,47.166666666666664,67.23666666666666,139.85,0.0,70.0,25.243333333333336,,0.0,,428.0,,69.94,,,84.0,69.0,,,8.290000000000006,0.0
2025-02-23 02:15:00,138.43666666666664,-2.1200000000000045,0.0,47.5,67.19,139.85,0.0,70.0,25.433333333333334,,0.0,,428.3333333333333,,69.95333333333333,,,84.0,69.0,,,8.469999999999999,0.0
2025-02-23 02:30:00,139.14333333333332,0.0,0.0,48.0,67.08666666666666,139.85,0.0,70.0,25.72666666666667,,0.0,,428.0,,69.96,,,84.0,69.0,,,8.500000000000007,0.0
2025-02-23 02:45:00,138.43666666666664,-2.1200000000000045,0.0,48.0,67.05,139.85,0.0,70.0,26.156666666666666,,0.0,,427.6666666666667,,69.94666666666666,,,84.0,69.0,,,8.729999999999997,0.0
2025-02-23 03:00:00,138.43666666666664,-2.1200000000000045,0.0,48.333333333333336,67.05,139.85,0.0,70.0,26.52333333333333,,0.0,,427.3333333333333,,69.94,,,84.0,69.0,,,8.839999999999996,0.0
2025-02-23 03:15:00,139.14333333333332,0.0,0.0,48.5,67.02666666666666,139.85,0.0,70.0,26.77333333333333,,0.0,,426.6666666666667,,69.94,,,84.0,69.0,,,9.090000000000003,0.0
2025-02-23 03:30:00,137.02333333333334,-4.239999999999981,0.0,48.5,67.05333333333333,139.85,0.0,70.0,27.05666666666667,,0.0,,427.3333333333333,,69.94666666666666,,,84.0,69.0,,,9.199999999999996,0.0
2025-02-23 03:45:00,137.73,-2.1200000000000045,0.0,48.5,66.96333333333332,139.85,0.0,70.0,27.47666666666667,,0.0,,426.6666666666667,,69.94,,,84.0,69.0,,,9.410000000000004,0.0
2025-02-23 04:00:00,137.73,-2.1200000000000045,0.0,48.5,67.12,139.85,0.0,70.0,28.27,,0.0,,427.3333333333333,,69.93333333333334,,,84.0,69.0,,,9.600000000000001,0.0
2025-02-23 04:15:00,139.14333333333332,0.0,0.0,48.5,66.95,139.85,0.0,70.0,28.676666666666666,,0.0,,428.0,,69.92333333333333,,,84.0,69.0,,,9.999999999999993,0.0
2025-02-23 04:30:00,137.02333333333334,-2.1200000000000045,0.0,48.833333333333336,67.20333333333333,139.85,0.0,70.0,29.689999999999998,,0.0,,428.3333333333333,,69.90333333333332,,,84.0,69.0,,,10.460000000000008,0.0
2025-02-23 04:45:00,138.43666666666664,-2.1200000000000045,0.0,49.0,67.59333333333333,139.85,0.0,70.0,30.536666666666665,,0.0,,428.6666666666667,,69.89666666666666,,,84.0,69.0,,,10.630000000000003,0.0
2025-02-23 05:00:00,139.14,-2.1200000000000045,0.0,49.0,67.49333333333334,139.85,0.0,70.0,30.39,,0.0,,429.3333333333333,,69.93666666666667,,,84.0,69.0,,,10.560000000000002,0.0
2025-02-23 05:15:00,138.43666666666664,0.0,0.0,49.166666666666664,67.61,139.85,0.0,70.0,30.92,,0.0,,430.6666666666667,,69.93666666666667,,,84.0,69.0,,,10.730000000000004,0.0
2025-02-23 05:30:00,139.14333333333332,-2.1200000000000045,0.0,49.5,67.58666666666666,139.85,0.0,70.0,30.97,,0.0,,435.3333333333333,,69.94,,,84.0,69.0,,,10.849999999999994,0.0
2025-02-23 05:45:00,140.5533333333333,0.0,0.0,49.5,67.56333333333333,139.85,0.0,70.0,31.473333333333333,,0.0,,436.6666666666667,,69.94,,,84.0,69.0,,,10.950000000000003,0.0
2025-02-23 06:00:00,141.96,2.1100000000000136,0.0,48.666666666666664,67.62666666666667,139.85,0.0,70.0,31.73,,0.0,,439.3333333333333,,69.94666666666666,,,84.0,69.0,,,11.14,0.0
2025-02-23 06:15:00,141.96,2.1100000000000136,0.0,47.5,67.60666666666667,139.85,0.0,70.0,31.956666666666667,,0.0,,441.6666666666667,,69.95333333333333,,,84.0,69.0,,,11.159999999999997,0.0
2025-02-23 06:30:00,141.96,2.1100000000000136,0.0,47.0,67.67999999999999,139.85,0.0,70.0,32.156666666666666,,0.0,,444.0,,69.96,,,84.0,69.0,,,11.309999999999995,0.0
2025-02-23 06:45:00,139.84666666666666,0.0,0.0,47.0,67.66,139.85,0.0,70.0,32.449999999999996,,0.0,,446.6666666666667,,69.96,,,84.0,69.0,,,11.369999999999997,0.0
2025-02-23 07:00:00,139.84666666666666,2.1100000000000136,0.0,47.0,67.72333333333334,139.85,0.0,70.0,32.45666666666667,,0.0,,448.0,,69.96666666666665,,,84.0,69.0,,,11.489999999999995,0.0
2025-02-23 07:15:00,139.85,0.0,0.0,47.0,67.71666666666665,139.85,0.0,70.0,32.629999999999995,,0.0,,449.3333333333333,,69.96,,,84.0,69.0,,,11.61,0.0
2025-02-23 07:30:00,140.5533333333333,0.0,0.0,47.0,67.69333333333333,139.85,0.0,70.0,32.836666666666666,,0.0,,450.0,,69.96666666666665,,,84.0,69.0,,,11.679999999999993,0.0
2025-02-23 07:45:00,139.14333333333332,-2.1200000000000045,0.0,47.0,67.66666666666667,139.85,0.0,70.0,33.04333333333333,,0.0,,450.6666666666667,,69.96666666666665,,,84.0,69.0,,,11.899999999999999,0.0
2025-02-23 08:00:00,138.43666666666664,0.0,0.0,47.0,67.65333333333334,139.85,0.0,70.0,33.13666666666666,,0.0,,452.0,,69.96666666666665,,,84.0,69.0,,,11.899999999999999,0.0
2025-02-23 08:15:00,141.25666666666666,0.0,0.0,46.833333333333336,67.64,139.85,0.0,70.0,33.333333333333336,,0.0,,452.6666666666667,,69.96,,,84.0,69.0,,,12.009999999999998,0.0
2025-02-23 08:30:00,139.14333333333332,-2.1200000000000045,0.0,46.5,67.76666666666667,139.85,0.0,70.0,33.593333333333334,,0.0,,454.0,,69.96666666666665,,,84.0,69.0,,,12.170000000000002,0.0
2025-02-23 08:45:00,140.5533333333333,2.1100000000000136,0.0,46.5,67.78333333333333,139.85,0.0,70.0,33.73666666666667,,0.0,,454.0,,69.96666666666665,,,84.0,69.0,,,12.129999999999995,0.0
2025-02-23 09:00:00,140.5533333333333,0.0,0.0,46.333333333333336,67.86333333333333,139.85,0.0,70.0,34.00333333333333,,0.0,,454.6666666666667,,69.96,,,84.0,69.0,,,12.289999999999992,0.0
2025-02-23 09:15:00,139.84666666666666,2.1100000000000136,0.0,48.0,67.95666666666666,139.85,0.0,70.0,34.22666666666667,,0.0,,456.0,,69.96,,,84.0,69.0,,,12.269999999999996,0.0
2025-02-23 09:30:00,139.14333333333332,0.0,0.0,49.0,67.97666666666667,139.85,0.0,70.0,34.52333333333333,,0.0,,456.6666666666667,,69.96,,,84.0,69.0,,,12.560000000000002,0.0
2025-02-23 09:45:00,140.5533333333333,0.0,0.0,49.0,68.12666666666667,139.85,0.0,70.0,35.080000000000005,,0.0,,457.6666666666667,,69.94666666666666,,,84.0,69.0,,,12.689999999999998,0.0
2025-02-23 10:00:00,141.25666666666666,2.1100000000000136,0.0,49.0,68.24666666666667,139.85,0.0,70.0,35.300000000000004,,0.0,,458.0,,69.94,,,84.0,69.0,,,12.82,0.0
2025-02-23 10:15:00,141.96,2.1100000000000136,0.0,48.666666666666664,68.22666666666667,139.85,0.0,70.0,35.52666666666667,,0.0,,457.6666666666667,,69.96,,,84.0,69.0,,,12.910000000000004,0.0
2025-02-23 10:30:00,141.25666666666666,0.0,0.0,47.833333333333336,68.35000000000001,139.85,0.0,70.0,35.88333333333333,,0.0,,457.3333333333333,,69.94666666666666,,,84.0,69.0,,,13.019999999999996,0.0
2025-02-23 10:45:00,141.96,2.1100000000000136,0.0,47.0,68.43,139.85,0.0,70.0,36.04,,0.0,,458.3333333333333,,69.95333333333333,,,84.0,69.0,,,13.160000000000004,0.0
2025-02-23 11:00:00,140.5533333333333,0.0,0.0,47.0,68.42666666666666,139.85,0.0,70.0,36.336666666666666,,0.0,,460.0,,69.95333333333333,,,84.0,69.0,,,13.319999999999993,0.0
2025-02-23 11:15:00,140.5533333333333,2.1100000000000136,0.0,46.666666666666664,68.52,139.85,0.0,70.0,36.53666666666667,,0.0,,460.3333333333333,,69.96,,,84.0,69.0,,,13.469999999999999,0.0
2025-02-23 11:30:00,139.85,0.0,0.0,46.5,68.56666666666668,139.85,0.0,70.0,36.72666666666667,,0.0,,459.6666666666667,,69.96,,,84.0,69.0,,,13.520000000000003,0.0
2025-02-23 11:45:00,141.25666666666666,0.0,0.0,46.5,68.61,139.85,0.0,70.0,36.9,,0.0,,461.0,,69.96,,,84.0,69.0,,,13.529999999999994,0.0
2025-02-23 12:00:00,139.85,0.0,0.0,46.5,68.65666666666667,139.85,0.0,70.0,36.98,,0.0,,461.3333333333333,,69.96666666666665,,,84.0,69.0,,,13.730000000000004,0.0
2025-02-23 12:15:00,139.85,0.0,0.0,46.5,68.67333333333333,139.85,0.0,70.0,37.10666666666667,,0.0,,461.3333333333333,,69.97333333333334,,,84.0,69.0,,,13.79,0.0
2025-02-23 12:30:00,140.5533333333333,0.0,0.0,46.5,68.57333333333334,139.85,0.0,70.0,37.06,,0.0,,461.3333333333333,,69.97333333333334,,,84.0,69.0,,,13.949999999999996,0.0
2025-02-23 12:45:00,140.5533333333333,2.1100000000000136,0.0,46.5,68.61666666666666,139.85,0.0,70.0,37.223333333333336,,0.0,,461.0,,69.98,,,84.0,69.0,,,13.799999999999997,0.0
2025-02-23 13:00:00,140.5533333333333,0.0,0.0,46.5,69.05666666666667,139.85,0.0,70.0,37.376666666666665,,0.0,,461.3333333333333,,69.97333333333334,,,84.0,69.0,,,13.679999999999993,0.0
2025-02-23 13:15:00,139.85,0.0,0.0,46.5,69.52666666666666,139.85,0.0,70.0,37.346666666666664,,0.0,,462.0,,69.98,,,84.0,69.0,,,13.680000000000007,0.0
2025-02-23 13:30:00,140.5533333333333,2.1100000000000136,0.0,46.5,69.53333333333333,139.85,0.0,70.0,36.17333333333334,,0.0,,463.0,,70.03333333333335,,,84.0,69.0,,,13.490000000000002,0.0
2025-02-23 13:45:00,139.85,0.0,0.0,46.5,69.36333333333333,139.85,0.0,70.0,34.77,,0.0,,462.3333333333333,,70.08333333333333,,,84.0,69.0,,,12.419999999999995,0.0
2025-02-23 14:00:00,138.43666666666664,0.0,0.0,47.833333333333336,69.58,139.85,0.0,70.0,33.94,,0.0,,461.6666666666667,,70.09666666666668,,,84.0,69.0,,,12.080000000000005,0.0
2025-02-23 14:15:00,140.5533333333333,0.0,0.0,48.5,69.66000000000001,139.85,0.0,70.0,32.806666666666665,,0.0,,461.0,,70.11,,,84.0,69.0,,,11.329999999999998,0.0
2025-02-23 14:30:00,141.25666666666666,2.1100000000000136,0.0,47.0,69.61333333333333,139.85,0.0,70.0,31.773333333333337,,0.0,,458.3333333333333,,70.11666666666667,,,84.0,69.0,,,10.569999999999993,0.0
2025-02-23 14:45:00,139.84666666666666,0.0,0.0,46.5,69.60333333333334,139.85,0.0,70.0,30.646666666666665,,0.0,,457.0,,70.11666666666667,,,84.0,69.0,,,10.029999999999994,0.0
2025-02-23 15:00:00,139.84666666666666,0.0,0.0,46.5,69.16333333333334,139.85,0.0,70.0,27.723333333333333,,0.0,,455.0,,70.21333333333332,,,84.0,69.0,,,9.500000000000007,0.0
2025-02-23 15:15:00,140.5533333333333,0.0,0.0,46.5,68.78,139.85,0.0,70.0,25.52,,0.0,,454.0,,70.22333333333334,,,84.0,69.0,,,8.349999999999994,0.0
2025-02-23 15:30:00,139.85,0.0,0.0,46.0,68.39666666666666,139.85,0.0,70.0,23.503333333333334,,0.0,,450.0,,70.23666666666666,,,84.0,69.0,,,7.770000000000003,0.0
2025-02-23 15:45:00,139.84666666666666,2.1100000000000136,0.0,46.0,68.15666666666667,139.85,0.0,70.0,22.063333333333333,,0.0,,447.3333333333333,,70.21333333333332,,,84.0,69.0,,,7.189999999999998,0.0
2025-02-23 16:00:00,139.84666666666666,-2.1200000000000045,0.0,45.833333333333336,68.06,139.85,0.0,70.0,20.703333333333333,,0.0,,444.6666666666667,,70.21333333333332,,,84.0,69.0,,,6.869999999999997,0.0
2025-02-23 16:15:00,139.14333333333332,0.0,0.0,45.5,68.02,139.85,0.0,70.0,18.883333333333333,,0.0,,442.0,,70.20666666666666,,,84.0,69.0,,,6.230000000000004,0.0
2025-02-23 16:30:00,139.14333333333332,-2.1200000000000045,0.0,45.5,67.72333333333334,139.85,0.0,70.0,17.27,,0.0,,439.3333333333333,,70.21333333333332,,,84.0,69.0,,,5.77000000000001,0.0
2025-02-23 16:45:00,139.14333333333332,0.0,0.0,45.5,67.30333333333333,139.85,0.0,70.0,15.12,,0.0,,438.0,,70.23666666666666,,,84.0,69.0,,,5.289999999999992,0.0
2025-02-23 17:00:00,139.85,0.0,0.0,45.5,67.07,139.85,0.0,70.0,13.486666666666666,,0.0,,436.6666666666667,,70.23,,,84.0,69.0,,,4.719999999999992,0.0
2025-02-23 17:15:00,140.5533333333333,2.1100000000000136,0.0,45.5,66.84666666666668,139.85,0.0,70.0,11.926666666666668,,0.0,,435.3333333333333,,70.21666666666665,,,84.0,69.0,,,4.3700000000000045,0.0
2025-02-23 17:30:00,139.84666666666666,-2.1200000000000045,0.0,45.166666666666664,66.86666666666667,139.85,0.0,70.0,11.36,,0.0,,432.6666666666667,,70.16666666666667,,,84.0,69.0,,,4.020000000000003,0.0
2025-02-23 17:45:00,139.85,0.0,0.0,44.833333333333336,67.25333333333333,139.85,0.0,70.0,11.153333333333334,,0.0,,430.0,,70.12,,,84.0,69.0,,,3.7900000000000063,0.0
2025-02-23 18:00:00,138.43666666666664,0.0,0.0,44.833333333333336,67.15333333333332,139.85,0.0,70.0,10.12,,0.0,,428.6666666666667,,70.12,,,84.0,69.0,,,3.3699999999999974,0.0
2025-02-23 18:15:00,137.73,-2.1200000000000045,0.0,46.0,66.96333333333332,139.85,0.0,70.0,9.110000000000001,,0.0,,426.6666666666667,,70.12,,,84.0,69.0,,,3.2900000000000063,0.0
2025-02-23 18:30:00,138.43666666666664,-2.1200000000000045,0.0,46.0,66.94333333333333,139.85,0.0,70.0,8.139999999999999,,0.0,,426.3333333333333,,70.12,,,84.0,69.0,,,2.8700000000000045,0.0
2025-02-23 18:45:00,139.14333333333332,,0.0,46.0,66.95,139.85,0.0,70.0,7.153333333333333,,0.0,,425.0,,70.12,,,84.0,69.0,,,,
2025-02-23 19:00:00,139.85,0.0,0.0,45.0,66.94333333333334,139.85,0.0,70.0,6.166666666666667,,0.0,,424.3333333333333,,70.12,,,84.0,69.0,,,2.3700000000000045,0.0
2025-02-23 19:15:00,139.85,0.0,0.0,43.5,67.06666666666666,139.85,0.0,70.0,4.2299999999999995,,0.0,,423.3333333333333,,70.17333333333333,,,84.0,69.0,,,2.3100000000000023,0.0
2025-02-23 19:30:00,139.84666666666666,0.0,0.0,42.833333333333336,67.11666666666667,139.85,0.0,70.0,1.8466666666666667,,0.0,,423.0,,70.21,,,84.0,69.0,,,2.4200000000000017,0.0
2025-02-23 19:45:00,139.85,0.0,0.0,42.0,67.20333333333333,139.85,0.0,70.0,0.19333333333333333,,0.0,,423.0,,70.22333333333334,,,84.0,69.0,,,2.3100000000000023,0.0
2025-02-23 20:00:00,139.85,0.0,0.0,41.166666666666664,67.34666666666666,139.85,0.0,70.0,0.0,,0.0,,423.0,,70.21666666666665,,,84.0,69.0,,,2.1899999999999977,0.0
2025-02-23 20:15:00,139.85,0.0,0.0,40.5,67.52,139.85,0.0,70.0,0.0,,0.0,,422.6666666666667,,70.23666666666666,,,84.0,69.0,,,2.030000000000001,0.0
