time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-23 20:30:00,140.5533333333333,0.0,0.0,39.833333333333336,67.45666666666666,139.85,0.0,70.0,0.0,,0.0,,421.0,,70.25,,,84.0,69.0,,,1.9899999999999949,0.0
2025-02-23 20:45:00,139.84666666666666,-2.1200000000000045,0.0,39.166666666666664,67.53333333333333,139.85,0.0,70.0,0.0,,0.0,,419.0,,70.25,,,84.0,69.0,,,1.9199999999999875,0.0
2025-02-23 21:00:00,139.14333333333332,0.0,0.0,39.5,67.51333333333334,139.85,0.0,70.0,0.0,,0.0,,418.3333333333333,,70.25666666666666,,,84.0,69.0,,,2.0,0.0
2025-02-23 21:15:00,139.14,2.1100000000000136,0.0,39.333333333333336,67.52666666666666,139.85,0.0,70.0,0.0,,0.0,,415.6666666666667,,70.25,,,84.0,69.0,,,1.8599999999999994,0.0
2025-02-23 21:30:00,139.14333333333332,0.0,0.0,39.0,67.50333333333333,139.85,0.0,70.0,0.0,,0.0,,413.0,,70.25666666666666,,,84.0,69.0,,,1.9200000000000017,0.0
2025-02-23 21:45:00,139.14333333333332,-2.1200000000000045,0.0,39.0,67.39333333333333,139.85,0.0,70.0,0.0,,0.0,,410.3333333333333,,70.25666666666666,,,84.0,69.0,,,1.8799999999999955,0.0
2025-02-23 22:00:00,139.85,0.0,0.0,39.0,67.23,139.85,0.0,70.0,0.0,,0.0,,409.0,,70.26333333333334,,,84.0,69.0,,,2.0,0.0
2025-02-23 22:15:00,137.73,-2.1200000000000045,0.0,39.0,67.08,139.85,0.0,70.0,0.0,,0.0,,406.3333333333333,,70.27,,,84.0,69.0,,,2.0200000000000102,0.0
2025-02-23 22:30:00,137.73,-2.1200000000000045,0.0,39.0,66.86333333333333,139.85,0.0,70.0,0.0,,0.0,,405.6666666666667,,70.25666666666666,,,84.0,69.0,,,1.9899999999999949,0.0
2025-02-23 22:45:00,138.43666666666664,0.0,0.0,39.0,66.68,139.85,0.0,70.0,0.0,,0.0,,403.6666666666667,,70.25666666666666,,,84.0,69.0,,,2.0700000000000074,0.0
2025-02-23 23:00:00,137.73,-2.1200000000000045,0.0,39.0,66.35333333333334,139.85,0.0,70.0,0.0,,0.0,,403.0,,70.25,,,84.0,69.0,,,2.25,0.0
2025-02-23 23:15:00,139.14333333333332,0.0,0.0,39.0,66.02666666666666,139.85,0.0,70.0,0.0,,0.0,,403.0,,70.24333333333334,,,84.0,69.0,,,2.299999999999997,0.0
2025-02-23 23:30:00,139.14333333333332,0.0,0.0,39.0,65.66333333333334,139.85,0.0,70.0,0.0,,0.0,,401.6666666666667,,70.21666666666665,,,84.0,69.0,,,2.3999999999999986,0.0
2025-02-23 23:45:00,138.43666666666664,0.0,0.0,39.0,65.48666666666666,139.85,0.0,70.0,0.0,,0.0,,401.6666666666667,,70.14999999999999,,,84.0,69.0,,,2.479999999999997,0.0
2025-02-24 00:00:00,136.3166666666667,-2.1200000000000045,0.0,40.333333333333336,65.03,139.85,0.0,70.0,0.0,,0.0,,403.0,,70.11333333333333,,,84.0,69.0,,,2.6699999999999946,0.0
2025-02-24 00:15:00,136.3166666666667,-2.1200000000000045,0.0,42.666666666666664,64.87333333333333,139.85,0.0,70.0,0.0,,0.0,,403.6666666666667,,70.09666666666668,,,84.0,69.0,,,2.6000000000000014,0.0
2025-02-24 00:30:00,135.61,-4.239999999999981,0.0,43.166666666666664,64.89333333333333,139.85,0.0,70.0,0.0,,0.0,,406.3333333333333,,70.04333333333334,,,84.0,69.0,,,2.8800000000000026,0.0
2025-02-24 00:45:00,137.02333333333334,-2.1200000000000045,0.0,43.833333333333336,64.59333333333333,139.85,0.0,70.0,0.12333333333333334,,0.0,,407.6666666666667,,69.98,,,84.0,69.0,,,2.7900000000000063,0.0
2025-02-24 01:00:00,136.3166666666667,-4.239999999999981,0.0,44.5,64.56333333333333,139.85,0.0,70.0,0.37333333333333335,,0.0,,409.0,,69.97333333333334,,,84.0,69.0,,,3.270000000000003,0.0
2025-02-24 01:15:00,137.73,-2.1200000000000045,0.0,44.5,64.95333333333333,139.85,0.0,70.0,0.8066666666666666,,0.0,,411.6666666666667,,69.96666666666665,,,84.0,69.0,,,2.690000000000005,0.0
2025-02-24 01:30:00,136.3166666666667,-2.1200000000000045,0.0,44.5,64.81,139.85,0.0,70.0,1.4100000000000001,,0.0,,412.3333333333333,,69.94,,,84.0,69.0,,,2.700000000000003,0.0
2025-02-24 01:45:00,137.73,-2.1200000000000045,0.0,45.333333333333336,64.0,139.85,0.0,70.0,2.143333333333333,,0.0,,412.3333333333333,,69.93666666666667,,,84.0,69.0,,,3.1400000000000077,0.0
2025-02-24 02:00:00,139.14,-2.1200000000000045,0.0,45.833333333333336,63.57666666666666,139.85,0.0,70.0,4.333333333333333,,0.0,,413.6666666666667,,69.85666666666667,,,84.0,69.0,,,3.200000000000003,0.0
2025-02-24 02:15:00,136.3166666666667,-4.239999999999981,0.0,46.166666666666664,63.47,139.85,0.0,70.0,5.8933333333333335,,0.0,,416.3333333333333,,69.83333333333333,,,84.0,69.0,,,3.230000000000004,0.0
2025-02-24 02:30:00,137.02333333333334,-2.1200000000000045,0.0,46.5,63.64333333333334,139.85,0.0,70.0,8.796666666666667,,0.0,,421.3333333333333,,69.76333333333334,,,84.0,69.0,,,3.25,0.0
2025-02-24 02:45:00,137.73,-2.1200000000000045,0.0,47.0,64.18666666666667,139.85,0.0,70.0,10.726666666666667,,0.0,,424.0,,69.75666666666666,,,84.0,69.0,,,4.270000000000003,0.0
2025-02-24 03:00:00,137.73,-4.239999999999981,0.0,47.0,64.43,139.85,0.0,70.0,11.493333333333334,,0.0,,426.6666666666667,,69.8,,,84.0,69.0,,,4.32,0.0
2025-02-24 03:15:00,138.43666666666664,0.0,0.0,47.0,64.89,139.85,0.0,70.0,14.103333333333333,,0.0,,431.0,,69.75,,,84.0,69.0,,,4.900000000000006,0.0
2025-02-24 03:30:00,138.43666666666664,-2.1200000000000045,0.0,47.333333333333336,65.43333333333334,139.85,0.0,70.0,16.736666666666668,,0.0,,436.0,,69.71,,,84.0,69.0,,,5.669999999999995,0.0
2025-02-24 03:45:00,138.43666666666664,0.0,0.0,47.5,65.78666666666668,139.85,0.0,70.0,18.976666666666667,,0.0,,440.6666666666667,,69.71,,,84.0,69.0,,,6.280000000000001,0.0
2025-02-24 04:00:00,138.43666666666664,-2.1200000000000045,0.0,47.5,66.26666666666667,139.85,0.0,70.0,21.169999999999998,,0.0,,444.6666666666667,,69.71,,,84.0,69.0,,,6.840000000000003,0.0
2025-02-24 04:15:00,139.84666666666666,2.1100000000000136,0.0,47.5,66.58333333333333,139.85,0.0,70.0,22.636666666666667,,0.0,,448.6666666666667,,69.73333333333333,,,84.0,69.0,,,7.390000000000001,0.0
2025-02-24 04:30:00,137.73,-2.1200000000000045,0.0,47.5,66.58333333333333,139.85,0.0,70.0,22.826666666666668,,0.0,,453.0,,69.80666666666666,,,84.0,69.0,,,7.650000000000006,0.0
2025-02-24 04:45:00,139.14,-2.1200000000000045,0.0,47.833333333333336,66.74000000000001,139.85,0.0,70.0,23.94666666666667,,0.0,,456.6666666666667,,69.82,,,84.0,69.0,,,7.910000000000004,0.0
2025-02-24 05:00:00,138.43666666666664,-2.1200000000000045,0.0,48.833333333333336,66.87333333333333,139.85,0.0,70.0,24.903333333333336,,0.0,,459.6666666666667,,69.84,,,84.0,69.0,,,8.329999999999998,0.0
2025-02-24 05:15:00,139.85,0.0,0.0,49.0,67.24,139.85,0.0,70.0,25.86,,0.0,,463.0,,69.84666666666666,,,84.0,69.0,,,8.520000000000003,0.0
2025-02-24 05:30:00,139.84666666666666,2.1100000000000136,0.0,47.0,67.36333333333333,139.85,0.0,70.0,25.916666666666668,,0.0,,465.0,,69.89666666666666,,,84.0,69.0,,,8.679999999999993,0.0
2025-02-24 05:45:00,140.5533333333333,2.1100000000000136,0.0,45.5,67.29333333333334,139.85,0.0,70.0,25.55333333333333,,0.0,,466.3333333333333,,69.94,,,84.0,69.0,,,8.430000000000007,0.0
2025-02-24 06:00:00,140.5533333333333,2.1100000000000136,0.0,45.5,67.35333333333334,139.85,0.0,70.0,25.61,,0.0,,467.0,,69.95333333333333,,,84.0,69.0,,,8.339999999999996,0.0
2025-02-24 06:15:00,139.14333333333332,0.0,0.0,45.833333333333336,67.24333333333334,139.85,0.0,70.0,25.47,,0.0,,464.3333333333333,,69.96666666666665,,,84.0,69.0,,,8.5,0.0
2025-02-24 06:30:00,139.14333333333332,0.0,0.0,46.0,67.14666666666666,139.85,0.0,70.0,25.516666666666666,,0.0,,463.0,,69.98,,,84.0,69.0,,,8.550000000000004,0.0
2025-02-24 06:45:00,137.73,-4.239999999999981,0.0,47.5,67.16333333333334,139.85,0.0,70.0,25.516666666666666,,0.0,,463.3333333333333,,69.98,,,84.0,69.0,,,8.610000000000007,0.0
2025-02-24 07:00:00,137.73,-2.1200000000000045,0.0,48.333333333333336,67.28,139.85,0.0,70.0,25.583333333333332,,0.0,,462.0,,69.98,,,84.0,69.0,,,8.510000000000005,0.0
2025-02-24 07:15:00,137.73,-2.1200000000000045,0.0,48.5,67.17666666666666,139.85,0.0,70.0,25.53333333333333,,0.0,,457.0,,69.99333333333334,,,84.0,69.0,,,8.539999999999992,0.0
2025-02-24 07:30:00,138.79,-2.1200000000000045,0.0,48.75,67.175,139.85,0.0,70.0,25.6,,0.0,,454.0,,69.99000000000001,,,84.0,69.0,,,8.5,0.0
2025-02-24 07:45:00,139.85,0.0,0.0,48.666666666666664,66.97,139.85,0.0,70.0,25.173333333333332,,0.0,,452.0,,70.00333333333333,,,84.0,69.0,,,8.299999999999997,0.0
2025-02-24 08:00:00,139.84666666666666,2.1100000000000136,0.0,48.5,66.95666666666666,139.85,0.0,70.0,25.376666666666665,,0.0,,451.3333333333333,,69.99333333333334,,,84.0,69.0,,,8.559999999999995,0.0
2025-02-24 08:15:00,139.85,0.0,0.0,48.5,66.96333333333332,139.85,0.0,70.0,25.336666666666662,,0.0,,450.0,,69.99333333333334,,,84.0,69.0,,,8.499999999999993,0.0
2025-02-24 08:30:00,138.43666666666664,-2.1200000000000045,0.0,48.5,66.89,139.85,0.0,70.0,25.433333333333334,,0.0,,450.0,,70.0,,,84.0,69.0,,,8.669999999999995,0.0
2025-02-24 08:45:00,139.14333333333332,0.0,0.0,48.5,66.84,139.85,0.0,70.0,25.456666666666667,,0.0,,449.3333333333333,,69.99333333333334,,,84.0,69.0,,,8.600000000000009,0.0
2025-02-24 09:00:00,139.14333333333332,0.0,0.0,46.5,66.90333333333334,139.85,0.0,70.0,25.543333333333333,,0.0,,450.0,,69.98,,,84.0,69.0,,,8.630000000000003,0.0
2025-02-24 09:15:00,139.84666666666666,0.0,0.0,42.5,66.85666666666667,139.85,0.0,70.0,25.623333333333335,,0.0,,450.0,,69.98,,,84.0,69.0,,,8.659999999999997,0.0
2025-02-24 09:30:00,139.85,0.0,0.0,42.166666666666664,66.77,139.85,0.0,70.0,25.673333333333332,,0.0,,449.3333333333333,,69.98,,,84.0,69.0,,,8.829999999999998,0.0
2025-02-24 09:45:00,138.43666666666664,0.0,0.0,42.0,66.80666666666667,139.85,0.0,70.0,25.73,,0.0,,450.0,,69.98,,,84.0,69.0,,,8.71,0.0
2025-02-24 10:00:00,136.31666666666666,-2.1200000000000045,0.0,43.0,66.76666666666667,139.85,0.0,70.0,25.766666666666666,,0.0,,451.3333333333333,,69.98666666666666,,,84.0,69.0,,,8.790000000000006,0.0
2025-02-24 10:15:00,137.73,-2.1200000000000045,0.0,45.833333333333336,66.77666666666666,139.85,0.0,70.0,25.843333333333334,,0.0,,452.6666666666667,,69.98,,,84.0,69.0,,,8.799999999999997,0.0
2025-02-24 10:30:00,137.73,-2.1200000000000045,0.0,46.0,66.80333333333334,139.85,0.0,70.0,25.903333333333336,,0.0,,453.3333333333333,,69.98666666666666,,,84.0,69.0,,,8.729999999999997,0.0
2025-02-24 10:45:00,137.73,-2.1200000000000045,0.0,46.333333333333336,66.87666666666667,139.85,0.0,70.0,25.933333333333334,,0.0,,454.0,,69.98,,,84.0,69.0,,,8.779999999999994,0.0
2025-02-24 11:00:00,138.43666666666664,-2.1200000000000045,0.0,46.5,66.94333333333334,139.85,0.0,70.0,25.986666666666668,,0.0,,456.6666666666667,,69.98,,,84.0,69.0,,,8.870000000000005,0.0
2025-02-24 11:15:00,138.43666666666664,-2.1200000000000045,0.0,46.5,66.89999999999999,139.85,0.0,70.0,26.073333333333334,,0.0,,456.3333333333333,,69.98,,,84.0,69.0,,,8.799999999999997,0.0
2025-02-24 11:30:00,137.73,-2.1200000000000045,0.0,46.833333333333336,66.90666666666667,139.85,0.0,70.0,26.19333333333333,,0.0,,457.3333333333333,,69.98,,,84.0,69.0,,,8.96,0.0
2025-02-24 11:45:00,138.43666666666664,0.0,0.0,47.166666666666664,66.95666666666666,139.85,0.0,70.0,26.173333333333336,,0.0,,458.0,,69.98666666666666,,,84.0,69.0,,,8.89,0.0
2025-02-24 12:00:00,137.73,-2.1200000000000045,0.0,47.5,66.91666666666667,139.85,0.0,70.0,25.94333333333333,,0.0,,457.3333333333333,,70.00333333333333,,,84.0,69.0,,,8.909999999999997,0.0
2025-02-24 12:15:00,138.43666666666664,-2.1200000000000045,0.0,47.5,66.30666666666667,139.85,0.0,70.0,23.78333333333333,,0.0,,458.3333333333333,,70.08333333333333,,,84.0,69.0,,,8.550000000000004,0.0
2025-02-24 12:30:00,138.43666666666664,-2.1200000000000045,0.0,47.5,66.10333333333334,139.85,0.0,70.0,23.133333333333336,,0.0,,459.3333333333333,,70.08333333333333,,,84.0,69.0,,,8.159999999999997,0.0
2025-02-24 12:45:00,137.73,-2.1200000000000045,0.0,47.5,66.35333333333334,139.85,0.0,70.0,24.179999999999996,,0.0,,459.6666666666667,,70.01,,,84.0,69.0,,,8.18,0.0
2025-02-24 13:00:00,139.84666666666666,-2.1200000000000045,0.0,47.5,66.78,139.85,0.0,70.0,24.55666666666667,,0.0,,463.0,,69.98666666666666,,,84.0,69.0,,,8.370000000000005,0.0
2025-02-24 13:15:00,140.5533333333333,0.0,0.0,47.5,67.13666666666667,139.85,0.0,70.0,23.953333333333333,,0.0,,469.0,,70.01333333333334,,,84.0,69.0,,,8.199999999999996,0.0
2025-02-24 13:30:00,141.96,2.1100000000000136,0.0,47.333333333333336,67.37,139.85,0.0,70.0,23.103333333333335,,0.0,,473.0,,70.05,,,84.0,69.0,,,7.650000000000006,0.0
2025-02-24 13:45:00,141.25666666666666,0.0,0.0,46.166666666666664,67.56666666666666,139.85,0.0,70.0,22.096666666666664,,0.0,,476.3333333333333,,70.07666666666667,,,84.0,69.0,,,7.149999999999999,0.0
2025-02-24 14:00:00,139.85,0.0,0.0,45.5,67.80333333333333,139.85,0.0,70.0,21.08,,0.0,,481.0,,70.09666666666668,,,84.0,69.0,,,6.669999999999995,0.0
2025-02-24 14:15:00,140.5533333333333,0.0,0.0,45.333333333333336,68.11999999999999,139.85,0.0,70.0,19.956666666666667,,0.0,,484.3333333333333,,70.10666666666667,,,84.0,69.0,,,6.309999999999995,0.0
2025-02-24 14:30:00,140.5533333333333,0.0,0.0,44.666666666666664,68.07,139.85,0.0,70.0,18.136666666666667,,0.0,,489.0,,70.14666666666666,,,84.0,69.0,,,5.700000000000003,0.0
2025-02-24 14:45:00,140.5533333333333,0.0,0.0,43.666666666666664,67.81666666666666,139.85,0.0,70.0,15.54,,0.0,,494.6666666666667,,70.20666666666666,,,84.0,69.0,,,5.090000000000003,0.0
2025-02-24 15:00:00,139.84666666666666,2.1100000000000136,0.0,43.333333333333336,68.04666666666667,139.85,0.0,70.0,13.253333333333332,,0.0,,498.6666666666667,,70.24333333333334,,,84.0,69.0,,,4.18,0.0
2025-02-24 15:15:00,139.85,0.0,0.0,42.666666666666664,67.46,139.85,0.0,70.0,10.096666666666666,,0.0,,502.0,,70.29333333333334,,,84.0,69.0,,,3.489999999999995,0.0
2025-02-24 15:30:00,139.14333333333332,-2.1200000000000045,0.0,42.333333333333336,67.16666666666667,139.85,0.0,70.0,5.640000000000001,,0.0,,500.6666666666667,,70.38666666666667,,,84.0,69.0,,,2.3299999999999983,0.0
2025-02-24 15:45:00,140.5533333333333,0.0,0.0,42.0,67.58666666666666,139.85,0.0,70.0,2.28,,0.0,,500.6666666666667,,70.39,,,84.0,69.0,,,2.019999999999996,0.0
2025-02-24 16:00:00,137.02333333333334,0.0,0.0,42.5,67.79333333333334,139.85,0.0,70.0,0.14666666666666667,,0.0,,499.3333333333333,,70.45333333333333,,,84.0,69.0,,,2.039999999999992,0.0
2025-02-24 16:15:00,138.43666666666667,-4.239999999999981,0.0,45.0,68.03,139.85,0.0,70.0,0.0,,0.0,,504.0,,70.47333333333334,,,84.0,69.0,,,1.9299999999999926,0.0
2025-02-24 16:30:00,141.25666666666666,0.0,0.0,44.5,68.21,139.85,0.0,70.0,0.0,,0.0,,504.0,,70.51333333333334,,,84.0,69.0,,,1.8900000000000006,0.0
2025-02-24 16:45:00,139.85,0.0,0.0,42.666666666666664,68.42666666666666,139.85,0.0,70.0,0.0,,0.0,,502.0,,70.52666666666666,,,84.0,69.0,,,1.8800000000000097,0.0
2025-02-24 17:00:00,139.14333333333332,-2.1200000000000045,0.0,42.333333333333336,68.59333333333333,139.85,0.0,70.0,0.0,,0.0,,501.3333333333333,,70.52,,,84.0,69.0,,,1.6700000000000017,0.0
2025-02-24 17:15:00,139.14333333333332,0.0,0.0,41.5,68.72666666666667,139.85,0.0,70.0,0.0,,0.0,,498.3333333333333,,70.54,,,84.0,69.0,,,1.460000000000008,0.0
2025-02-24 17:30:00,136.31666666666666,-2.1200000000000045,0.0,43.833333333333336,60.89000000000001,139.85,0.0,70.0,0.0,,0.0,,481.6666666666667,,70.48,,,84.0,69.0,,,3.469999999999999,0.0
2025-02-24 17:45:00,139.84666666666666,-2.1200000000000045,0.0,43.833333333333336,64.25666666666667,139.85,0.0,70.0,0.0,,0.0,,475.6666666666667,,70.3,,,84.0,69.0,,,1.5100000000000051,0.0
2025-02-24 18:00:00,138.43666666666664,0.0,0.0,42.5,60.35,139.85,0.0,70.0,0.0,,0.0,,470.3333333333333,,70.24666666666667,,,84.0,69.0,,,2.279999999999994,0.0
2025-02-24 18:15:00,139.14333333333332,-2.1200000000000045,0.0,44.833333333333336,59.63666666666666,139.85,0.0,70.0,1.37,,0.0,,467.6666666666667,,69.95333333333333,,,84.0,69.0,,,1.7900000000000063,0.0
2025-02-24 18:30:00,140.5533333333333,0.0,0.0,43.666666666666664,59.65,139.85,0.0,70.0,5.3133333333333335,,0.0,,470.3333333333333,,69.77666666666666,,,84.0,69.0,,,1.4399999999999977,0.0
2025-02-24 18:45:00,139.85,0.0,0.0,42.166666666666664,60.5,139.85,0.0,70.0,10.476666666666667,,0.0,,471.0,,69.63333333333333,,,84.0,69.0,,,1.7899999999999991,0.0
2025-02-24 19:00:00,140.5533333333333,2.1100000000000136,0.0,41.5,61.60333333333333,139.85,0.0,70.0,14.916666666666666,,0.0,,471.6666666666667,,69.57,,,84.0,69.0,,,2.950000000000003,0.0
2025-02-24 19:15:00,141.25666666666666,2.1100000000000136,0.0,41.166666666666664,62.580000000000005,139.85,0.0,70.0,18.276666666666667,,0.0,,471.6666666666667,,69.55666666666666,,,84.0,69.0,,,3.8999999999999986,0.0
2025-02-24 19:30:00,139.14333333333332,-2.1200000000000045,0.0,40.666666666666664,63.61000000000001,139.85,0.0,70.0,21.46666666666667,,0.0,,471.0,,69.56333333333333,,,84.0,69.0,,,4.910000000000004,0.0
2025-02-24 19:45:00,139.85,0.0,0.0,40.5,64.72333333333334,139.85,0.0,70.0,23.636666666666667,,0.0,,472.3333333333333,,69.60333333333334,,,84.0,69.0,,,5.869999999999997,0.0
2025-02-24 20:00:00,139.85,0.0,0.0,40.5,64.68333333333334,139.85,0.0,70.0,24.313333333333333,,0.0,,470.3333333333333,,69.70333333333333,,,84.0,69.0,,,5.93,0.0
2025-02-24 20:15:00,139.85,0.0,0.0,40.5,64.81,139.85,0.0,70.0,25.846666666666668,,0.0,,466.3333333333333,,69.72666666666667,,,84.0,69.0,,,6.589999999999996,0.0
2025-02-24 20:30:00,138.43666666666664,-2.1200000000000045,0.0,40.5,65.22333333333333,139.85,0.0,70.0,27.513333333333332,,0.0,,461.6666666666667,,69.73333333333333,,,84.0,69.0,,,7.089999999999996,0.0
2025-02-24 20:45:00,137.73,-2.1200000000000045,0.0,40.5,65.43666666666667,139.85,0.0,70.0,28.28,,0.0,,458.6666666666667,,69.79333333333334,,,84.0,69.0,,,7.140000000000001,0.0
2025-02-24 21:00:00,138.43666666666664,0.0,0.0,41.166666666666664,66.17,139.85,0.0,70.0,30.37,,0.0,,454.6666666666667,,69.76666666666667,,,84.0,69.0,,,7.709999999999994,0.0
2025-02-24 21:15:00,138.43666666666664,-2.1200000000000045,0.0,43.0,66.57666666666667,139.85,0.0,70.0,31.886666666666667,,0.0,,451.3333333333333,,69.77,,,84.0,69.0,,,8.38000000000001,0.0
2025-02-24 21:30:00,139.14333333333332,0.0,0.0,43.666666666666664,66.65666666666667,139.85,0.0,70.0,32.473333333333336,,0.0,,448.6666666666667,,69.82,,,84.0,69.0,,,8.619999999999997,0.0
2025-02-24 21:45:00,139.85,0.0,0.0,43.5,67.29666666666667,139.85,0.0,70.0,33.39666666666667,,0.0,,446.6666666666667,,69.83333333333333,,,84.0,69.0,,,8.910000000000004,0.0
2025-02-24 22:00:00,139.84666666666666,-2.1200000000000045,0.0,42.666666666666664,71.80333333333333,139.85,0.0,70.0,32.45666666666667,,0.0,,446.6666666666667,,69.92666666666666,,,84.0,69.0,,,7.060000000000002,0.0
2025-02-24 22:15:00,138.43666666666664,0.0,0.0,42.666666666666664,68.2,139.85,0.0,70.0,31.49,,0.0,,443.6666666666667,,69.98666666666666,,,84.0,69.0,,,8.839999999999996,0.0
2025-02-24 22:30:00,140.5533333333333,0.0,0.0,41.833333333333336,70.29666666666667,139.85,0.0,70.0,29.63,,0.0,,441.3333333333333,,70.07000000000001,,,84.0,69.0,,,6.809999999999988,0.0
2025-02-24 22:45:00,139.14,-2.1200000000000045,0.0,42.166666666666664,69.51666666666667,139.85,0.0,70.0,27.956666666666667,,0.0,,437.3333333333333,,70.11666666666667,,,84.0,69.0,,,8.009999999999998,0.0
2025-02-24 23:00:00,139.84666666666666,2.1100000000000136,0.0,40.5,67.26,139.85,0.0,70.0,25.78,,0.0,,435.3333333333333,,70.15666666666667,,,84.0,69.0,,,4.989999999999995,0.0
2025-02-24 23:15:00,138.43666666666667,-4.239999999999981,0.0,43.0,69.10333333333334,139.85,0.0,70.0,25.52,,0.0,,430.6666666666667,,70.11666666666667,,,84.0,69.0,,,7.18,0.0
2025-02-24 23:30:00,139.84666666666666,2.1100000000000136,0.0,41.333333333333336,66.73333333333333,139.85,0.0,70.0,23.633333333333336,,0.0,,427.6666666666667,,70.14999999999999,,,84.0,69.0,,,5.019999999999996,0.0
2025-02-24 23:45:00,139.14333333333332,-2.1200000000000045,0.0,42.333333333333336,70.62666666666667,139.85,0.0,70.0,22.623333333333335,,0.0,,426.6666666666667,,70.15333333333334,,,84.0,69.0,,,4.829999999999998,0.0
2025-02-25 00:00:00,139.84666666666666,0.0,0.0,41.333333333333336,65.94333333333334,139.85,0.0,70.0,18.810000000000002,,0.0,,428.0,,70.26333333333334,,,84.0,69.0,,,4.170000000000002,0.0
2025-02-25 00:15:00,141.25666666666666,0.0,0.0,43.0,67.34666666666666,139.85,0.0,70.0,16.886666666666667,,0.0,,426.6666666666667,,70.25666666666666,,,84.0,69.0,,,3.9399999999999977,0.0
2025-02-25 00:30:00,139.14000000000001,2.1100000000000136,0.0,42.333333333333336,64.23666666666666,139.85,0.0,70.0,15.443333333333333,,0.0,,424.6666666666667,,70.22666666666667,,,84.0,69.0,,,4.950000000000003,0.0
2025-02-25 00:45:00,140.54999999999998,2.1100000000000136,0.0,42.0,67.26,139.85,0.0,70.0,13.976666666666667,,0.0,,425.0,,70.21666666666665,,,84.0,69.0,,,2.730000000000004,0.0
2025-02-25 01:00:00,139.14,-2.1200000000000045,0.0,43.166666666666664,64.16,139.85,0.0,70.0,13.643333333333333,,0.0,,421.6666666666667,,70.16000000000001,,,84.0,69.0,,,4.030000000000001,0.0
2025-02-25 01:15:00,140.5533333333333,2.1100000000000136,0.0,41.666666666666664,66.17666666666666,139.85,0.0,70.0,12.700000000000001,,0.0,,421.0,,70.14666666666666,,,84.0,69.0,,,2.569999999999993,0.0
2025-02-25 01:30:00,139.14000000000001,-4.239999999999981,0.0,42.833333333333336,65.40333333333332,139.85,0.0,70.0,13.416666666666666,,0.0,,419.0,,70.07000000000001,,,84.0,69.0,,,3.6700000000000017,0.0
2025-02-25 01:45:00,139.14000000000001,2.1100000000000136,0.0,41.666666666666664,64.20333333333333,139.85,0.0,70.0,11.656666666666666,,0.0,,418.3333333333333,,70.12333333333333,,,84.0,69.0,,,2.3100000000000023,0.0
2025-02-25 02:00:00,140.54999999999998,-2.1200000000000045,0.0,44.0,65.76333333333334,139.85,0.0,70.0,12.936666666666667,,0.0,,419.0,,70.04,,,84.0,69.0,,,4.279999999999994,0.0
2025-02-25 02:15:00,139.14333333333332,0.0,0.0,42.166666666666664,68.35666666666667,139.85,0.0,70.0,10.700000000000001,,0.0,,421.6666666666667,,70.12333333333333,,,84.0,69.0,,,2.4200000000000017,0.0
2025-02-25 02:30:00,139.84666666666666,2.1100000000000136,0.0,41.833333333333336,67.67,139.85,0.0,70.0,7.12,,0.0,,421.6666666666667,,70.22333333333334,,,84.0,69.0,,,1.9500000000000028,0.0
2025-02-25 02:45:00,139.85,0.0,0.0,41.5,67.44333333333333,139.85,0.0,70.0,5.156666666666666,,0.0,,421.0,,70.23666666666666,,,84.0,69.0,,,1.6800000000000068,0.0
2025-02-25 03:00:00,139.14333333333332,-2.1200000000000045,0.0,42.0,67.67333333333333,139.85,0.0,70.0,3.1466666666666665,,0.0,,420.3333333333333,,70.24333333333334,,,84.0,69.0,,,1.5,0.0
2025-02-25 03:15:00,137.73,-2.1200000000000045,0.0,44.0,62.24666666666667,139.85,0.0,70.0,3.9333333333333336,,0.0,,418.3333333333333,,70.11666666666667,,,84.0,69.0,,,2.9100000000000037,0.0
2025-02-25 03:30:00,139.14333333333332,0.0,0.0,43.333333333333336,67.01666666666667,139.85,0.0,70.0,4.55,,0.0,,418.3333333333333,,70.07000000000001,,,84.0,69.0,,,1.2000000000000028,0.0
2025-02-25 03:45:00,140.5533333333333,0.0,0.0,42.333333333333336,67.29333333333334,139.85,0.0,70.0,1.8333333333333333,,0.0,,418.3333333333333,,70.14999999999999,,,84.0,69.0,,,1.6199999999999903,0.0
2025-02-25 04:00:00,139.85,0.0,0.0,42.0,67.35666666666667,139.85,0.0,70.0,0.0,,0.0,,415.0,,70.21333333333332,,,84.0,69.0,,,1.6700000000000017,0.0
2025-02-25 04:15:00,138.43666666666664,-2.1200000000000045,0.0,42.0,65.07333333333334,139.85,0.0,70.0,0.0,,0.0,,412.3333333333333,,70.24333333333334,,,84.0,69.0,,,1.490000000000009,0.0
2025-02-25 04:30:00,137.73,-4.239999999999981,0.0,44.333333333333336,63.96,139.85,0.0,70.0,0.39666666666666667,,0.0,,409.6666666666667,,70.03333333333335,,,84.0,69.0,,,2.3999999999999986,0.0
2025-02-25 04:45:00,141.25666666666666,2.1100000000000136,0.0,43.0,67.38666666666667,139.85,0.0,70.0,0.0,,0.0,,407.6666666666667,,70.10666666666667,,,84.0,69.0,,,1.019999999999996,0.0
2025-02-25 05:00:00,138.43666666666664,0.0,0.0,44.0,63.77333333333333,139.85,0.0,70.0,0.22,,0.0,,407.0,,70.07333333333334,,,84.0,69.0,,,1.4500000000000028,0.0
2025-02-25 05:15:00,141.25666666666666,0.0,0.0,44.333333333333336,66.75999999999999,139.85,0.0,70.0,0.4266666666666667,,0.0,,407.6666666666667,,69.98333333333333,,,84.0,69.0,,,0.8299999999999983,0.0
2025-02-25 05:30:00,138.43666666666664,0.0,0.0,43.5,67.55666666666667,139.85,0.0,70.0,0.0,,0.0,,412.3333333333333,,70.09666666666666,,,84.0,69.0,,,1.309999999999988,0.0
2025-02-25 05:45:00,137.73,0.0,0.0,44.333333333333336,63.56,139.85,0.0,70.0,0.5666666666666667,,0.0,,414.3333333333333,,70.04666666666667,,,84.0,69.0,,,1.0700000000000074,0.0
2025-02-25 06:00:00,139.85,0.0,0.0,44.333333333333336,66.89666666666666,139.85,0.0,70.0,1.51,,0.0,,415.0,,69.93666666666667,,,84.0,69.0,,,0.5,0.0
2025-02-25 06:15:00,138.43666666666667,0.0,0.0,44.5,62.29333333333333,139.85,0.0,70.0,1.7700000000000002,,0.0,,415.0,,69.93333333333334,,,84.0,69.0,,,2.509999999999998,0.0
2025-02-25 06:30:00,139.84666666666666,2.1100000000000136,0.0,44.333333333333336,64.86,139.85,0.0,70.0,2.9433333333333334,,0.0,,415.0,,69.91333333333334,,,84.0,69.0,,,0.7400000000000091,0.0
2025-02-25 06:45:00,139.14000000000001,-4.239999999999981,0.0,45.5,63.68666666666667,139.85,0.0,70.0,5.33,,0.0,,413.6666666666667,,69.83333333333333,,,84.0,69.0,,,2.460000000000001,0.0
2025-02-25 07:00:00,139.14333333333332,0.0,0.0,43.5,63.92666666666667,139.85,0.0,70.0,5.916666666666667,,0.0,,413.0,,69.86666666666666,,,84.0,69.0,,,1.1200000000000045,0.0
2025-02-25 07:15:00,139.14000000000001,-4.239999999999981,0.0,45.333333333333336,64.48333333333333,139.85,0.0,70.0,8.873333333333333,,0.0,,413.0,,69.78333333333332,,,84.0,69.0,,,2.0800000000000054,0.0
2025-02-25 07:30:00,139.14333333333332,0.0,0.0,43.833333333333336,63.31333333333333,139.85,0.0,70.0,8.636666666666667,,0.0,,413.0,,69.85666666666667,,,84.0,69.0,,,1.4500000000000028,0.0
2025-02-25 07:45:00,139.84666666666666,-2.1200000000000045,0.0,45.666666666666664,65.72666666666667,139.85,0.0,70.0,11.520000000000001,,0.0,,413.0,,69.78333333333333,,,84.0,69.0,,,3.1799999999999997,0.0
2025-02-25 08:00:00,139.84666666666666,4.230000000000018,0.0,44.333333333333336,63.39333333333334,139.85,0.0,70.0,11.156666666666666,,0.0,,410.3333333333333,,69.87666666666667,,,84.0,69.0,,,2.1200000000000045,0.0
2025-02-25 08:15:00,139.14000000000001,-4.239999999999981,0.0,44.666666666666664,67.48333333333333,139.85,0.0,70.0,12.97,,0.0,,409.0,,69.83333333333333,,,84.0,69.0,,,2.0500000000000043,0.0
2025-02-25 08:30:00,139.85,0.0,0.0,43.333333333333336,68.42666666666666,139.85,0.0,70.0,11.223333333333334,,0.0,,409.0,,69.95666666666666,,,84.0,69.0,,,2.6899999999999977,0.0
2025-02-25 08:45:00,139.85,0.0,0.0,43.0,68.19,139.85,0.0,70.0,9.74,,0.0,,409.0,,70.03333333333335,,,84.0,69.0,,,2.530000000000001,0.0
2025-02-25 09:00:00,141.25666666666666,2.1100000000000136,0.0,42.833333333333336,67.72333333333333,139.85,0.0,70.0,8.06,,0.0,,409.0,,70.09666666666668,,,84.0,69.0,,,1.9399999999999977,0.0
2025-02-25 09:15:00,139.85,0.0,0.0,42.5,67.62,139.85,0.0,70.0,6.483333333333333,,0.0,,409.6666666666667,,70.11666666666667,,,84.0,69.0,,,1.7199999999999989,0.0
2025-02-25 09:30:00,140.5533333333333,0.0,0.0,42.333333333333336,67.55666666666667,139.85,0.0,70.0,5.366666666666667,,0.0,,406.3333333333333,,70.12666666666667,,,84.0,69.0,,,1.7000000000000028,0.0
2025-02-25 09:45:00,138.43666666666667,0.0,0.0,42.0,64.82000000000001,139.85,0.0,70.0,3.0866666666666664,,0.0,,403.0,,70.18333333333334,,,84.0,69.0,,,1.7199999999999989,0.0
2025-02-25 10:00:00,139.84333333333333,-4.239999999999981,0.0,45.166666666666664,63.81666666666666,139.85,0.0,70.0,5.446666666666666,,0.0,,401.0,,70.01,,,84.0,69.0,,,2.730000000000004,0.0
2025-02-25 10:15:00,137.73,0.0,0.0,44.166666666666664,60.69,139.85,0.0,70.0,7.196666666666666,,0.0,,398.3333333333333,,69.93333333333334,,,84.0,69.0,,,2.309999999999995,0.0
2025-02-25 10:30:00,141.26,0.0,0.0,45.0,64.33333333333333,139.85,0.0,70.0,11.18,,0.0,,399.0,,69.77666666666667,,,84.0,69.0,,,2.6000000000000014,0.0
2025-02-25 10:45:00,138.43666666666664,-2.1200000000000045,0.0,45.0,59.576666666666675,139.85,0.0,70.0,12.266666666666666,,0.0,,399.6666666666667,,69.8,,,84.0,69.0,,,3.690000000000005,0.0
2025-02-25 11:00:00,139.84666666666666,-2.1200000000000045,0.0,45.5,65.62333333333333,139.85,0.0,70.0,15.806666666666667,,0.0,,400.3333333333333,,69.72333333333333,,,84.0,69.0,,,3.549999999999997,0.0
2025-02-25 11:15:00,139.14000000000001,2.1100000000000136,0.0,45.333333333333336,62.843333333333334,139.85,0.0,70.0,17.273333333333333,,0.0,,401.0,,69.74666666666667,,,84.0,69.0,,,5.060000000000002,0.0
2025-02-25 11:30:00,141.25666666666666,2.1100000000000136,0.0,44.833333333333336,68.53,139.85,0.0,70.0,18.150000000000002,,0.0,,402.3333333333333,,69.79333333333334,,,84.0,69.0,,,4.030000000000001,0.0
2025-02-25 11:45:00,140.5533333333333,2.1100000000000136,0.0,43.666666666666664,68.44333333333333,139.85,0.0,70.0,16.393333333333334,,0.0,,402.6666666666667,,69.92999999999999,,,84.0,69.0,,,4.430000000000007,0.0
2025-02-25 12:00:00,137.73,-2.1200000000000045,0.0,43.5,68.07333333333334,139.85,0.0,70.0,15.040000000000001,,0.0,,404.3333333333333,,69.99666666666667,,,84.0,69.0,,,4.280000000000008,0.0
2025-02-25 12:15:00,138.43666666666664,0.0,0.0,43.5,67.62333333333333,139.85,0.0,70.0,12.773333333333333,,0.0,,405.6666666666667,,70.09666666666666,,,84.0,69.0,,,3.8400000000000034,0.0
2025-02-25 12:30:00,137.73,-2.1200000000000045,0.0,43.5,67.22,139.85,0.0,70.0,11.313333333333333,,0.0,,407.6666666666667,,70.12,,,84.0,69.0,,,3.4000000000000057,0.0
2025-02-25 12:45:00,137.02333333333334,-2.1200000000000045,0.0,43.666666666666664,66.86,139.85,0.0,70.0,8.75,,0.0,,409.0,,70.2,,,84.0,69.0,,,3.0400000000000063,0.0
2025-02-25 13:00:00,136.3166666666667,-4.239999999999981,0.0,45.333333333333336,66.62,139.85,0.0,70.0,6.236666666666667,,0.0,,411.0,,70.23,,,84.0,69.0,,,2.2099999999999937,0.0
2025-02-25 13:15:00,137.73,-2.1200000000000045,0.0,45.666666666666664,66.77666666666666,139.85,0.0,70.0,4.1033333333333335,,0.0,,413.6666666666667,,70.25,,,84.0,69.0,,,2.0600000000000023,0.0
2025-02-25 13:30:00,137.73,-2.1200000000000045,0.0,46.0,66.96666666666667,139.85,0.0,70.0,2.1333333333333333,,0.0,,416.3333333333333,,70.25,,,84.0,69.0,,,1.990000000000009,0.0
2025-02-25 13:45:00,138.43666666666664,-2.1200000000000045,0.0,46.0,67.22,139.85,0.0,70.0,0.2866666666666667,,0.0,,419.6666666666667,,70.27,,,84.0,69.0,,,1.990000000000009,0.0
2025-02-25 14:00:00,137.73,,0.0,46.0,67.51333333333334,139.85,0.0,70.0,0.0,,0.0,,425.6666666666667,,70.31666666666666,,,84.0,69.0,,,,
2025-02-25 14:15:00,139.14333333333332,0.0,0.0,46.0,67.83,139.85,0.0,70.0,0.0,,0.0,,431.3333333333333,,70.38,,,84.0,69.0,,,1.75,0.0
2025-02-25 14:30:00,140.5533333333333,0.0,0.0,45.666666666666664,68.12,139.85,0.0,70.0,0.0,,0.0,,436.6666666666667,,70.38666666666667,,,84.0,69.0,,,1.759999999999991,0.0
2025-02-25 14:45:00,139.14333333333332,0.0,0.0,44.0,68.45,139.85,0.0,70.0,0.0,,0.0,,520.3333333333334,,70.22,,,84.0,69.0,,,1.6299999999999955,0.0
2025-02-25 15:00:00,138.43666666666667,0.0,0.0,44.333333333333336,64.87,139.85,0.0,70.0,0.0,,0.0,,567.0,,70.57666666666667,,,84.0,69.0,,,1.6300000000000097,0.0
2025-02-25 15:15:00,136.3166666666667,-4.239999999999981,0.0,47.5,59.836666666666666,139.85,0.0,70.0,0.0,,0.0,,510.0,,70.76,,,84.0,69.0,,,2.520000000000003,0.0
2025-02-25 15:30:00,138.43666666666664,-2.1200000000000045,0.0,48.0,59.666666666666664,139.85,0.0,70.0,0.0,,0.0,,479.6666666666667,,70.61666666666667,,,84.0,69.0,,,2.0,0.0
2025-02-25 15:45:00,138.43666666666664,-2.1200000000000045,0.0,48.0,59.81,139.85,0.0,70.0,0.0,,0.0,,469.0,,70.42999999999999,,,84.0,69.0,,,1.730000000000004,0.0
2025-02-25 16:00:00,139.14333333333332,0.0,0.0,48.0,60.04333333333333,139.85,0.0,70.0,0.0,,0.0,,463.0,,70.21333333333332,,,84.0,69.0,,,1.7199999999999989,0.0
2025-02-25 16:15:00,139.84666666666666,-2.1200000000000045,0.0,46.666666666666664,60.27,139.85,0.0,70.0,0.10333333333333333,,0.0,,460.3333333333333,,70.05666666666667,,,84.0,69.0,,,1.7100000000000009,0.0
2025-02-25 16:30:00,140.5533333333333,0.0,0.0,45.166666666666664,60.70333333333334,139.85,0.0,70.0,2.27,,0.0,,458.6666666666667,,69.89,,,84.0,69.0,,,1.509999999999998,0.0
2025-02-25 16:45:00,139.85,0.0,0.0,44.833333333333336,61.093333333333334,139.85,0.0,70.0,4.5633333333333335,,0.0,,458.0,,69.83333333333333,,,84.0,69.0,,,1.5,0.0
2025-02-25 17:00:00,140.5533333333333,2.1100000000000136,0.0,44.166666666666664,61.64000000000001,139.85,0.0,70.0,7.926666666666667,,0.0,,457.6666666666667,,69.74,,,84.0,69.0,,,1.480000000000004,0.0
2025-02-25 17:15:00,140.5533333333333,0.0,0.0,43.5,62.64666666666667,139.85,0.0,70.0,10.82,,0.0,,456.3333333333333,,69.71,,,84.0,69.0,,,2.019999999999996,0.0
2025-02-25 17:30:00,139.85,0.0,0.0,43.0,63.38333333333333,139.85,0.0,70.0,13.083333333333334,,0.0,,454.6666666666667,,69.69,,,84.0,69.0,,,2.6000000000000014,0.0
2025-02-25 17:45:00,139.84666666666666,2.1100000000000136,0.0,42.833333333333336,64.14,139.85,0.0,70.0,15.073333333333332,,0.0,,454.0,,69.71,,,84.0,69.0,,,3.0799999999999983,0.0
2025-02-25 18:00:00,139.14333333333332,0.0,0.0,42.5,64.49333333333333,139.85,0.0,70.0,15.026666666666666,,0.0,,451.3333333333333,,69.8,,,84.0,69.0,,,3.6899999999999977,0.0
2025-02-25 18:15:00,139.85,0.0,0.0,42.333333333333336,63.843333333333334,139.85,0.0,70.0,13.046666666666667,,0.0,,448.0,,69.93666666666667,,,84.0,69.0,,,3.260000000000005,0.0
2025-02-25 18:30:00,139.85,0.0,0.0,42.0,63.56,139.85,0.0,70.0,11.846666666666666,,0.0,,448.0,,70.00333333333333,,,84.0,69.0,,,2.729999999999997,0.0
2025-02-25 18:45:00,141.25666666666666,0.0,0.0,42.0,63.82333333333333,139.85,0.0,70.0,12.26,,0.0,,449.3333333333333,,69.99333333333334,,,84.0,69.0,,,2.6000000000000014,0.0
2025-02-25 19:00:00,139.85,0.0,0.0,41.666666666666664,63.13333333333333,139.85,0.0,70.0,9.603333333333333,,0.0,,450.0,,70.10000000000001,,,84.0,69.0,,,2.239999999999995,0.0
2025-02-25 19:15:00,139.85,0.0,0.0,41.166666666666664,62.586666666666666,139.85,0.0,70.0,7.1933333333333325,,0.0,,452.3333333333333,,70.17,,,84.0,69.0,,,1.75,0.0
2025-02-25 19:30:00,139.14,2.1100000000000136,0.0,41.0,62.49666666666667,139.85,0.0,70.0,3.896666666666667,,0.0,,450.6666666666667,,70.25,,,84.0,69.0,,,1.1400000000000006,0.0
2025-02-25 19:45:00,139.14333333333332,0.0,0.0,40.333333333333336,62.46,139.85,0.0,70.0,1.9966666666666668,,0.0,,448.6666666666667,,70.24333333333334,,,84.0,69.0,,,1.1700000000000017,0.0
2025-02-25 20:00:00,140.5533333333333,2.1100000000000136,0.0,40.0,62.54666666666666,139.85,0.0,70.0,1.4566666666666668,,0.0,,444.6666666666667,,70.17666666666666,,,84.0,69.0,,,1.1699999999999946,0.0
2025-02-25 20:15:00,139.85,0.0,0.0,39.5,62.42666666666667,139.85,0.0,70.0,2.1133333333333333,,0.0,,442.0,,70.09333333333333,,,84.0,69.0,,,1.2199999999999989,0.0
2025-02-25 20:30:00,140.5533333333333,0.0,0.0,39.166666666666664,62.370000000000005,139.85,0.0,70.0,3.53,,0.0,,442.0,,70.00333333333333,,,84.0,69.0,,,1.1200000000000045,0.0
2025-02-25 20:45:00,139.85,0.0,0.0,38.833333333333336,62.083333333333336,139.85,0.0,70.0,5.026666666666666,,0.0,,442.0,,69.93666666666667,,,84.0,69.0,,,1.1099999999999994,0.0
2025-02-25 21:00:00,139.84666666666666,0.0,0.0,38.833333333333336,62.24666666666667,139.85,0.0,70.0,7.753333333333333,,0.0,,439.3333333333333,,69.84666666666666,,,84.0,69.0,,,1.1799999999999997,0.0
2025-02-25 21:15:00,139.84666666666666,0.0,0.0,39.833333333333336,62.53333333333333,139.85,0.0,70.0,10.049999999999999,,0.0,,436.0,,69.79,,,84.0,69.0,,,1.6499999999999986,0.0
2025-02-25 21:30:00,139.85,0.0,0.0,42.0,63.39666666666667,139.85,0.0,70.0,13.38,,0.0,,430.6666666666667,,69.71666666666665,,,84.0,69.0,,,2.509999999999998,0.0
2025-02-25 21:45:00,139.85,0.0,0.0,41.666666666666664,63.656666666666666,139.85,0.0,70.0,15.986666666666665,,0.0,,427.0,,69.69,,,84.0,69.0,,,3.3599999999999994,0.0
2025-02-25 22:00:00,141.25666666666666,2.1100000000000136,0.0,40.666666666666664,63.98,139.85,0.0,70.0,18.709999999999997,,0.0,,424.3333333333333,,69.67666666666666,,,84.0,69.0,,,4.199999999999996,0.0
2025-02-25 22:15:00,141.25666666666666,0.0,0.0,40.5,64.86666666666666,139.85,0.0,70.0,22.2,,0.0,,420.3333333333333,,69.62333333333333,,,84.0,69.0,,,5.009999999999998,0.0
2025-02-25 22:30:00,140.5533333333333,0.0,0.0,39.666666666666664,65.57333333333334,139.85,0.0,70.0,24.99666666666667,,0.0,,417.0,,69.63333333333333,,,84.0,69.0,,,6.200000000000003,0.0
2025-02-25 22:45:00,138.43333333333334,-2.1200000000000045,0.0,40.166666666666664,65.94333333333334,139.85,0.0,70.0,26.886666666666667,,0.0,,413.6666666666667,,69.66,,,84.0,69.0,,,6.580000000000005,0.0
2025-02-25 23:00:00,139.85,0.0,0.0,41.0,66.23,139.85,0.0,70.0,28.846666666666664,,0.0,,411.0,,69.68333333333334,,,84.0,69.0,,,7.259999999999998,0.0
2025-02-25 23:15:00,140.5533333333333,0.0,0.0,41.333333333333336,66.55333333333333,139.85,0.0,70.0,30.766666666666666,,0.0,,409.0,,69.69666666666666,,,84.0,69.0,,,7.829999999999998,0.0
2025-02-25 23:30:00,138.43666666666664,-2.1200000000000045,0.0,39.5,67.01333333333334,139.85,0.0,70.0,31.763333333333332,,0.0,,407.6666666666667,,69.75333333333333,,,84.0,69.0,,,8.590000000000003,0.0
2025-02-25 23:45:00,139.14333333333332,0.0,0.0,40.0,67.00333333333333,139.85,0.0,70.0,31.80666666666667,,0.0,,407.0,,69.82666666666667,,,84.0,69.0,,,8.39,0.0
2025-02-26 00:00:00,138.43666666666664,-2.1200000000000045,0.0,42.166666666666664,67.28,139.85,0.0,70.0,32.65,,0.0,,405.6666666666667,,69.84333333333333,,,84.0,69.0,,,8.89,0.0
2025-02-26 00:15:00,138.43666666666664,0.0,0.0,44.0,67.65333333333334,139.85,0.0,70.0,33.343333333333334,,0.0,,404.3333333333333,,69.85666666666667,,,84.0,69.0,,,9.11,0.0
2025-02-26 00:30:00,137.73,-2.1200000000000045,0.0,44.0,67.27333333333333,139.85,0.0,70.0,33.06333333333333,,0.0,,405.0,,69.91333333333334,,,84.0,69.0,,,9.079999999999991,0.0
2025-02-26 00:45:00,138.43666666666664,-2.1200000000000045,0.0,44.333333333333336,66.92,139.85,0.0,70.0,32.28,,0.0,,405.0,,69.96666666666665,,,84.0,69.0,,,9.039999999999992,0.0
2025-02-26 01:00:00,138.43666666666664,-2.1200000000000045,0.0,45.0,66.82666666666667,139.85,0.0,70.0,32.1,,0.0,,407.0,,69.98666666666666,,,84.0,69.0,,,8.890000000000008,0.0
2025-02-26 01:15:00,138.43666666666664,-2.1200000000000045,0.0,45.333333333333336,66.62666666666667,139.85,0.0,70.0,31.403333333333336,,0.0,,411.0,,70.02333333333333,,,84.0,69.0,,,8.539999999999992,0.0
2025-02-26 01:30:00,138.43666666666664,0.0,0.0,45.5,66.11,139.85,0.0,70.0,30.24666666666667,,0.0,,414.3333333333333,,70.06333333333333,,,84.0,69.0,,,8.39,0.0
2025-02-26 01:45:00,138.43666666666664,-2.1200000000000045,0.0,45.833333333333336,70.21333333333332,139.85,0.0,70.0,29.73,,0.0,,415.6666666666667,,70.06,,,84.0,69.0,,,8.239999999999995,0.0
2025-02-26 02:00:00,140.54999999999998,2.1100000000000136,0.0,43.833333333333336,67.7,139.85,0.0,70.0,27.12,,0.0,,415.6666666666667,,70.14999999999999,,,84.0,69.0,,,5.450000000000003,0.0
2025-02-26 02:15:00,139.84666666666666,-2.1200000000000045,0.0,45.5,69.73,139.85,0.0,70.0,26.679999999999996,,0.0,,414.3333333333333,,70.11666666666667,,,84.0,69.0,,,7.489999999999995,0.0
2025-02-26 02:30:00,138.43333333333334,2.1100000000000136,0.0,43.833333333333336,67.17333333333333,139.85,0.0,70.0,23.956666666666667,,0.0,,413.0,,70.18333333333334,,,84.0,69.0,,,7.07,0.0
2025-02-26 02:45:00,140.5533333333333,0.0,0.0,44.333333333333336,70.95333333333333,139.85,0.0,70.0,23.55333333333333,,0.0,,412.3333333333333,,70.14999999999999,,,84.0,69.0,,,4.710000000000008,0.0
2025-02-26 03:00:00,139.14333333333332,0.0,0.0,42.666666666666664,66.69666666666667,139.85,0.0,70.0,19.906666666666666,,0.0,,411.0,,70.25,,,84.0,69.0,,,4.950000000000003,0.0
2025-02-26 03:15:00,139.84333333333333,-4.239999999999981,0.0,45.0,67.17666666666668,139.85,0.0,70.0,19.3,,0.0,,410.3333333333333,,70.2,,,84.0,69.0,,,5.329999999999998,0.0
2025-02-26 03:30:00,139.85,0.0,0.0,43.166666666666664,69.28333333333333,139.85,0.0,70.0,15.756666666666668,,0.0,,409.6666666666667,,70.29333333333334,,,84.0,69.0,,,3.9599999999999937,0.0
2025-02-26 03:45:00,140.54999999999998,2.1100000000000136,0.0,43.0,68.29,139.85,0.0,70.0,11.236666666666666,,0.0,,411.0,,70.38,,,84.0,69.0,,,2.9099999999999966,0.0
2025-02-26 04:00:00,139.85,0.0,0.0,43.0,67.19666666666667,139.85,0.0,70.0,8.426666666666668,,0.0,,415.6666666666667,,70.38333333333333,,,84.0,69.0,,,2.6099999999999994,0.0
2025-02-26 04:15:00,139.85,0.0,0.0,43.0,66.82333333333332,139.85,0.0,70.0,5.473333333333334,,0.0,,419.6666666666667,,70.38,,,84.0,69.0,,,1.8599999999999994,0.0
2025-02-26 04:30:00,139.85,0.0,0.0,43.0,66.74,139.85,0.0,70.0,2.763333333333333,,0.0,,419.0,,70.38,,,84.0,69.0,,,1.9799999999999898,0.0
2025-02-26 04:45:00,139.14333333333332,0.0,0.0,43.0,66.57333333333334,139.85,0.0,70.0,0.3433333333333333,,0.0,,417.6666666666667,,70.37333333333333,,,84.0,69.0,,,2.1799999999999926,0.0
2025-02-26 05:00:00,137.73,0.0,0.0,43.0,66.51666666666667,139.85,0.0,70.0,0.0,,0.0,,417.0,,70.33999999999999,,,84.0,69.0,,,2.239999999999995,0.0
2025-02-26 05:15:00,138.43666666666664,-2.1200000000000045,0.0,43.0,66.51666666666667,139.85,0.0,70.0,0.0,,0.0,,417.0,,70.29333333333334,,,84.0,69.0,,,1.8700000000000045,0.0
2025-02-26 05:30:00,137.73,-2.1200000000000045,0.0,43.0,66.41000000000001,139.85,0.0,70.0,0.0,,0.0,,417.0,,70.27999999999999,,,84.0,69.0,,,2.180000000000007,0.0
2025-02-26 05:45:00,138.43666666666664,0.0,0.0,43.0,66.30333333333333,139.85,0.0,70.0,0.0,,0.0,,417.0,,70.27,,,84.0,69.0,,,2.280000000000001,0.0
2025-02-26 06:00:00,137.73,-4.239999999999981,0.0,43.0,66.19333333333334,139.85,0.0,70.0,0.0,,0.0,,416.3333333333333,,70.25666666666666,,,84.0,69.0,,,2.289999999999999,0.0
2025-02-26 06:15:00,136.3166666666667,-2.1200000000000045,0.0,43.333333333333336,66.05,139.85,0.0,70.0,0.0,,0.0,,415.0,,70.24333333333334,,,84.0,69.0,,,2.3699999999999974,0.0
2025-02-26 06:30:00,137.02333333333334,-4.239999999999981,0.0,44.833333333333336,65.85000000000001,139.85,0.0,70.0,0.0,,0.0,,415.0,,70.21333333333332,,,84.0,69.0,,,2.460000000000001,0.0
2025-02-26 06:45:00,138.43666666666664,0.0,0.0,45.5,65.50333333333333,139.85,0.0,70.0,0.0,,0.0,,415.6666666666667,,70.14666666666666,,,84.0,69.0,,,2.519999999999996,0.0
2025-02-26 07:00:00,137.73,-2.1200000000000045,0.0,45.833333333333336,65.07333333333334,139.85,0.0,70.0,0.0,,0.0,,417.6666666666667,,70.10666666666667,,,84.0,69.0,,,2.770000000000003,0.0
2025-02-26 07:15:00,137.73,-2.1200000000000045,0.0,46.166666666666664,64.97666666666667,139.85,0.0,70.0,0.08333333333333333,,0.0,,420.0,,70.01666666666667,,,84.0,69.0,,,2.8600000000000065,0.0
2025-02-26 07:30:00,137.73,-2.1200000000000045,0.0,46.5,64.86333333333333,139.85,0.0,70.0,0.3466666666666667,,0.0,,423.3333333333333,,69.97333333333334,,,84.0,69.0,,,2.829999999999991,0.0
2025-02-26 07:45:00,137.02333333333334,-2.1200000000000045,0.0,46.833333333333336,64.71,139.85,0.0,70.0,0.8866666666666667,,0.0,,425.3333333333333,,69.95333333333333,,,84.0,69.0,,,2.989999999999995,0.0
2025-02-26 08:00:00,137.73,-2.1200000000000045,0.0,47.0,64.70333333333333,139.85,0.0,70.0,2.2866666666666666,,0.0,,430.0,,69.90666666666667,,,84.0,69.0,,,2.999999999999993,0.0
2025-02-26 08:15:00,136.3166666666667,-4.239999999999981,0.0,47.333333333333336,64.57333333333332,139.85,0.0,70.0,4.4366666666666665,,0.0,,433.3333333333333,,69.84333333333333,,,84.0,69.0,,,3.049999999999997,0.0
2025-02-26 08:30:00,137.73,-2.1200000000000045,0.0,47.5,64.47666666666667,139.85,0.0,70.0,5.716666666666666,,0.0,,436.6666666666667,,69.84,,,84.0,69.0,,,3.030000000000001,0.0
2025-02-26 08:45:00,137.73,-2.1200000000000045,0.0,47.5,64.43,139.85,0.0,70.0,7.25,,0.0,,439.3333333333333,,69.82666666666667,,,84.0,69.0,,,3.0900000000000034,0.0
2025-02-26 09:00:00,137.02333333333334,-2.1200000000000045,0.0,47.5,64.72333333333333,139.85,0.0,70.0,9.459999999999999,,0.0,,442.0,,69.77666666666666,,,84.0,69.0,,,3.549999999999997,0.0
2025-02-26 09:15:00,137.73,-2.1200000000000045,0.0,47.666666666666664,65.52,139.85,0.0,70.0,12.446666666666667,,0.0,,443.3333333333333,,69.71666666666665,,,84.0,69.0,,,4.18,0.0
2025-02-26 09:30:00,137.02333333333334,-4.239999999999981,0.0,48.0,66.02,139.85,0.0,70.0,13.64,,0.0,,444.6666666666667,,69.75666666666667,,,84.0,69.0,,,4.609999999999999,0.0
2025-02-26 09:45:00,137.73,-2.1200000000000045,0.0,48.0,66.11,139.85,0.0,70.0,14.156666666666666,,0.0,,446.0,,69.81333333333333,,,84.0,69.0,,,4.710000000000008,0.0
2025-02-26 10:00:00,138.43666666666664,-2.1200000000000045,0.0,48.5,66.29,139.85,0.0,70.0,14.966666666666667,,0.0,,447.3333333333333,,69.84,,,84.0,69.0,,,4.829999999999998,0.0
2025-02-26 10:15:00,137.73,-2.1200000000000045,0.0,48.5,66.36,139.85,0.0,70.0,16.033333333333335,,0.0,,448.0,,69.84333333333333,,,84.0,69.0,,,5.159999999999997,0.0
2025-02-26 10:30:00,137.73,-4.239999999999981,0.0,48.5,66.59666666666668,139.85,0.0,70.0,17.096666666666668,,0.0,,449.3333333333333,,69.84333333333333,,,84.0,69.0,,,5.459999999999994,0.0
2025-02-26 10:45:00,139.14333333333332,0.0,0.0,48.5,66.63,139.85,0.0,70.0,17.133333333333336,,0.0,,450.6666666666667,,69.88666666666667,,,84.0,69.0,,,5.649999999999999,0.0
2025-02-26 11:00:00,137.73,-2.1200000000000045,0.0,48.5,66.50666666666666,139.85,0.0,70.0,16.646666666666665,,0.0,,455.3333333333333,,69.94,,,84.0,69.0,,,5.439999999999998,0.0
2025-02-26 11:15:00,137.02333333333334,-4.239999999999981,0.0,48.5,66.51666666666667,139.85,0.0,70.0,16.95,,0.0,,460.0,,69.95333333333333,,,84.0,69.0,,,5.589999999999996,0.0
2025-02-26 11:30:00,138.43666666666664,-2.1200000000000045,0.0,48.833333333333336,66.43,139.85,0.0,70.0,17.04,,0.0,,461.6666666666667,,69.94,,,84.0,69.0,,,5.600000000000001,0.0
2025-02-26 11:45:00,139.14333333333332,0.0,0.0,49.0,66.41666666666667,139.85,0.0,70.0,17.186666666666667,,0.0,,465.6666666666667,,69.96666666666665,,,84.0,69.0,,,5.699999999999996,0.0
2025-02-26 12:00:00,139.85,0.0,0.0,49.0,66.31,139.85,0.0,70.0,17.076666666666668,,0.0,,467.6666666666667,,69.98,,,84.0,69.0,,,5.669999999999995,0.0
2025-02-26 12:15:00,140.5533333333333,2.1100000000000136,0.0,49.0,66.0,139.85,0.0,70.0,16.163333333333334,,0.0,,471.6666666666667,,70.03333333333335,,,84.0,69.0,,,5.770000000000003,0.0
2025-02-26 12:30:00,139.14333333333332,-2.1200000000000045,0.0,49.166666666666664,65.73333333333333,139.85,0.0,70.0,15.340000000000002,,0.0,,473.6666666666667,,70.04,,,84.0,69.0,,,5.310000000000002,0.0
2025-02-26 12:45:00,140.5533333333333,0.0,0.0,48.333333333333336,66.16333333333334,139.85,0.0,70.0,16.419999999999998,,0.0,,476.3333333333333,,69.98666666666666,,,84.0,69.0,,,5.580000000000005,0.0
2025-02-26 13:00:00,139.14333333333332,0.0,0.0,47.0,66.49333333333333,139.85,0.0,70.0,16.626666666666665,,0.0,,479.0,,69.98,,,84.0,69.0,,,5.569999999999993,0.0
2025-02-26 13:15:00,139.14333333333332,0.0,0.0,47.0,66.59666666666666,139.85,0.0,70.0,15.953333333333333,,0.0,,481.0,,70.01,,,84.0,69.0,,,5.310000000000002,0.0
2025-02-26 13:30:00,138.43666666666664,-2.1200000000000045,0.0,47.0,66.82,139.85,0.0,70.0,15.266666666666666,,0.0,,485.0,,70.02999999999999,,,84.0,69.0,,,5.039999999999992,0.0
2025-02-26 13:45:00,139.85,0.0,0.0,47.0,67.06666666666666,139.85,0.0,70.0,13.42,,0.0,,489.0,,70.11,,,84.0,69.0,,,4.540000000000006,0.0
2025-02-26 14:00:00,141.25666666666666,2.1100000000000136,0.0,46.666666666666664,67.44666666666667,139.85,0.0,70.0,12.19,,0.0,,495.0,,70.11666666666667,,,84.0,69.0,,,3.789999999999999,0.0
2025-02-26 14:15:00,140.5533333333333,2.1100000000000136,0.0,46.5,67.77333333333333,139.85,0.0,70.0,11.056666666666667,,0.0,,498.6666666666667,,70.12,,,84.0,69.0,,,3.3699999999999903,0.0
2025-02-26 14:30:00,139.14333333333332,0.0,0.0,46.5,67.87666666666667,139.85,0.0,70.0,8.533333333333333,,0.0,,501.0,,70.19,,,84.0,69.0,,,2.799999999999997,0.0
2025-02-26 14:45:00,139.84666666666666,-2.1200000000000045,0.0,46.5,67.79666666666667,139.85,0.0,70.0,5.916666666666667,,0.0,,502.6666666666667,,70.23666666666666,,,84.0,69.0,,,2.0200000000000102,0.0
2025-02-26 15:00:00,139.14333333333332,-2.1200000000000045,0.0,46.166666666666664,68.33666666666666,139.85,0.0,70.0,3.5566666666666666,,0.0,,503.3333333333333,,70.25,,,84.0,69.0,,,1.7800000000000011,0.0
2025-02-26 15:15:00,138.43666666666664,0.0,0.0,46.333333333333336,63.25333333333333,139.85,0.0,70.0,2.3066666666666666,,0.0,,502.6666666666667,,70.22,,,84.0,69.0,,,1.480000000000004,0.0
2025-02-26 15:30:00,139.14333333333332,-2.1200000000000045,0.0,47.666666666666664,63.82333333333333,139.85,0.0,70.0,3.3000000000000003,,0.0,,498.3333333333333,,70.10000000000001,,,84.0,69.0,,,2.0800000000000054,0.0
2025-02-26 15:45:00,137.73,0.0,0.0,47.166666666666664,61.00333333333333,139.85,0.0,70.0,3.436666666666667,,0.0,,495.6666666666667,,70.06333333333333,,,84.0,69.0,,,2.6099999999999994,0.0
