time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-01 11:45:00,138.79,-2.1200000000000045,0.0,50.0,65.435,139.85,0.0,70.0,13.135000000000002,,0.0,,390.0,,69.83,,,84.0,69.0,,,4.460000000000001,0.0
2025-03-01 12:00:00,138.43666666666664,0.0,0.0,50.0,65.73,139.85,0.0,70.0,15.200000000000001,,0.0,,389.6666666666667,,69.80666666666666,,,84.0,69.0,,,4.920000000000002,0.0
2025-03-01 12:15:00,137.02333333333334,-2.1200000000000045,0.0,50.0,66.07333333333334,139.85,0.0,70.0,16.64,,0.0,,390.0,,69.8,,,84.0,69.0,,,5.369999999999997,0.0
2025-03-01 12:30:00,139.14333333333332,0.0,0.0,50.0,66.32333333333334,139.85,0.0,70.0,18.0,,0.0,,389.3333333333333,,69.8,,,84.0,69.0,,,5.830000000000005,0.0
2025-03-01 12:45:00,138.43666666666664,0.0,0.0,50.0,66.58666666666666,139.85,0.0,70.0,19.41333333333333,,0.0,,390.3333333333333,,69.80666666666666,,,84.0,69.0,,,6.190000000000005,0.0
2025-03-01 13:00:00,138.43666666666664,0.0,0.0,50.0,66.66000000000001,139.85,0.0,70.0,20.766666666666666,,0.0,,390.6666666666667,,69.80666666666666,,,84.0,69.0,,,6.799999999999997,0.0
2025-03-01 13:15:00,139.14333333333332,0.0,0.0,50.0,66.78,139.85,0.0,70.0,21.923333333333332,,0.0,,391.3333333333333,,69.82,,,84.0,69.0,,,7.030000000000001,0.0
2025-03-01 13:30:00,139.84666666666666,0.0,0.0,50.0,67.17666666666666,139.85,0.0,70.0,23.206666666666667,,0.0,,391.6666666666667,,69.82,,,84.0,69.0,,,7.539999999999992,0.0
2025-03-01 13:45:00,138.43666666666664,-2.1200000000000045,0.0,50.0,67.52,139.85,0.0,70.0,24.203333333333333,,0.0,,391.0,,69.84,,,84.0,69.0,,,7.990000000000002,0.0
2025-03-01 14:00:00,137.02333333333334,-2.1200000000000045,0.0,50.166666666666664,67.82,139.85,0.0,70.0,25.186666666666667,,0.0,,390.0,,69.84333333333333,,,84.0,69.0,,,8.149999999999999,0.0
2025-03-01 14:15:00,139.14333333333332,-2.1200000000000045,0.0,51.0,67.92999999999999,139.85,0.0,70.0,24.95,,0.0,,389.6666666666667,,69.89999999999999,,,84.0,69.0,,,8.36,0.0
2025-03-01 14:30:00,141.25666666666666,0.0,0.0,50.666666666666664,67.71666666666665,139.85,0.0,70.0,24.439999999999998,,0.0,,390.0,,69.94666666666666,,,84.0,69.0,,,7.8899999999999935,0.0
2025-03-01 14:45:00,140.5533333333333,2.1100000000000136,0.0,49.0,68.33666666666666,139.85,0.0,70.0,24.736666666666665,,0.0,,390.6666666666667,,69.95333333333333,,,84.0,69.0,,,7.809999999999995,0.0
2025-03-01 15:00:00,139.85,0.0,0.0,48.5,68.25,139.85,0.0,70.0,24.573333333333334,,0.0,,391.0,,69.97333333333334,,,84.0,69.0,,,7.849999999999994,0.0
2025-03-01 15:15:00,139.85,0.0,0.0,48.5,68.42666666666666,139.85,0.0,70.0,24.486666666666668,,0.0,,391.0,,69.98,,,84.0,69.0,,,7.730000000000004,0.0
2025-03-01 15:30:00,139.14333333333332,0.0,0.0,48.0,68.50333333333333,139.85,0.0,70.0,24.439999999999998,,0.0,,391.0,,69.98666666666666,,,84.0,69.0,,,7.769999999999996,0.0
2025-03-01 15:45:00,138.43666666666664,0.0,0.0,47.5,68.37,139.85,0.0,70.0,23.48,,0.0,,391.0,,70.03333333333335,,,84.0,69.0,,,7.710000000000001,0.0
2025-03-01 16:00:00,139.14333333333332,0.0,0.0,47.666666666666664,68.10666666666667,139.85,0.0,70.0,21.91,,0.0,,391.3333333333333,,70.07666666666667,,,84.0,69.0,,,7.050000000000004,0.0
2025-03-01 16:15:00,139.85,0.0,0.0,48.0,67.85000000000001,139.85,0.0,70.0,20.96,,0.0,,391.6666666666667,,70.10333333333334,,,84.0,69.0,,,7.07,0.0
2025-03-01 16:30:00,140.5533333333333,2.1100000000000136,0.0,47.5,67.63333333333333,139.85,0.0,70.0,20.23,,0.0,,391.3333333333333,,70.09666666666668,,,84.0,69.0,,,6.6299999999999955,0.0
2025-03-01 16:45:00,139.14333333333332,-2.1200000000000045,0.0,47.0,67.48,139.85,0.0,70.0,19.49,,0.0,,391.3333333333333,,70.09666666666668,,,84.0,69.0,,,6.439999999999991,0.0
2025-03-01 17:00:00,140.5533333333333,2.1100000000000136,0.0,46.833333333333336,67.38333333333334,139.85,0.0,70.0,18.396666666666665,,0.0,,391.6666666666667,,70.11,,,84.0,69.0,,,6.330000000000005,0.0
2025-03-01 17:15:00,138.43666666666664,0.0,0.0,46.5,67.53666666666666,139.85,0.0,70.0,17.653333333333332,,0.0,,391.6666666666667,,70.11,,,84.0,69.0,,,5.909999999999997,0.0
2025-03-01 17:30:00,138.43666666666664,-2.1200000000000045,0.0,46.5,67.28666666666666,139.85,0.0,70.0,16.926666666666666,,0.0,,392.6666666666667,,70.11,,,84.0,69.0,,,5.419999999999995,0.0
2025-03-01 17:45:00,139.14333333333332,0.0,0.0,46.5,67.25,139.85,0.0,70.0,16.080000000000002,,0.0,,392.3333333333333,,70.10333333333334,,,84.0,69.0,,,5.399999999999999,0.0
2025-03-01 18:00:00,138.43666666666664,0.0,0.0,46.5,66.95666666666666,139.85,0.0,70.0,15.61,,0.0,,392.3333333333333,,70.08999999999999,,,84.0,69.0,,,5.18,0.0
2025-03-01 18:15:00,140.54999999999998,-2.1200000000000045,0.0,46.333333333333336,67.01666666666667,139.85,0.0,70.0,15.160000000000002,,0.0,,393.0,,70.08333333333333,,,84.0,69.0,,,5.090000000000003,0.0
2025-03-01 18:30:00,139.85,0.0,0.0,46.0,66.82333333333334,139.85,0.0,70.0,15.053333333333333,,0.0,,393.0,,70.05,,,84.0,69.0,,,4.759999999999998,0.0
2025-03-01 18:45:00,139.14333333333332,0.0,0.0,46.0,66.66666666666667,139.85,0.0,70.0,15.543333333333335,,0.0,,393.0,,70.01,,,84.0,69.0,,,5.140000000000008,0.0
2025-03-01 19:00:00,140.54999999999998,2.1100000000000136,0.0,45.5,66.97000000000001,139.85,0.0,70.0,16.106666666666666,,0.0,,393.0,,69.98,,,84.0,69.0,,,5.380000000000003,0.0
2025-03-01 19:15:00,139.84666666666666,-2.1200000000000045,0.0,45.0,67.29333333333334,139.85,0.0,70.0,16.07,,0.0,,393.0,,69.99333333333334,,,84.0,69.0,,,4.969999999999999,0.0
2025-03-01 19:30:00,141.96,2.1100000000000136,0.0,44.666666666666664,67.36999999999999,139.85,0.0,70.0,14.780000000000001,,0.0,,393.0,,70.04333333333334,,,84.0,69.0,,,5.059999999999995,0.0
2025-03-01 19:45:00,139.14,2.1100000000000136,0.0,44.0,66.85333333333334,139.85,0.0,70.0,14.209999999999999,,0.0,,393.3333333333333,,70.04666666666667,,,84.0,69.0,,,4.529999999999994,0.0
2025-03-01 20:00:00,139.85,0.0,0.0,44.0,66.60000000000001,139.85,0.0,70.0,15.136666666666665,,0.0,,393.6666666666667,,69.99333333333334,,,84.0,69.0,,,4.950000000000003,0.0
2025-03-01 20:15:00,140.5533333333333,2.1100000000000136,0.0,44.0,66.88666666666667,139.85,0.0,70.0,15.339999999999998,,0.0,,393.6666666666667,,69.98,,,84.0,69.0,,,4.949999999999996,0.0
2025-03-01 20:30:00,139.85,0.0,0.0,43.666666666666664,66.66000000000001,139.85,0.0,70.0,15.426666666666668,,0.0,,395.0,,69.98666666666666,,,84.0,69.0,,,5.309999999999995,0.0
2025-03-01 20:45:00,138.43666666666664,0.0,0.0,43.5,66.58,139.85,0.0,70.0,15.589999999999998,,0.0,,395.0,,69.98,,,84.0,69.0,,,5.160000000000004,0.0
2025-03-01 21:00:00,137.73,-2.1200000000000045,0.0,43.5,66.67999999999999,139.85,0.0,70.0,15.89,,0.0,,395.0,,69.97333333333334,,,84.0,69.0,,,5.299999999999997,0.0
2025-03-01 21:15:00,137.02333333333334,-4.239999999999981,0.0,43.5,66.62,139.85,0.0,70.0,15.99,,0.0,,395.6666666666667,,69.97333333333334,,,84.0,69.0,,,5.210000000000008,0.0
2025-03-01 21:30:00,137.73,-2.1200000000000045,0.0,43.5,66.37333333333333,139.85,0.0,70.0,16.45,,0.0,,395.6666666666667,,69.96,,,84.0,69.0,,,5.3700000000000045,0.0
2025-03-01 21:45:00,137.73,-4.239999999999981,0.0,43.5,66.42666666666668,139.85,0.0,70.0,17.506666666666664,,0.0,,397.0,,69.92666666666666,,,84.0,69.0,,,5.760000000000005,0.0
2025-03-01 22:00:00,138.43666666666664,0.0,0.0,43.5,66.47,139.85,0.0,70.0,17.563333333333333,,0.0,,397.0,,69.94333333333333,,,84.0,69.0,,,6.029999999999994,0.0
2025-03-01 22:15:00,139.14333333333332,0.0,0.0,43.5,66.53666666666668,139.85,0.0,70.0,18.106666666666666,,0.0,,396.3333333333333,,69.93,,,84.0,69.0,,,6.069999999999993,0.0
2025-03-01 22:30:00,137.73,-2.1200000000000045,0.0,44.0,66.58,139.85,0.0,70.0,19.0,,0.0,,397.6666666666667,,69.91333333333334,,,84.0,69.0,,,6.159999999999997,0.0
2025-03-01 22:45:00,138.43666666666664,0.0,0.0,46.0,66.69333333333333,139.85,0.0,70.0,19.87333333333333,,0.0,,397.0,,69.91000000000001,,,84.0,69.0,,,6.6100000000000065,0.0
2025-03-01 23:00:00,138.43666666666664,-2.1200000000000045,0.0,47.0,66.86333333333333,139.85,0.0,70.0,21.05333333333333,,0.0,,399.0,,69.87666666666667,,,84.0,69.0,,,6.900000000000006,0.0
2025-03-01 23:15:00,139.85,0.0,0.0,47.0,67.16666666666667,139.85,0.0,70.0,22.656666666666666,,0.0,,399.0,,69.85,,,84.0,69.0,,,7.199999999999996,0.0
2025-03-01 23:30:00,137.73,-2.1200000000000045,0.0,47.5,66.98666666666666,139.85,0.0,70.0,22.67,,0.0,,399.0,,69.90333333333334,,,84.0,69.0,,,7.68,0.0
2025-03-01 23:45:00,139.14333333333332,0.0,0.0,48.166666666666664,66.99666666666667,139.85,0.0,70.0,23.883333333333336,,0.0,,400.3333333333333,,69.87,,,84.0,69.0,,,7.6499999999999915,0.0
2025-03-02 00:00:00,138.43666666666664,0.0,0.0,48.5,67.12,139.85,0.0,70.0,24.626666666666665,,0.0,,401.0,,69.88333333333334,,,84.0,69.0,,,8.189999999999998,0.0
2025-03-02 00:15:00,137.73,-2.1200000000000045,0.0,49.0,67.49666666666667,139.85,0.0,70.0,26.123333333333335,,0.0,,400.3333333333333,,69.85,,,84.0,69.0,,,8.580000000000005,0.0
2025-03-02 00:30:00,138.43666666666664,-2.1200000000000045,0.0,49.0,67.52,139.85,0.0,70.0,26.506666666666664,,0.0,,401.0,,69.88333333333334,,,84.0,69.0,,,8.879999999999995,0.0
2025-03-02 00:45:00,138.43666666666664,-2.1200000000000045,0.0,49.333333333333336,67.45333333333333,139.85,0.0,70.0,26.906666666666666,,0.0,,401.0,,69.89999999999999,,,84.0,69.0,,,8.770000000000003,0.0
2025-03-02 01:00:00,137.02333333333334,-2.1200000000000045,0.0,49.5,67.74333333333334,139.85,0.0,70.0,28.28333333333333,,0.0,,401.0,,69.87333333333333,,,84.0,69.0,,,9.520000000000003,0.0
2025-03-02 01:15:00,137.73,-2.1200000000000045,0.0,49.666666666666664,67.35666666666667,139.85,0.0,70.0,27.623333333333335,,0.0,,401.0,,69.93333333333334,,,84.0,69.0,,,9.380000000000003,0.0
2025-03-02 01:30:00,137.73,-2.1200000000000045,0.0,50.0,67.58999999999999,139.85,0.0,70.0,29.323333333333334,,0.0,,401.6666666666667,,69.87666666666667,,,84.0,69.0,,,9.729999999999997,0.0
2025-03-02 01:45:00,138.43666666666664,0.0,0.0,50.166666666666664,67.57666666666667,139.85,0.0,70.0,29.013333333333335,,0.0,,401.0,,69.92999999999999,,,84.0,69.0,,,10.269999999999996,0.0
2025-03-02 02:00:00,138.43666666666664,-2.1200000000000045,0.0,50.666666666666664,67.87666666666667,139.85,0.0,70.0,30.53333333333333,,0.0,,401.6666666666667,,69.89,,,84.0,69.0,,,10.220000000000006,0.0
2025-03-02 02:15:00,139.14333333333332,0.0,0.0,51.0,67.75333333333333,139.85,0.0,70.0,30.55666666666667,,0.0,,401.6666666666667,,69.93333333333334,,,84.0,69.0,,,10.57,0.0
2025-03-02 02:30:00,138.43666666666664,0.0,0.0,51.0,67.66,139.85,0.0,70.0,30.876666666666665,,0.0,,402.3333333333333,,69.93333333333334,,,84.0,69.0,,,10.559999999999995,0.0
2025-03-02 02:45:00,139.14333333333332,0.0,0.0,51.0,67.68666666666667,139.85,0.0,70.0,31.126666666666665,,0.0,,403.0,,69.94,,,84.0,69.0,,,10.919999999999995,0.0
2025-03-02 03:00:00,141.25666666666666,2.1100000000000136,0.0,51.0,67.91000000000001,139.85,0.0,70.0,31.686666666666667,,0.0,,403.0,,69.93666666666667,,,84.0,69.0,,,10.890000000000008,0.0
2025-03-02 03:15:00,140.5533333333333,0.0,0.0,51.0,67.96,139.85,0.0,70.0,32.28666666666667,,0.0,,403.6666666666667,,69.93,,,84.0,69.0,,,11.150000000000006,0.0
2025-03-02 03:30:00,139.85,0.0,0.0,51.0,67.91333333333334,139.85,0.0,70.0,32.26333333333333,,0.0,,403.0,,69.94333333333333,,,84.0,69.0,,,11.330000000000005,0.0
2025-03-02 03:45:00,141.25666666666666,2.1100000000000136,0.0,51.0,67.92666666666666,139.85,0.0,70.0,32.46,,0.0,,404.3333333333333,,69.95333333333333,,,84.0,69.0,,,11.349999999999994,0.0
2025-03-02 04:00:00,140.5533333333333,2.1100000000000136,0.0,50.666666666666664,67.97,139.85,0.0,70.0,32.70666666666667,,0.0,,404.3333333333333,,69.95333333333333,,,84.0,69.0,,,11.45000000000001,0.0
2025-03-02 04:15:00,140.5533333333333,0.0,0.0,50.5,68.05333333333333,139.85,0.0,70.0,32.97,,0.0,,403.6666666666667,,69.95333333333333,,,84.0,69.0,,,11.699999999999996,0.0
2025-03-02 04:30:00,140.5533333333333,0.0,0.0,50.5,68.02666666666666,139.85,0.0,70.0,33.339999999999996,,0.0,,405.0,,69.95333333333333,,,84.0,69.0,,,11.720000000000006,0.0
2025-03-02 04:45:00,139.85,0.0,0.0,50.5,68.09333333333333,139.85,0.0,70.0,33.59,,0.0,,405.0,,69.95333333333333,,,84.0,69.0,,,11.899999999999999,0.0
2025-03-02 05:00:00,141.25666666666666,2.1100000000000136,0.0,50.166666666666664,68.25666666666666,139.85,0.0,70.0,33.87,,0.0,,405.0,,69.94666666666666,,,84.0,69.0,,,11.93,0.0
2025-03-02 05:15:00,140.5533333333333,2.1100000000000136,0.0,49.666666666666664,68.31,139.85,0.0,70.0,34.04,,0.0,,405.0,,69.95333333333333,,,84.0,69.0,,,12.120000000000005,0.0
2025-03-02 05:30:00,141.25666666666666,2.1100000000000136,0.0,49.166666666666664,68.31666666666666,139.85,0.0,70.0,34.35333333333333,,0.0,,405.6666666666667,,69.96,,,84.0,69.0,,,12.279999999999994,0.0
2025-03-02 05:45:00,140.5533333333333,0.0,0.0,49.0,68.37333333333333,139.85,0.0,70.0,34.413333333333334,,0.0,,407.0,,69.96666666666665,,,84.0,69.0,,,12.260000000000005,0.0
2025-03-02 06:00:00,139.14333333333332,0.0,0.0,49.0,68.42999999999999,139.85,0.0,70.0,34.60666666666666,,0.0,,407.0,,69.96,,,84.0,69.0,,,12.459999999999994,0.0
2025-03-02 06:15:00,139.85,0.0,0.0,49.0,68.42,139.85,0.0,70.0,34.72666666666667,,0.0,,408.0,,69.97333333333334,,,84.0,69.0,,,12.600000000000009,0.0
2025-03-02 06:30:00,139.85,0.0,0.0,49.0,68.51,139.85,0.0,70.0,34.99333333333333,,0.0,,409.0,,69.96666666666665,,,84.0,69.0,,,12.699999999999996,0.0
2025-03-02 06:45:00,139.85,0.0,0.0,49.0,68.41333333333334,139.85,0.0,70.0,35.18,,0.0,,408.3333333333333,,69.96666666666665,,,84.0,69.0,,,12.769999999999996,0.0
2025-03-02 07:00:00,140.5533333333333,0.0,0.0,49.0,68.51666666666667,139.85,0.0,70.0,35.419999999999995,,0.0,,409.0,,69.96,,,84.0,69.0,,,12.810000000000002,0.0
2025-03-02 07:15:00,140.5533333333333,0.0,0.0,49.0,68.53666666666668,139.85,0.0,70.0,35.526666666666664,,0.0,,409.6666666666667,,69.96666666666665,,,84.0,69.0,,,12.899999999999999,0.0
2025-03-02 07:30:00,139.85,0.0,0.0,49.0,68.48333333333333,139.85,0.0,70.0,35.663333333333334,,0.0,,409.6666666666667,,69.96666666666665,,,84.0,69.0,,,13.019999999999996,0.0
2025-03-02 07:45:00,139.85,0.0,0.0,49.0,68.53333333333333,139.85,0.0,70.0,35.95666666666667,,0.0,,411.0,,69.96,,,84.0,69.0,,,13.32,0.0
2025-03-02 08:00:00,139.85,0.0,0.0,49.0,68.53,139.85,0.0,70.0,36.01333333333333,,0.0,,413.0,,69.97333333333334,,,84.0,69.0,,,13.21,0.0
2025-03-02 08:15:00,139.85,0.0,0.0,49.0,68.43333333333334,139.85,0.0,70.0,36.053333333333335,,0.0,,413.0,,69.98,,,84.0,69.0,,,13.32,0.0
2025-03-02 08:30:00,139.84666666666666,-2.1200000000000045,0.0,49.0,68.48333333333333,139.85,0.0,70.0,36.32666666666666,,0.0,,414.3333333333333,,69.96666666666665,,,84.0,69.0,,,13.389999999999993,0.0
2025-03-02 08:45:00,140.5533333333333,0.0,0.0,49.0,68.52,139.85,0.0,70.0,36.51666666666667,,0.0,,415.0,,69.98,,,84.0,69.0,,,13.490000000000002,0.0
2025-03-02 09:00:00,140.5533333333333,2.1100000000000136,0.0,49.0,68.48666666666666,139.85,0.0,70.0,36.653333333333336,,0.0,,415.0,,69.97333333333334,,,84.0,69.0,,,13.509999999999998,0.0
2025-03-02 09:15:00,139.85,0.0,0.0,49.0,68.60000000000001,139.85,0.0,70.0,36.846666666666664,,0.0,,415.6666666666667,,69.96666666666665,,,84.0,69.0,,,13.739999999999995,0.0
2025-03-02 09:30:00,139.85,0.0,0.0,49.0,68.61666666666666,139.85,0.0,70.0,37.026666666666664,,0.0,,416.3333333333333,,69.97333333333334,,,84.0,69.0,,,13.829999999999998,0.0
2025-03-02 09:45:00,139.85,0.0,0.0,49.0,68.59333333333333,139.85,0.0,70.0,37.096666666666664,,0.0,,417.0,,69.97333333333334,,,84.0,69.0,,,13.970000000000006,0.0
2025-03-02 10:00:00,139.85,0.0,0.0,49.0,68.58333333333333,139.85,0.0,70.0,37.21,,0.0,,417.6666666666667,,69.98,,,84.0,69.0,,,13.89,0.0
2025-03-02 10:15:00,140.5533333333333,0.0,0.0,49.0,68.61666666666667,139.85,0.0,70.0,37.410000000000004,,0.0,,417.0,,69.97333333333334,,,84.0,69.0,,,13.93,0.0
2025-03-02 10:30:00,139.14333333333332,0.0,0.0,49.0,68.80666666666667,139.85,0.0,70.0,37.68333333333333,,0.0,,417.0,,69.97333333333334,,,84.0,69.0,,,13.990000000000009,0.0
2025-03-02 10:45:00,138.43666666666664,-2.1200000000000045,0.0,49.0,68.90666666666667,139.85,0.0,70.0,37.95333333333334,,0.0,,417.0,,69.96666666666665,,,84.0,69.0,,,14.269999999999996,0.0
2025-03-02 11:00:00,139.84666666666666,0.0,0.0,49.0,68.83999999999999,139.85,0.0,70.0,38.11,,0.0,,417.6666666666667,,69.96666666666665,,,84.0,69.0,,,14.319999999999993,0.0
2025-03-02 11:15:00,140.5533333333333,0.0,0.0,49.0,68.83999999999999,139.85,0.0,70.0,38.18,,0.0,,417.6666666666667,,69.97333333333334,,,84.0,69.0,,,14.450000000000003,0.0
2025-03-02 11:30:00,139.85,0.0,0.0,49.0,68.77999999999999,139.85,0.0,70.0,38.31,,0.0,,418.3333333333333,,69.97333333333334,,,84.0,69.0,,,14.469999999999992,0.0
2025-03-02 11:45:00,139.14333333333332,0.0,0.0,49.0,68.86666666666666,139.85,0.0,70.0,38.51,,0.0,,419.0,,69.97333333333334,,,84.0,69.0,,,14.559999999999995,0.0
2025-03-02 12:00:00,139.85,0.0,0.0,49.0,68.78,139.85,0.0,70.0,38.56333333333333,,0.0,,419.6666666666667,,69.98,,,84.0,69.0,,,14.71,0.0
2025-03-02 12:15:00,141.25666666666666,2.1100000000000136,0.0,49.0,68.71,139.85,0.0,70.0,38.839999999999996,,0.0,,419.0,,69.96666666666665,,,84.0,69.0,,,14.660000000000004,0.0
2025-03-02 12:30:00,139.14333333333332,0.0,0.0,49.0,68.80333333333333,139.85,0.0,70.0,38.89333333333334,,0.0,,419.6666666666667,,69.98,,,84.0,69.0,,,14.71,0.0
2025-03-02 12:45:00,137.73,0.0,0.0,49.0,69.08,139.85,0.0,70.0,39.12,,0.0,,420.3333333333333,,69.96666666666665,,,84.0,69.0,,,14.849999999999994,0.0
2025-03-02 13:00:00,138.43666666666664,-2.1200000000000045,0.0,49.0,69.32333333333334,139.85,0.0,70.0,39.29,,0.0,,421.0,,69.96666666666665,,,84.0,69.0,,,15.040000000000006,0.0
2025-03-02 13:15:00,139.85,0.0,0.0,49.0,69.71666666666665,139.85,0.0,70.0,39.333333333333336,,0.0,,421.0,,69.97333333333334,,,84.0,69.0,,,15.029999999999994,0.0
2025-03-02 13:30:00,139.14333333333332,-2.1200000000000045,0.0,49.0,69.76333333333334,139.85,0.0,70.0,39.31666666666667,,0.0,,421.6666666666667,,69.98,,,84.0,69.0,,,14.979999999999997,0.0
2025-03-02 13:45:00,138.43666666666664,-2.1200000000000045,0.0,49.0,69.88333333333334,139.85,0.0,70.0,39.17333333333333,,0.0,,423.0,,69.98666666666666,,,84.0,69.0,,,14.920000000000002,0.0
2025-03-02 14:00:00,139.14333333333332,-2.1200000000000045,0.0,49.0,69.95666666666666,139.85,0.0,70.0,38.93,,0.0,,423.0,,70.0,,,84.0,69.0,,,14.71,0.0
2025-03-02 14:15:00,139.85,0.0,0.0,49.0,69.63666666666667,139.85,0.0,70.0,37.74,,0.0,,422.3333333333333,,70.05,,,84.0,69.0,,,14.509999999999998,0.0
2025-03-02 14:30:00,140.5533333333333,0.0,0.0,49.0,69.78,139.85,0.0,70.0,37.53333333333334,,0.0,,421.0,,70.03666666666668,,,84.0,69.0,,,13.990000000000002,0.0
2025-03-02 14:45:00,140.5533333333333,0.0,0.0,49.0,69.65333333333332,139.85,0.0,70.0,36.52333333333333,,0.0,,419.0,,70.06333333333333,,,84.0,69.0,,,13.699999999999996,0.0
2025-03-02 15:00:00,140.5533333333333,2.1100000000000136,0.0,49.0,69.53,139.85,0.0,70.0,36.07333333333333,,0.0,,418.3333333333333,,70.06333333333333,,,84.0,69.0,,,13.270000000000003,0.0
2025-03-02 15:15:00,139.14333333333332,0.0,0.0,49.0,69.54,139.85,0.0,70.0,35.403333333333336,,0.0,,417.6666666666667,,70.07,,,84.0,69.0,,,13.120000000000005,0.0
2025-03-02 15:30:00,139.85,0.0,0.0,49.0,69.34333333333333,139.85,0.0,70.0,34.60333333333333,,0.0,,417.0,,70.08333333333333,,,84.0,69.0,,,12.64,0.0
2025-03-02 15:45:00,139.85,0.0,0.0,48.833333333333336,69.22,139.85,0.0,70.0,33.82666666666666,,0.0,,417.0,,70.08333333333333,,,84.0,69.0,,,12.269999999999996,0.0
2025-03-02 16:00:00,140.5533333333333,0.0,0.0,48.5,69.09333333333332,139.85,0.0,70.0,32.88333333333333,,0.0,,416.3333333333333,,70.10333333333334,,,84.0,69.0,,,11.659999999999997,0.0
2025-03-02 16:15:00,140.5533333333333,2.1100000000000136,0.0,48.5,68.74666666666667,139.85,0.0,70.0,31.863333333333333,,0.0,,416.3333333333333,,70.11,,,84.0,69.0,,,11.550000000000004,0.0
2025-03-02 16:30:00,139.85,0.0,0.0,48.333333333333336,68.70333333333333,139.85,0.0,70.0,30.930000000000003,,0.0,,415.0,,70.11333333333333,,,84.0,69.0,,,11.030000000000001,0.0
2025-03-02 16:45:00,139.14333333333332,0.0,0.0,48.0,68.42333333333333,139.85,0.0,70.0,30.093333333333334,,0.0,,415.0,,70.11333333333333,,,84.0,69.0,,,10.649999999999999,0.0
2025-03-02 17:00:00,138.43666666666664,-2.1200000000000045,0.0,48.0,68.45,139.85,0.0,70.0,29.22666666666667,,0.0,,414.3333333333333,,70.11,,,84.0,69.0,,,10.319999999999993,0.0
2025-03-02 17:15:00,139.14333333333332,0.0,0.0,48.0,68.27666666666667,139.85,0.0,70.0,28.36,,0.0,,413.3333333333333,,70.11,,,84.0,69.0,,,10.020000000000003,0.0
2025-03-02 17:30:00,139.84666666666666,-2.1200000000000045,0.0,48.0,68.15666666666667,139.85,0.0,70.0,27.53,,0.0,,413.6666666666667,,70.11,,,84.0,69.0,,,9.469999999999999,0.0
2025-03-02 17:45:00,139.14333333333332,-2.1200000000000045,0.0,48.0,67.97,139.85,0.0,70.0,26.896666666666665,,0.0,,413.6666666666667,,70.09666666666668,,,84.0,69.0,,,9.259999999999991,0.0
2025-03-02 18:00:00,141.25666666666666,2.1100000000000136,0.0,48.0,68.14,139.85,0.0,70.0,26.46666666666667,,0.0,,413.6666666666667,,70.08333333333333,,,84.0,69.0,,,8.969999999999999,0.0
2025-03-02 18:15:00,140.5533333333333,0.0,0.0,48.0,68.00333333333333,139.85,0.0,70.0,25.689999999999998,,0.0,,413.0,,70.09,,,84.0,69.0,,,8.879999999999995,0.0
2025-03-02 18:30:00,139.14333333333332,0.0,0.0,48.0,67.94333333333333,139.85,0.0,70.0,25.02333333333333,,0.0,,413.6666666666667,,70.08333333333333,,,84.0,69.0,,,8.75,0.0
2025-03-02 18:45:00,141.25666666666666,2.1100000000000136,0.0,48.0,68.2,139.85,0.0,70.0,24.876666666666665,,0.0,,413.0,,70.05666666666666,,,84.0,69.0,,,8.389999999999993,0.0
2025-03-02 19:00:00,139.14333333333332,-2.1200000000000045,0.0,48.0,68.21,139.85,0.0,70.0,23.886666666666667,,0.0,,411.6666666666667,,70.08333333333333,,,84.0,69.0,,,8.170000000000009,0.0
2025-03-02 19:15:00,140.5533333333333,0.0,0.0,47.0,68.17333333333333,139.85,0.0,70.0,23.37,,0.0,,411.0,,70.07666666666667,,,84.0,69.0,,,7.700000000000003,0.0
2025-03-02 19:30:00,140.5533333333333,2.1100000000000136,0.0,46.5,67.95333333333333,139.85,0.0,70.0,22.636666666666667,,0.0,,409.6666666666667,,70.08333333333333,,,84.0,69.0,,,7.619999999999997,0.0
2025-03-02 19:45:00,140.5533333333333,0.0,0.0,46.0,67.99,139.85,0.0,70.0,22.19333333333333,,0.0,,409.6666666666667,,70.05666666666666,,,84.0,69.0,,,7.279999999999994,0.0
2025-03-02 20:00:00,140.5533333333333,2.1100000000000136,0.0,44.666666666666664,68.03666666666668,139.85,0.0,70.0,22.28,,0.0,,409.0,,70.03666666666668,,,84.0,69.0,,,7.330000000000005,0.0
2025-03-02 20:15:00,141.96,2.1100000000000136,0.0,43.666666666666664,67.94333333333334,139.85,0.0,70.0,21.366666666666664,,0.0,,408.6666666666667,,70.06333333333333,,,84.0,69.0,,,7.250000000000007,0.0
2025-03-02 20:30:00,141.25666666666666,0.0,0.0,43.166666666666664,67.88,139.85,0.0,70.0,20.34,,0.0,,408.3333333333333,,70.08333333333333,,,84.0,69.0,,,6.760000000000005,0.0
2025-03-02 20:45:00,139.84666666666666,-2.1200000000000045,0.0,42.333333333333336,67.75666666666666,139.85,0.0,70.0,19.47,,0.0,,409.0,,70.09,,,84.0,69.0,,,6.480000000000004,0.0
2025-03-02 21:00:00,139.85,0.0,0.0,41.833333333333336,67.51333333333334,139.85,0.0,70.0,18.646666666666665,,0.0,,409.0,,70.10333333333334,,,84.0,69.0,,,6.239999999999995,0.0
2025-03-02 21:15:00,140.5533333333333,0.0,0.0,41.333333333333336,67.15333333333332,139.85,0.0,70.0,17.78333333333333,,0.0,,409.0,,70.10333333333334,,,84.0,69.0,,,5.959999999999994,0.0
2025-03-02 21:30:00,139.85,0.0,0.0,40.666666666666664,67.16666666666667,139.85,0.0,70.0,17.183333333333334,,0.0,,409.0,,70.09,,,84.0,69.0,,,5.719999999999992,0.0
2025-03-02 21:45:00,139.85,0.0,0.0,40.5,67.02999999999999,139.85,0.0,70.0,16.62333333333333,,0.0,,409.6666666666667,,70.08333333333333,,,84.0,69.0,,,5.449999999999996,0.0
2025-03-02 22:00:00,140.5533333333333,0.0,0.0,40.5,67.05333333333334,139.85,0.0,70.0,16.786666666666665,,0.0,,409.0,,70.05333333333333,,,84.0,69.0,,,5.200000000000003,0.0
2025-03-02 22:15:00,138.43666666666664,-2.1200000000000045,0.0,40.5,67.15333333333332,139.85,0.0,70.0,16.826666666666664,,0.0,,409.6666666666667,,70.03,,,84.0,69.0,,,5.359999999999992,0.0
2025-03-02 22:30:00,139.14333333333332,0.0,0.0,40.5,67.05666666666667,139.85,0.0,70.0,16.526666666666667,,0.0,,412.3333333333333,,70.02666666666666,,,84.0,69.0,,,5.25,0.0
2025-03-02 22:45:00,138.43666666666664,-2.1200000000000045,0.0,40.5,66.94,139.85,0.0,70.0,17.076666666666668,,0.0,,413.0,,69.99666666666667,,,84.0,69.0,,,5.449999999999996,0.0
2025-03-02 23:00:00,139.84666666666666,-2.1200000000000045,0.0,40.5,66.99666666666667,139.85,0.0,70.0,17.363333333333333,,0.0,,414.3333333333333,,69.98,,,84.0,69.0,,,5.569999999999993,0.0
2025-03-02 23:15:00,139.84666666666666,2.1100000000000136,0.0,40.5,66.83666666666666,139.85,0.0,70.0,17.436666666666667,,0.0,,415.6666666666667,,69.98,,,84.0,69.0,,,5.530000000000001,0.0
2025-03-02 23:30:00,139.85,,0.0,40.5,66.7,139.85,0.0,70.0,17.596666666666668,,0.0,,417.6666666666667,,69.98,,,84.0,69.0,,,,
2025-03-02 23:45:00,138.43666666666664,-2.1200000000000045,0.0,40.833333333333336,66.45,139.85,0.0,70.0,17.80666666666667,,0.0,,419.0,,69.97333333333334,,,84.0,69.0,,,5.609999999999999,0.0
2025-03-03 00:00:00,136.3166666666667,-4.239999999999981,0.0,42.833333333333336,66.39666666666666,139.85,0.0,70.0,18.023333333333333,,0.0,,421.6666666666667,,69.98,,,84.0,69.0,,,5.77000000000001,0.0
2025-03-03 00:15:00,137.02333333333334,-2.1200000000000045,0.0,44.333333333333336,66.25333333333333,139.85,0.0,70.0,18.236666666666668,,0.0,,424.3333333333333,,69.96666666666665,,,84.0,69.0,,,5.979999999999997,0.0
2025-03-03 00:30:00,138.43666666666664,-2.1200000000000045,0.0,45.5,66.14999999999999,139.85,0.0,70.0,18.826666666666668,,0.0,,428.0,,69.95333333333333,,,84.0,69.0,,,6.169999999999995,0.0
2025-03-03 00:45:00,137.73,-2.1200000000000045,0.0,46.166666666666664,66.22666666666667,139.85,0.0,70.0,19.606666666666666,,0.0,,432.0,,69.92999999999999,,,84.0,69.0,,,6.480000000000004,0.0
2025-03-03 01:00:00,137.73,-2.1200000000000045,0.0,46.833333333333336,66.46333333333334,139.85,0.0,70.0,20.650000000000002,,0.0,,434.0,,69.91333333333334,,,84.0,69.0,,,6.8500000000000085,0.0
2025-03-03 01:15:00,137.73,-2.1200000000000045,0.0,47.0,66.32000000000001,139.85,0.0,70.0,21.613333333333333,,0.0,,435.6666666666667,,69.89333333333333,,,84.0,69.0,,,7.009999999999998,0.0
2025-03-03 01:30:00,137.73,-2.1200000000000045,0.0,47.333333333333336,66.55,139.85,0.0,70.0,23.49666666666667,,0.0,,436.0,,69.85,,,84.0,69.0,,,7.93,0.0
2025-03-03 01:45:00,137.73,-2.1200000000000045,0.0,47.5,66.71,139.85,0.0,70.0,24.55333333333333,,0.0,,439.0,,69.85,,,84.0,69.0,,,8.340000000000003,0.0
2025-03-03 02:00:00,137.73,-2.1200000000000045,0.0,47.833333333333336,67.07333333333332,139.85,0.0,70.0,25.66,,0.0,,444.0,,69.84666666666666,,,84.0,69.0,,,8.479999999999997,0.0
2025-03-03 02:15:00,137.73,-2.1200000000000045,0.0,48.0,67.27333333333333,139.85,0.0,70.0,26.316666666666666,,0.0,,447.3333333333333,,69.87,,,84.0,69.0,,,8.79,0.0
2025-03-03 02:30:00,137.73,-2.1200000000000045,0.0,48.333333333333336,67.25,139.85,0.0,70.0,26.669999999999998,,0.0,,450.6666666666667,,69.89,,,84.0,69.0,,,8.86999999999999,0.0
2025-03-03 02:45:00,137.73,-2.1200000000000045,0.0,48.5,67.14666666666666,139.85,0.0,70.0,26.816666666666666,,0.0,,454.0,,69.91666666666667,,,84.0,69.0,,,8.959999999999994,0.0
2025-03-03 03:00:00,138.43666666666664,0.0,0.0,48.666666666666664,67.22,139.85,0.0,70.0,27.323333333333334,,0.0,,457.0,,69.92333333333333,,,84.0,69.0,,,9.189999999999998,0.0
2025-03-03 03:15:00,138.43666666666664,0.0,0.0,49.0,67.3,139.85,0.0,70.0,27.563333333333333,,0.0,,457.6666666666667,,69.93,,,84.0,69.0,,,9.349999999999994,0.0
2025-03-03 03:30:00,139.14333333333332,-2.1200000000000045,0.0,49.0,67.49,139.85,0.0,70.0,28.646666666666665,,0.0,,458.6666666666667,,69.91333333333334,,,84.0,69.0,,,9.469999999999992,0.0
2025-03-03 03:45:00,138.43666666666664,0.0,0.0,49.0,67.71,139.85,0.0,70.0,28.97666666666667,,0.0,,458.0,,69.91666666666667,,,84.0,69.0,,,9.93999999999999,0.0
2025-03-03 04:00:00,137.02333333333334,-4.239999999999981,0.0,49.333333333333336,67.66000000000001,139.85,0.0,70.0,28.599999999999998,,0.0,,457.3333333333333,,69.96,,,84.0,69.0,,,9.689999999999998,0.0
2025-03-03 04:15:00,138.43666666666664,-2.1200000000000045,0.0,49.833333333333336,67.52,139.85,0.0,70.0,28.75,,0.0,,456.0,,69.96666666666665,,,84.0,69.0,,,9.79,0.0
2025-03-03 04:30:00,137.73,0.0,0.0,50.0,67.37333333333333,139.85,0.0,70.0,28.95,,0.0,,457.3333333333333,,69.96,,,84.0,69.0,,,9.93,0.0
2025-03-03 04:45:00,139.14333333333332,-2.1200000000000045,0.0,50.0,67.53,139.85,0.0,70.0,29.036666666666665,,0.0,,458.0,,69.96,,,84.0,69.0,,,9.86,0.0
2025-03-03 05:00:00,138.43666666666664,0.0,0.0,50.166666666666664,67.44666666666667,139.85,0.0,70.0,29.22,,0.0,,456.6666666666667,,69.98,,,84.0,69.0,,,9.980000000000004,0.0
2025-03-03 05:15:00,139.14333333333332,0.0,0.0,50.5,67.40666666666667,139.85,0.0,70.0,29.310000000000002,,0.0,,456.0,,69.97333333333334,,,84.0,69.0,,,10.049999999999997,0.0
2025-03-03 05:30:00,139.85,0.0,0.0,50.5,67.30333333333333,139.85,0.0,70.0,29.430000000000003,,0.0,,454.0,,69.97333333333334,,,84.0,69.0,,,10.159999999999997,0.0
2025-03-03 05:45:00,139.85,0.0,0.0,50.5,67.16,139.85,0.0,70.0,29.543333333333333,,0.0,,454.0,,69.97333333333334,,,84.0,69.0,,,10.21,0.0
2025-03-03 06:00:00,139.85,0.0,0.0,50.5,67.19333333333333,139.85,0.0,70.0,29.793333333333333,,0.0,,454.0,,69.96666666666665,,,84.0,69.0,,,10.219999999999999,0.0
2025-03-03 06:15:00,139.84666666666666,-2.1200000000000045,0.0,50.5,67.24333333333333,139.85,0.0,70.0,30.02,,0.0,,453.3333333333333,,69.96666666666665,,,84.0,69.0,,,10.449999999999996,0.0
2025-03-03 06:30:00,139.85,0.0,0.0,50.5,67.14666666666666,139.85,0.0,70.0,30.203333333333333,,0.0,,454.0,,69.96,,,84.0,69.0,,,10.619999999999997,0.0
2025-03-03 06:45:00,139.85,0.0,0.0,50.5,67.14999999999999,139.85,0.0,70.0,30.386666666666667,,0.0,,456.0,,69.96,,,84.0,69.0,,,10.660000000000004,0.0
2025-03-03 07:00:00,140.5533333333333,0.0,0.0,50.5,67.27333333333333,139.85,0.0,70.0,30.816666666666666,,0.0,,456.0,,69.95333333333333,,,84.0,69.0,,,10.529999999999994,0.0
2025-03-03 07:15:00,138.43666666666664,0.0,0.0,50.5,67.55666666666667,139.85,0.0,70.0,31.22,,0.0,,454.6666666666667,,69.94,,,84.0,69.0,,,10.950000000000003,0.0
2025-03-03 07:30:00,139.14333333333332,-2.1200000000000045,0.0,51.0,67.61,139.85,0.0,70.0,31.286666666666665,,0.0,,453.3333333333333,,69.96,,,84.0,69.0,,,11.04,0.0
2025-03-03 07:45:00,137.73,-2.1200000000000045,0.0,51.0,67.54,139.85,0.0,70.0,31.38,,0.0,,450.0,,69.96,,,84.0,69.0,,,10.859999999999992,0.0
2025-03-03 08:00:00,138.43666666666664,-2.1200000000000045,0.0,51.0,67.46333333333332,139.85,0.0,70.0,31.50333333333333,,0.0,,448.6666666666667,,69.96,,,84.0,69.0,,,11.170000000000002,0.0
2025-03-03 08:15:00,139.14333333333332,0.0,0.0,51.0,67.42666666666666,139.85,0.0,70.0,31.69333333333333,,0.0,,447.3333333333333,,69.97333333333334,,,84.0,69.0,,,11.119999999999997,0.0
2025-03-03 08:30:00,138.43666666666664,0.0,0.0,51.0,67.57333333333332,139.85,0.0,70.0,31.83,,0.0,,445.3333333333333,,69.96,,,84.0,69.0,,,11.18,0.0
2025-03-03 08:45:00,139.14333333333332,-2.1200000000000045,0.0,51.0,67.57333333333332,139.85,0.0,70.0,32.086666666666666,,0.0,,444.0,,69.97333333333334,,,84.0,69.0,,,11.289999999999992,0.0
2025-03-03 09:00:00,139.14333333333332,0.0,0.0,51.333333333333336,67.52666666666666,139.85,0.0,70.0,32.21666666666667,,0.0,,442.3333333333333,,69.96,,,84.0,69.0,,,11.39,0.0
2025-03-03 09:15:00,139.14333333333332,-2.1200000000000045,0.0,51.5,67.51,139.85,0.0,70.0,32.36666666666667,,0.0,,440.6666666666667,,69.97333333333334,,,84.0,69.0,,,11.39,0.0
2025-03-03 09:30:00,140.5533333333333,0.0,0.0,51.5,67.56666666666666,139.85,0.0,70.0,32.376666666666665,,0.0,,440.0,,69.97333333333334,,,84.0,69.0,,,11.269999999999996,0.0
2025-03-03 09:45:00,140.5533333333333,0.0,0.0,51.5,67.61666666666666,139.85,0.0,70.0,32.6,,0.0,,439.3333333333333,,69.98,,,84.0,69.0,,,11.379999999999995,0.0
2025-03-03 10:00:00,141.25666666666666,0.0,0.0,51.333333333333336,67.72666666666667,139.85,0.0,70.0,32.64666666666667,,0.0,,437.3333333333333,,69.97333333333334,,,84.0,69.0,,,11.399999999999999,0.0
2025-03-03 10:15:00,141.96,2.1100000000000136,0.0,51.0,67.65666666666667,139.85,0.0,70.0,32.623333333333335,,0.0,,436.6666666666667,,69.98,,,84.0,69.0,,,11.349999999999994,0.0
2025-03-03 10:30:00,141.25666666666666,2.1100000000000136,0.0,50.5,67.80666666666666,139.85,0.0,70.0,32.71333333333333,,0.0,,436.6666666666667,,69.98,,,84.0,69.0,,,11.300000000000004,0.0
2025-03-03 10:45:00,139.14,2.1100000000000136,0.0,50.5,67.85666666666667,139.85,0.0,70.0,32.71333333333333,,0.0,,434.6666666666667,,69.98,,,84.0,69.0,,,11.149999999999999,0.0
2025-03-03 11:00:00,141.25666666666666,0.0,0.0,50.5,67.92,139.85,0.0,70.0,32.79666666666667,,0.0,,434.6666666666667,,69.98,,,84.0,69.0,,,11.299999999999997,0.0
2025-03-03 11:15:00,140.5533333333333,0.0,0.0,50.333333333333336,68.0,139.85,0.0,70.0,32.806666666666665,,0.0,,434.6666666666667,,69.98666666666666,,,84.0,69.0,,,11.259999999999998,0.0
2025-03-03 11:30:00,140.5533333333333,2.1100000000000136,0.0,50.0,67.98,139.85,0.0,70.0,32.50333333333333,,0.0,,434.0,,70.00666666666666,,,84.0,69.0,,,11.260000000000005,0.0
2025-03-03 11:45:00,139.84666666666666,-2.1200000000000045,0.0,50.0,67.64,139.85,0.0,70.0,31.41,,0.0,,435.3333333333333,,70.05,,,84.0,69.0,,,11.0,0.0
2025-03-03 12:00:00,140.5533333333333,0.0,0.0,49.833333333333336,67.62333333333333,139.85,0.0,70.0,31.313333333333333,,0.0,,437.3333333333333,,70.03333333333333,,,84.0,69.0,,,10.529999999999994,0.0
2025-03-03 12:15:00,140.5533333333333,0.0,0.0,49.5,67.54333333333334,139.85,0.0,70.0,30.606666666666666,,0.0,,439.3333333333333,,70.05333333333333,,,84.0,69.0,,,10.779999999999994,0.0
2025-03-03 12:30:00,139.85,0.0,0.0,49.333333333333336,67.23333333333333,139.85,0.0,70.0,29.33,,0.0,,440.0,,70.09,,,84.0,69.0,,,10.019999999999996,0.0
2025-03-03 12:45:00,139.84666666666666,2.1100000000000136,0.0,48.833333333333336,67.08333333333333,139.85,0.0,70.0,28.58666666666667,,0.0,,441.3333333333333,,70.09,,,84.0,69.0,,,9.780000000000001,0.0
2025-03-03 13:00:00,138.43666666666664,-2.1200000000000045,0.0,48.5,66.96666666666665,139.85,0.0,70.0,27.71666666666667,,0.0,,442.6666666666667,,70.09666666666668,,,84.0,69.0,,,9.669999999999995,0.0
2025-03-03 13:15:00,140.5533333333333,0.0,0.0,48.5,66.74,139.85,0.0,70.0,26.336666666666662,,0.0,,447.3333333333333,,70.11666666666667,,,84.0,69.0,,,9.160000000000004,0.0
2025-03-03 13:30:00,139.85,0.0,0.0,48.5,66.67333333333333,139.85,0.0,70.0,25.256666666666664,,0.0,,454.6666666666667,,70.12,,,84.0,69.0,,,8.710000000000008,0.0
2025-03-03 13:45:00,141.25666666666666,0.0,0.0,48.5,66.77333333333333,139.85,0.0,70.0,24.58,,0.0,,461.3333333333333,,70.11333333333333,,,84.0,69.0,,,8.329999999999998,0.0
2025-03-03 14:00:00,139.85,0.0,0.0,48.5,66.98,139.85,0.0,70.0,23.906666666666666,,0.0,,465.6666666666667,,70.10333333333334,,,84.0,69.0,,,7.960000000000001,0.0
2025-03-03 14:15:00,140.5533333333333,0.0,0.0,48.5,67.17666666666668,139.85,0.0,70.0,23.08,,0.0,,469.0,,70.10333333333334,,,84.0,69.0,,,7.650000000000006,0.0
2025-03-03 14:30:00,141.25666666666666,2.1100000000000136,0.0,48.166666666666664,67.29666666666667,139.85,0.0,70.0,22.156666666666666,,0.0,,473.6666666666667,,70.11,,,84.0,69.0,,,7.1399999999999935,0.0
2025-03-03 14:45:00,141.25666666666666,0.0,0.0,47.5,67.5,139.85,0.0,70.0,21.2,,0.0,,476.3333333333333,,70.11,,,84.0,69.0,,,6.82,0.0
2025-03-03 15:00:00,141.25666666666666,2.1100000000000136,0.0,47.333333333333336,67.61666666666666,139.85,0.0,70.0,20.223333333333333,,0.0,,478.3333333333333,,70.11666666666667,,,84.0,69.0,,,6.289999999999999,0.0
2025-03-03 15:15:00,139.85,0.0,0.0,47.0,67.37,139.85,0.0,70.0,18.286666666666665,,0.0,,499.0,,70.14999999999999,,,84.0,69.0,,,6.009999999999998,0.0
2025-03-03 15:30:00,139.84666666666666,2.1100000000000136,0.0,47.0,68.52999999999999,139.85,0.0,70.0,21.166666666666668,,0.0,,585.0,,69.98666666666666,,,84.0,69.0,,,5.789999999999999,0.0
2025-03-03 15:45:00,139.85,0.0,0.0,47.0,67.85666666666667,139.85,0.0,70.0,16.186666666666667,,0.0,,609.6666666666666,,70.19666666666667,,,84.0,69.0,,,5.679999999999993,0.0
2025-03-03 16:00:00,141.25666666666666,2.1100000000000136,0.0,47.0,67.08333333333333,139.85,0.0,70.0,11.786666666666667,,0.0,,613.0,,70.31666666666666,,,84.0,69.0,,,4.599999999999994,0.0
2025-03-03 16:15:00,139.85,0.0,0.0,46.5,66.30666666666667,139.85,0.0,70.0,7.466666666666666,,0.0,,616.3333333333334,,70.39,,,84.0,69.0,,,3.3200000000000003,0.0
2025-03-03 16:30:00,139.14333333333332,0.0,0.0,46.0,66.39,139.85,0.0,70.0,2.0633333333333335,,0.0,,640.6666666666666,,70.55666666666667,,,84.0,69.0,,,2.6300000000000026,0.0
2025-03-03 16:45:00,139.14333333333332,0.0,0.0,46.0,66.67999999999999,139.85,0.0,70.0,0.0,,0.0,,685.3333333333334,,70.83,,,84.0,69.0,,,2.6400000000000006,0.0
2025-03-03 17:00:00,140.5533333333333,0.0,0.0,45.666666666666664,66.98,139.85,0.0,70.0,0.0,,0.0,,693.6666666666666,,71.12,,,84.0,69.0,,,2.6099999999999994,0.0
2025-03-03 17:15:00,139.85,0.0,0.0,45.166666666666664,67.26333333333334,139.85,0.0,70.0,0.0,,0.0,,638.3333333333334,,71.67666666666666,,,84.0,69.0,,,2.3000000000000114,0.0
2025-03-03 17:30:00,139.85,0.0,0.0,45.0,67.33999999999999,139.85,0.0,70.0,0.0,,0.0,,576.0,,72.02,,,84.0,69.0,,,2.1400000000000006,0.0
2025-03-03 17:45:00,139.85,0.0,0.0,45.0,67.72666666666667,139.85,0.0,70.0,0.0,,0.0,,609.0,,71.73333333333333,,,84.0,69.0,,,2.1700000000000017,0.0
2025-03-03 18:00:00,139.14333333333332,-2.1200000000000045,0.0,44.666666666666664,68.06,139.85,0.0,70.0,0.0,,0.0,,670.3333333333334,,71.73333333333333,,,84.0,69.0,,,2.0,0.0
2025-03-03 18:15:00,139.85,0.0,0.0,44.5,68.12,139.85,0.0,70.0,0.0,,0.0,,579.0,,72.07666666666667,,,84.0,69.0,,,2.019999999999996,0.0
2025-03-03 18:30:00,140.5533333333333,0.0,0.0,44.333333333333336,68.26666666666667,139.85,0.0,70.0,0.0,,0.0,,529.6666666666666,,72.07666666666667,,,84.0,69.0,,,1.8499999999999943,0.0
2025-03-03 18:45:00,139.85,0.0,0.0,44.0,68.52999999999999,139.85,0.0,70.0,0.0,,0.0,,540.3333333333334,,71.97666666666667,,,84.0,69.0,,,1.8900000000000006,0.0
2025-03-03 19:00:00,139.85,0.0,0.0,43.833333333333336,68.95333333333333,139.85,0.0,70.0,0.0,,0.0,,529.6666666666666,,72.05666666666667,,,84.0,69.0,,,1.6200000000000045,0.0
2025-03-03 19:15:00,140.5533333333333,0.0,0.0,43.166666666666664,67.38,139.85,0.0,70.0,0.0,,0.0,,531.6666666666666,,72.09,,,84.0,69.0,,,1.6599999999999966,0.0
2025-03-03 19:30:00,137.73,0.0,0.0,43.833333333333336,60.723333333333336,139.85,0.0,70.0,0.0,,0.0,,531.3333333333334,,71.86333333333333,,,84.0,69.0,,,3.210000000000001,0.0
2025-03-03 19:45:00,139.84666666666666,-4.239999999999981,0.0,45.5,63.63666666666666,139.85,0.0,70.0,0.0,,0.0,,520.6666666666666,,71.49666666666667,,,84.0,69.0,,,2.1300000000000026,0.0
2025-03-03 20:00:00,137.73,-2.1200000000000045,0.0,45.333333333333336,60.48333333333333,139.85,0.0,70.0,0.0,,0.0,,504.6666666666667,,71.26333333333334,,,84.0,69.0,,,2.8399999999999963,0.0
2025-03-03 20:15:00,139.14333333333332,-2.1200000000000045,0.0,45.666666666666664,61.98666666666667,139.85,0.0,70.0,0.0,,0.0,,490.3333333333333,,70.93333333333334,,,84.0,69.0,,,2.039999999999999,0.0
2025-03-03 20:30:00,139.85,0.0,0.0,42.0,63.34666666666667,139.85,0.0,70.0,0.0,,0.0,,490.3333333333333,,70.85000000000001,,,84.0,69.0,,,-0.11999999999999034,0.0
2025-03-03 20:45:00,139.85,0.0,0.0,41.0,59.796666666666674,139.85,0.0,70.0,0.0,,0.0,,475.6666666666667,,70.53333333333335,,,84.0,69.0,,,1.9100000000000037,0.0
2025-03-03 21:00:00,138.43333333333334,-6.359999999999985,0.0,40.833333333333336,64.67,139.85,0.0,70.0,0.0,,0.0,,479.6666666666667,,70.41666666666667,,,84.0,69.0,,,0.07000000000000739,0.0
2025-03-03 21:15:00,139.14333333333332,0.0,0.0,40.166666666666664,60.48,139.85,0.0,70.0,0.0,,0.0,,473.6666666666667,,70.26666666666667,,,84.0,69.0,,,1.9100000000000037,0.0
2025-03-03 21:30:00,140.5533333333333,0.0,0.0,40.0,59.93666666666667,139.85,0.0,70.0,0.3233333333333333,,0.0,,467.6666666666667,,70.01333333333334,,,84.0,69.0,,,1.6200000000000045,0.0
2025-03-03 21:45:00,141.25666666666666,2.1100000000000136,0.0,39.5,59.72,139.85,0.0,70.0,4.5,,0.0,,466.3333333333333,,69.79333333333334,,,84.0,69.0,,,1.6400000000000006,0.0
2025-03-03 22:00:00,139.85,0.0,0.0,40.833333333333336,60.21,139.85,0.0,70.0,10.07,,0.0,,467.0,,69.64,,,84.0,69.0,,,1.6700000000000017,0.0
2025-03-03 22:15:00,139.84666666666666,-2.1200000000000045,0.0,41.666666666666664,61.29333333333333,139.85,0.0,70.0,14.38,,0.0,,471.6666666666667,,69.57333333333332,,,84.0,69.0,,,2.980000000000004,0.0
2025-03-03 22:30:00,139.14000000000001,-4.239999999999981,0.0,41.166666666666664,62.17333333333334,139.85,0.0,70.0,18.146666666666665,,0.0,,469.6666666666667,,69.53666666666668,,,84.0,69.0,,,4.019999999999996,0.0
2025-03-03 22:45:00,140.54999999999998,2.1100000000000136,0.0,39.833333333333336,63.28333333333333,139.85,0.0,70.0,23.25333333333333,,0.0,,465.6666666666667,,69.46333333333332,,,84.0,69.0,,,5.299999999999997,0.0
2025-03-03 23:00:00,139.85,0.0,0.0,40.666666666666664,66.04666666666667,139.85,0.0,70.0,26.76,,0.0,,463.6666666666667,,69.49,,,84.0,69.0,,,6.920000000000002,0.0
2025-03-03 23:15:00,141.96333333333334,0.0,0.0,41.166666666666664,67.91,139.85,0.0,70.0,26.833333333333332,,0.0,,463.3333333333333,,69.65666666666665,,,84.0,69.0,,,5.540000000000006,0.0
2025-03-03 23:30:00,139.14,-2.1200000000000045,0.0,41.5,66.98666666666666,139.85,0.0,70.0,28.25,,0.0,,460.6666666666667,,69.69666666666666,,,84.0,69.0,,,7.859999999999999,0.0
2025-03-03 23:45:00,139.14000000000001,2.1100000000000136,0.0,41.666666666666664,67.66000000000001,139.85,0.0,70.0,28.176666666666666,,0.0,,460.0,,69.79666666666667,,,84.0,69.0,,,6.22999999999999,0.0
2025-03-04 00:00:00,140.54999999999998,-2.1200000000000045,0.0,44.0,71.13666666666667,139.85,0.0,70.0,27.45,,0.0,,457.3333333333333,,69.88666666666667,,,84.0,69.0,,,6.199999999999996,0.0
2025-03-04 00:15:00,138.43333333333334,2.1100000000000136,0.0,42.333333333333336,71.23,139.85,0.0,70.0,23.19666666666667,,0.0,,454.0,,70.11,,,84.0,69.0,,,5.579999999999998,0.0
2025-03-04 00:30:00,139.14333333333332,0.0,0.0,44.0,70.10000000000001,139.85,0.0,70.0,18.996666666666666,,0.0,,454.0,,70.23666666666666,,,84.0,69.0,,,4.890000000000001,0.0
2025-03-04 00:45:00,140.54999999999998,2.1100000000000136,0.0,44.5,69.27666666666666,139.85,0.0,70.0,16.816666666666666,,0.0,,454.6666666666667,,70.25,,,84.0,69.0,,,3.950000000000003,0.0
2025-03-04 01:00:00,139.84666666666666,2.1100000000000136,0.0,44.5,68.65333333333334,139.85,0.0,70.0,14.299999999999999,,0.0,,454.6666666666667,,70.27666666666666,,,84.0,69.0,,,3.5799999999999983,0.0
2025-03-04 01:15:00,139.14333333333332,-2.1200000000000045,0.0,44.833333333333336,67.55,139.85,0.0,70.0,9.953333333333333,,0.0,,456.3333333333333,,70.37,,,84.0,69.0,,,3.0600000000000023,0.0
2025-03-04 01:30:00,137.73,-4.239999999999981,0.0,45.0,66.85333333333334,139.85,0.0,70.0,6.853333333333333,,0.0,,457.6666666666667,,70.38333333333333,,,84.0,69.0,,,2.1400000000000006,0.0
2025-03-04 01:45:00,138.43666666666667,-4.239999999999981,0.0,45.333333333333336,66.71,139.85,0.0,70.0,3.8466666666666662,,0.0,,457.0,,70.38666666666667,,,84.0,69.0,,,2.019999999999996,0.0
2025-03-04 02:00:00,138.43666666666667,0.0,0.0,45.5,66.54333333333334,139.85,0.0,70.0,1.1666666666666667,,0.0,,455.3333333333333,,70.38,,,84.0,69.0,,,2.0700000000000074,0.0
2025-03-04 02:15:00,137.73,-2.1200000000000045,0.0,45.666666666666664,66.32000000000001,139.85,0.0,70.0,0.0,,0.0,,454.6666666666667,,70.36666666666666,,,84.0,69.0,,,2.1599999999999966,0.0
2025-03-04 02:30:00,135.61,-4.239999999999981,0.0,46.0,66.00333333333333,139.85,0.0,70.0,0.0,,0.0,,454.0,,70.30666666666667,,,84.0,69.0,,,2.319999999999993,0.0
2025-03-04 02:45:00,137.02333333333334,-2.1200000000000045,0.0,46.166666666666664,65.76333333333334,139.85,0.0,70.0,0.0,,0.0,,453.3333333333333,,70.25,,,84.0,69.0,,,2.5,0.0
2025-03-04 03:00:00,137.73,-2.1200000000000045,0.0,46.5,65.68666666666667,139.85,0.0,70.0,0.0,,0.0,,454.0,,70.24333333333334,,,84.0,69.0,,,2.510000000000005,0.0
2025-03-04 03:15:00,138.43666666666664,-2.1200000000000045,0.0,46.833333333333336,65.72333333333333,139.85,0.0,70.0,0.0,,0.0,,455.3333333333333,,70.21666666666665,,,84.0,69.0,,,2.479999999999997,0.0
2025-03-04 03:30:00,137.73,-2.1200000000000045,0.0,47.0,65.70666666666666,139.85,0.0,70.0,0.0,,0.0,,457.0,,70.14,,,84.0,69.0,,,2.509999999999998,0.0
2025-03-04 03:45:00,136.3166666666667,-4.239999999999981,0.0,47.0,65.87,139.85,0.0,70.0,0.0,,0.0,,458.0,,70.12,,,84.0,69.0,,,2.4199999999999946,0.0
2025-03-04 04:00:00,137.02333333333334,-4.239999999999981,0.0,47.0,65.91000000000001,139.85,0.0,70.0,0.0,,0.0,,458.6666666666667,,70.12,,,84.0,69.0,,,2.4000000000000057,0.0
2025-03-04 04:15:00,137.73,-2.1200000000000045,0.0,47.0,65.98,139.85,0.0,70.0,0.0,,0.0,,459.0,,70.11666666666667,,,84.0,69.0,,,2.3799999999999955,0.0
2025-03-04 04:30:00,137.73,-2.1200000000000045,0.0,47.333333333333336,66.11,139.85,0.0,70.0,0.0,,0.0,,457.0,,70.11333333333333,,,84.0,69.0,,,2.3200000000000003,0.0
2025-03-04 04:45:00,137.02333333333334,-2.1200000000000045,0.0,47.833333333333336,66.09666666666668,139.85,0.0,70.0,0.0,,0.0,,455.3333333333333,,70.12,,,84.0,69.0,,,2.3800000000000026,0.0
2025-03-04 05:00:00,138.43666666666664,-2.1200000000000045,0.0,48.0,66.00333333333333,139.85,0.0,70.0,0.0,,0.0,,451.3333333333333,,70.12,,,84.0,69.0,,,2.3400000000000034,0.0
2025-03-04 05:15:00,138.43666666666664,0.0,0.0,48.166666666666664,65.91333333333334,139.85,0.0,70.0,0.0,,0.0,,448.6666666666667,,70.11666666666667,,,84.0,69.0,,,2.3500000000000014,0.0
2025-03-04 05:30:00,138.43666666666664,-2.1200000000000045,0.0,48.5,65.81,139.85,0.0,70.0,0.0,,0.0,,448.0,,70.11333333333333,,,84.0,69.0,,,2.460000000000001,0.0
2025-03-04 05:45:00,138.43666666666664,0.0,0.0,48.5,65.77,139.85,0.0,70.0,0.0,,0.0,,448.0,,70.10333333333334,,,84.0,69.0,,,2.509999999999998,0.0
2025-03-04 06:00:00,138.43666666666664,-2.1200000000000045,0.0,48.5,65.71333333333332,139.85,0.0,70.0,0.0,,0.0,,445.3333333333333,,70.11,,,84.0,69.0,,,2.520000000000003,0.0
2025-03-04 06:15:00,137.73,-2.1200000000000045,0.0,48.5,65.62,139.85,0.0,70.0,0.0,,0.0,,443.3333333333333,,70.11,,,84.0,69.0,,,2.529999999999994,0.0
2025-03-04 06:30:00,138.43666666666664,-2.1200000000000045,0.0,48.5,65.58333333333333,139.85,0.0,70.0,0.0,,0.0,,440.0,,70.11,,,84.0,69.0,,,2.579999999999991,0.0
2025-03-04 06:45:00,139.85,0.0,0.0,48.5,65.62,139.85,0.0,70.0,0.0,,0.0,,437.3333333333333,,70.09666666666668,,,84.0,69.0,,,2.5799999999999983,0.0
2025-03-04 07:00:00,137.73,-2.1200000000000045,0.0,48.5,65.62333333333333,139.85,0.0,70.0,0.0,,0.0,,434.0,,70.10333333333334,,,84.0,69.0,,,2.5,0.0
2025-03-04 07:15:00,137.73,-2.1200000000000045,0.0,48.5,65.63333333333334,139.85,0.0,70.0,0.0,,0.0,,432.0,,70.10333333333334,,,84.0,69.0,,,2.5900000000000034,0.0
2025-03-04 07:30:00,137.73,-2.1200000000000045,0.0,48.5,65.74333333333333,139.85,0.0,70.0,0.0,,0.0,,429.3333333333333,,70.09,,,84.0,69.0,,,2.469999999999999,0.0
2025-03-04 07:45:00,137.73,-2.1200000000000045,0.0,48.5,66.08,139.85,0.0,70.0,0.0,,0.0,,427.3333333333333,,70.08333333333333,,,84.0,69.0,,,2.3400000000000034,0.0
2025-03-04 08:00:00,139.14333333333332,0.0,0.0,48.5,66.28,139.85,0.0,70.0,0.0,,0.0,,426.6666666666667,,70.10333333333334,,,84.0,69.0,,,2.1899999999999977,0.0
2025-03-04 08:15:00,135.61,-4.239999999999981,0.0,48.666666666666664,66.20666666666666,139.85,0.0,70.0,0.0,,0.0,,426.0,,70.11,,,84.0,69.0,,,2.3100000000000023,0.0
2025-03-04 08:30:00,138.43666666666664,0.0,0.0,49.0,66.08666666666666,139.85,0.0,70.0,0.0,,0.0,,425.0,,70.09666666666668,,,84.0,69.0,,,2.3899999999999935,0.0
2025-03-04 08:45:00,137.73,-4.239999999999981,0.0,49.0,66.08666666666666,139.85,0.0,70.0,0.0,,0.0,,424.6666666666667,,70.10333333333334,,,84.0,69.0,,,2.4000000000000057,0.0
2025-03-04 09:00:00,138.43666666666664,-2.1200000000000045,0.0,48.0,66.20333333333333,139.85,0.0,70.0,0.0,,0.0,,424.3333333333333,,70.11,,,84.0,69.0,,,2.3100000000000023,0.0
2025-03-04 09:15:00,139.84666666666666,0.0,0.0,46.0,66.38666666666667,139.85,0.0,70.0,0.0,,0.0,,424.0,,70.11,,,84.0,69.0,,,2.230000000000004,0.0
2025-03-04 09:30:00,137.02333333333334,-2.1200000000000045,0.0,47.166666666666664,66.46,139.85,0.0,70.0,0.0,,0.0,,423.6666666666667,,70.11,,,84.0,69.0,,,2.220000000000013,0.0
