time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 00:00:00,166.6833333333333,0.0,0.0,48.5,74.42333333333333,167.39,0.0,71.49,31.963333333333335,75.0,0.0,68.0,484.0,74.99,71.37,-0.11999999999999034,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:15:00,167.39,0.0,0.0,48.5,74.86,167.39,0.0,71.49,32.56,75.0,0.0,68.0,485.3333333333333,74.99,71.38,-0.11999999999999034,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:30:00,165.97666666666666,0.0,0.0,48.5,75.37333333333333,167.39,0.0,71.49,33.21666666666667,75.0,0.0,68.0,476.6666666666667,74.98,71.38,-0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 00:45:00,165.27,-2.119999999999976,0.0,48.5,75.53,167.39,0.0,71.49,33.18666666666667,75.0,0.0,68.0,485.0,74.98,71.42,-0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:00:00,166.6833333333333,-2.119999999999976,0.0,48.5,76.08999999999999,167.39,0.0,71.49,34.153333333333336,75.0,0.0,68.0,463.6666666666667,74.98,71.39333333333333,-0.06999999999999318,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:15:00,165.27,0.0,0.0,48.833333333333336,76.49333333333333,167.39,0.0,71.49,34.93,75.0,0.0,68.0,460.3333333333333,74.99,71.39333333333333,-0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:30:00,166.6833333333333,-2.119999999999976,0.0,49.0,76.46666666666665,167.39,0.0,71.49,34.763333333333335,75.0,0.0,68.0,452.0,74.99,71.42666666666666,-0.06999999999999318,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:45:00,165.97666666666666,0.0,0.0,49.0,76.71333333333332,167.39,0.0,71.49,35.046666666666674,75.0,0.0,68.0,441.6666666666667,75.0,71.43333333333334,-0.04999999999999716,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:00:00,167.39,-2.119999999999976,0.0,49.0,76.61999999999999,167.39,0.0,71.49,34.79333333333333,75.0,0.0,68.0,441.0,74.99,71.46333333333332,-0.04999999999999716,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:15:00,165.27,-2.119999999999976,0.0,49.0,76.90333333333332,167.39,0.0,71.49,34.903333333333336,75.0,0.0,68.0,433.6666666666667,74.99,71.46333333333332,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:30:00,165.27,-2.119999999999976,0.0,49.0,76.81666666666666,167.39,0.0,71.49,34.78333333333333,75.0,0.0,68.0,431.0,74.99,71.47,-0.030000000000001137,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:45:00,165.97666666666666,-2.119999999999976,0.0,49.0,76.95333333333333,167.39,0.0,71.49,34.87,75.0,0.0,68.0,427.0,74.98,71.47,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:00:00,165.97666666666666,-2.119999999999976,0.0,49.0,77.29333333333334,167.39,0.0,71.49,35.01,75.0,0.0,68.0,425.0,74.98,71.46666666666665,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:15:00,165.27,-2.119999999999976,0.0,49.0,77.18,167.39,0.0,71.49,34.696666666666665,75.0,0.0,68.0,424.3333333333333,74.98,71.48333333333333,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:30:00,166.6833333333333,-2.119999999999976,0.0,49.0,77.25,167.39,0.0,71.49,34.57,75.0,0.0,68.0,422.0,74.98,71.49,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:45:00,168.8033333333333,-2.119999999999976,0.0,49.0,77.05333333333333,167.39,0.0,71.49,34.20333333333333,75.0,0.0,68.0,421.3333333333333,74.99,71.49666666666667,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:00:00,166.6833333333333,2.1200000000000045,0.0,49.0,76.92,167.39,0.0,71.49,34.01333333333333,75.0,0.0,68.0,419.3333333333333,75.0,71.50333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:15:00,166.6833333333333,-2.119999999999976,0.0,49.0,76.77333333333333,167.39,0.0,71.49,33.65,75.0,0.0,68.0,416.0,74.99,71.51,0.020000000000010232,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:30:00,167.39,-2.119999999999976,0.0,49.0,76.66333333333334,167.39,0.0,71.49,33.330000000000005,75.0,0.0,68.0,415.3333333333333,74.98,71.52333333333333,0.020000000000010232,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:45:00,165.97666666666666,0.0,0.0,49.0,76.55,167.39,0.0,71.49,33.053333333333335,75.0,0.0,68.0,412.6666666666667,74.98,71.51,0.04000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:00:00,166.6833333333333,0.0,0.0,49.0,76.21333333333332,167.39,0.0,71.49,32.843333333333334,75.0,0.0,68.0,410.0,74.98,71.51,0.020000000000010232,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:15:00,165.27,0.0,0.0,49.0,76.05666666666667,167.39,0.0,71.49,32.63666666666666,75.0,0.0,68.0,410.6666666666667,74.98,71.52333333333333,0.020000000000010232,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:30:00,165.97666666666666,-2.119999999999976,0.0,49.0,76.10666666666667,167.39,0.0,71.49,32.49333333333333,75.0,0.0,68.0,408.6666666666667,74.99,71.50333333333333,0.04000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:45:00,165.27,-2.119999999999976,0.0,49.0,76.23666666666666,167.39,0.0,71.49,32.43,75.0,0.0,68.0,408.0,74.98,71.50333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:00:00,165.97666666666666,-2.119999999999976,0.0,49.0,76.10666666666667,167.39,0.0,71.49,32.36333333333334,75.0,0.0,68.0,408.0,74.99,71.49666666666667,0.020000000000010232,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:15:00,165.97666666666666,-2.119999999999976,0.0,49.0,76.32666666666667,167.39,0.0,71.49,32.343333333333334,75.0,0.0,68.0,408.6666666666667,74.98,71.49,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:30:00,164.56333333333336,0.0,0.0,49.0,76.52333333333333,167.39,0.0,71.49,32.193333333333335,75.0,0.0,68.0,408.0,74.98,71.49,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:45:00,167.39,-4.239999999999981,0.0,49.0,76.94,167.39,0.0,71.49,31.933333333333334,75.0,0.0,68.0,408.6666666666667,74.99,71.50333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:00:00,166.6833333333333,0.0,0.0,49.0,76.45333333333333,167.39,0.0,71.49,31.463333333333335,75.0,0.0,68.0,410.0,74.99,71.51666666666667,0.020000000000010232,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:15:00,165.97666666666666,0.0,0.0,49.0,76.70333333333333,167.39,0.0,71.49,31.08,75.0,0.0,68.0,408.6666666666667,74.99,71.53,0.04000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:30:00,165.97666666666666,0.0,0.0,49.0,75.65666666666667,167.39,0.0,71.49,28.77333333333333,75.0,0.0,68.0,409.3333333333333,74.99,71.60666666666667,0.04000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:45:00,167.39,0.0,0.0,49.0,75.04333333333334,167.39,0.0,71.49,27.3,75.0,0.0,68.0,409.3333333333333,74.98,71.64,0.13000000000000966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:00:00,169.51,0.0,0.0,48.333333333333336,74.31333333333333,167.39,0.0,71.49,25.823333333333334,75.0,0.0,68.0,408.6666666666667,75.0,71.64333333333333,0.15000000000000568,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:15:00,166.6833333333333,2.1200000000000045,0.0,47.333333333333336,73.63,167.39,0.0,71.49,24.573333333333334,75.0,0.0,68.0,408.0,74.98,71.65,0.15000000000000568,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:30:00,167.39,0.0,0.0,47.0,73.36333333333333,167.39,0.0,71.49,23.560000000000002,75.0,0.0,68.0,406.6666666666667,74.99,71.64,0.1600000000000108,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:45:00,167.39,0.0,0.0,47.0,72.8,167.39,0.0,71.49,22.536666666666665,75.0,0.0,68.0,407.3333333333333,74.98,71.64,0.15000000000000568,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:00:00,167.39,0.0,0.0,46.833333333333336,71.97333333333333,167.39,0.0,71.49,21.19333333333333,75.0,0.0,68.0,407.3333333333333,75.0,71.62,0.15000000000000568,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:15:00,167.39,0.0,0.0,46.5,71.53666666666668,167.39,0.0,71.49,20.709999999999997,75.0,0.0,68.0,406.0,74.98,71.50333333333333,0.09000000000000341,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:30:00,167.39,0.0,0.0,46.5,71.70333333333333,167.39,0.0,71.49,20.959999999999997,75.0,0.0,68.0,405.3333333333333,74.98,71.48333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:45:00,165.97666666666666,0.0,0.0,46.5,72.02666666666666,167.39,0.0,71.49,21.906666666666666,75.0,0.0,68.0,404.0,74.99,71.44666666666666,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:00:00,164.56333333333336,-2.119999999999976,0.0,46.666666666666664,72.82,167.39,0.0,71.49,23.77,75.0,0.0,68.0,402.6666666666667,74.99,71.38,-0.06999999999999318,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:15:00,164.56333333333336,-2.119999999999976,0.0,47.166666666666664,73.13333333333334,167.39,0.0,71.49,24.650000000000002,75.0,0.0,68.0,402.0,75.0,71.37666666666667,-0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:30:00,164.56333333333336,-2.119999999999976,0.0,48.0,73.38,167.39,0.0,71.49,25.546666666666667,75.0,0.0,68.0,401.6666666666667,74.99,71.37333333333333,-0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:45:00,165.27,-4.239999999999981,0.0,48.166666666666664,73.73333333333333,167.39,0.0,71.49,26.266666666666666,75.0,0.0,68.0,402.0,74.99,71.38,-0.11999999999999034,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:00:00,165.97666666666666,-2.119999999999976,0.0,48.5,74.08,167.39,0.0,71.49,27.03,75.0,0.0,68.0,402.0,74.99,71.38,-0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:15:00,165.97666666666666,-2.119999999999976,0.0,48.5,74.41000000000001,167.39,0.0,71.49,27.75,75.0,0.0,68.0,402.6666666666667,74.99,71.38,-0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:30:00,165.97666666666666,-2.119999999999976,0.0,48.5,74.01333333333334,167.39,0.0,71.49,26.84,75.0,0.0,68.0,403.3333333333333,74.98,71.44666666666666,-0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:45:00,166.6833333333333,0.0,0.0,48.5,74.14,167.39,0.0,71.49,27.503333333333334,75.0,0.0,68.0,405.3333333333333,74.99,71.42666666666666,-0.04999999999999716,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:00:00,167.39,0.0,0.0,48.5,74.13333333333333,167.39,0.0,71.49,27.060000000000002,75.0,0.0,68.0,404.6666666666667,74.97,71.47333333333333,-0.06999999999999318,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:15:00,166.6833333333333,0.0,0.0,48.5,74.21,167.39,0.0,71.49,26.80333333333333,75.0,0.0,68.0,406.0,74.98,71.49,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:30:00,167.39,0.0,0.0,48.5,74.44666666666667,167.39,0.0,71.49,26.383333333333336,75.0,0.0,68.0,406.6666666666667,74.98,71.50333333333333,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:45:00,167.39,0.0,0.0,48.5,74.66333333333334,167.39,0.0,71.49,25.900000000000002,75.0,0.0,68.0,406.0,74.98,71.51666666666667,0.020000000000010232,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:00:00,167.39,0.0,0.0,48.5,74.33666666666666,167.39,0.0,71.49,24.746666666666666,75.0,0.0,68.0,407.3333333333333,74.98,71.56,0.020000000000010232,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:15:00,166.68333333333334,0.0,0.0,48.0,67.84333333333333,167.39,0.0,71.49,24.959999999999997,75.0,0.0,68.0,415.3333333333333,74.99,71.50666666666667,0.13000000000000966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:30:00,168.8033333333333,-2.119999999999976,0.0,48.333333333333336,72.66333333333334,167.39,0.0,71.49,27.376666666666665,75.0,0.0,68.0,418.0,74.98,71.41333333333334,-0.11999999999999034,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:45:00,165.97666666666666,0.0,0.0,49.333333333333336,71.12,167.39,0.0,71.49,28.55666666666667,75.0,0.0,68.0,418.6666666666667,75.0,71.38,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:00:00,168.09666666666666,2.1200000000000045,0.0,47.5,69.51666666666667,167.39,0.0,71.49,28.99,75.0,0.0,68.0,420.3333333333333,74.99,71.39,-0.14000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:15:00,166.68333333333334,-2.119999999999976,0.0,49.5,73.91666666666667,167.39,0.0,71.49,30.709999999999997,75.0,0.0,68.0,435.6666666666667,74.98,71.34333333333332,-0.11999999999999034,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:30:00,168.09666666666666,4.240000000000009,0.0,47.166666666666664,69.54333333333334,167.39,0.0,71.49,31.08666666666667,75.0,0.0,68.0,434.3333333333333,74.98,71.37666666666667,-0.14000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:45:00,167.39,0.0,0.0,48.5,69.64666666666666,167.39,0.0,71.49,32.62,75.0,0.0,68.0,429.0,74.99,71.34333333333332,-0.11999999999999034,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:00:00,165.97666666666666,0.0,0.0,48.5,70.24000000000001,167.39,0.0,71.49,33.56333333333333,75.0,0.0,68.0,429.0,74.98,71.35,-0.14000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:15:00,165.27,-2.119999999999976,0.0,49.0,70.72333333333334,167.39,0.0,71.49,33.98666666666667,75.0,0.0,68.0,429.0,74.97,71.37,-0.14000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:30:00,168.09666666666666,-2.119999999999976,0.0,49.0,70.93333333333334,167.39,0.0,71.49,34.583333333333336,75.0,0.0,68.0,431.6666666666667,75.0,71.37666666666667,-0.11999999999999034,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:45:00,169.51,2.1200000000000045,0.0,49.0,71.57333333333334,167.39,0.0,71.49,35.61666666666667,75.0,0.0,68.0,439.0,75.0,71.37333333333333,-0.11999999999999034,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:00:00,166.6833333333333,2.1200000000000045,0.0,49.0,71.45666666666666,167.39,0.0,71.49,34.73,75.0,0.0,68.0,448.3333333333333,74.98,71.44333333333333,-0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:15:00,166.6833333333333,-2.119999999999976,0.0,49.0,70.85000000000001,167.39,0.0,71.49,33.98,75.0,0.0,68.0,453.6666666666667,74.99,71.48333333333333,-0.01999999999999602,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:30:00,165.27,-2.119999999999976,0.0,49.0,70.7,167.39,0.0,71.49,33.61333333333334,75.0,0.0,68.0,448.0,75.0,71.49666666666667,0.0,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:45:00,167.39,-2.119999999999976,0.0,49.0,70.21,167.39,0.0,71.49,33.07,75.0,0.0,68.0,439.6666666666667,74.98,71.53,0.020000000000010232,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:00:00,168.8033333333333,-2.119999999999976,0.0,48.833333333333336,69.59,167.39,0.0,71.49,31.703333333333333,75.0,0.0,68.0,438.3333333333333,74.97,71.56666666666666,0.04000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:15:00,168.8033333333333,0.0,0.0,48.0,69.67999999999999,167.39,0.0,71.49,32.20666666666667,75.0,0.0,68.0,437.6666666666667,74.98,71.53,0.07000000000000739,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:30:00,167.39,4.240000000000009,0.0,47.666666666666664,69.64333333333333,167.39,0.0,71.49,32.02333333333333,75.0,0.0,68.0,439.0,74.98,71.51666666666667,0.04000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:45:00,167.39,-2.119999999999976,0.0,47.5,69.84666666666668,167.39,0.0,71.49,31.983333333333334,75.0,0.0,68.0,438.6666666666667,74.98,71.51,,,84.0,69.0,85.0,68.0,10.509999999999991,0.0
2025-01-31 18:00:00,165.97666666666666,-2.119999999999976,0.0,47.5,70.17,167.39,0.0,71.49,32.31333333333333,75.0,0.0,68.0,438.3333333333333,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,10.740000000000009,0.0
2025-01-31 18:15:00,166.6833333333333,-2.119999999999976,0.0,47.5,70.45333333333333,167.39,0.0,71.49,32.43666666666667,75.0,0.0,68.0,437.6666666666667,74.97,71.47,,,84.0,69.0,85.0,68.0,10.879999999999995,0.0
2025-01-31 18:30:00,166.6833333333333,0.0,0.0,47.5,76.54,167.39,0.0,71.49,43.34,75.0,0.0,68.0,489.0,74.99,70.98333333333333,,,84.0,69.0,85.0,68.0,10.86,0.0
2025-01-31 18:45:00,167.39,0.0,0.0,47.5,74.49666666666667,167.39,0.0,71.49,38.68333333333333,75.0,0.0,68.0,560.0,74.98,71.35666666666667,,,84.0,69.0,85.0,68.0,19.25,0.0
2025-01-31 19:00:00,168.09666666666666,0.0,0.0,47.5,74.04,167.39,0.0,71.49,38.21,75.0,0.0,68.0,586.3333333333334,74.99,71.41666666666667,,,84.0,69.0,85.0,68.0,13.819999999999993,0.0
2025-01-31 19:15:00,165.97666666666666,2.1200000000000045,0.0,47.0,71.43666666666667,167.39,0.0,71.49,33.52,75.0,0.0,68.0,602.6666666666666,74.98,71.63333333333334,,,84.0,69.0,85.0,68.0,13.160000000000004,0.0
2025-01-31 19:30:00,167.39,-2.119999999999976,0.0,48.0,69.40333333333334,167.39,0.0,71.49,28.236666666666668,75.0,0.0,68.0,592.6666666666666,75.0,71.81666666666666,,,84.0,69.0,85.0,68.0,11.140000000000008,0.0
2025-01-31 19:45:00,168.09666666666666,0.0,0.0,47.5,64.89666666666666,167.39,0.0,71.49,18.766666666666666,75.0,0.0,68.0,499.0,74.98,72.07666666666667,,,84.0,69.0,85.0,68.0,6.480000000000004,0.0
2025-01-31 20:00:00,168.09666666666666,0.0,0.0,46.5,65.45666666666666,167.39,0.0,71.49,20.53,75.0,0.0,68.0,461.0,74.98,71.82333333333332,,,84.0,69.0,85.0,68.0,5.550000000000004,0.0
2025-01-31 20:15:00,166.6833333333333,0.0,0.0,46.0,66.44,167.39,0.0,71.49,23.593333333333334,75.0,0.0,68.0,437.6666666666667,74.98,71.57333333333334,,,84.0,69.0,85.0,68.0,6.180000000000007,0.0
2025-01-31 20:30:00,166.6833333333333,-2.119999999999976,0.0,46.0,67.13666666666667,167.39,0.0,71.49,25.933333333333334,75.0,0.0,68.0,433.6666666666667,74.99,71.44666666666666,,,84.0,69.0,85.0,68.0,7.520000000000003,0.0
2025-01-31 20:45:00,167.39,-2.119999999999976,0.0,46.0,68.08333333333333,167.39,0.0,71.49,28.453333333333333,75.0,0.0,68.0,439.6666666666667,74.97,71.35666666666667,,,84.0,69.0,85.0,68.0,8.270000000000003,0.0
2025-01-31 21:00:00,167.39,2.1200000000000045,0.0,45.5,68.59666666666666,167.39,0.0,71.49,30.026666666666667,75.0,0.0,68.0,442.3333333333333,74.98,71.33,,,84.0,69.0,85.0,68.0,9.189999999999998,0.0
2025-01-31 21:15:00,168.09666666666666,0.0,0.0,45.833333333333336,69.70666666666666,167.39,0.0,71.49,32.123333333333335,75.0,0.0,68.0,456.3333333333333,74.98,71.30333333333334,,,84.0,69.0,85.0,68.0,9.939999999999998,0.0
2025-01-31 21:30:00,167.39,0.0,0.0,45.5,70.16666666666667,167.39,0.0,71.49,33.84,75.0,0.0,68.0,431.6666666666667,74.98,71.26333333333334,,,84.0,69.0,85.0,68.0,10.549999999999997,0.0
2025-01-31 21:45:00,168.09666666666666,0.0,0.0,45.5,71.62333333333333,167.39,0.0,71.49,36.11666666666667,75.0,0.0,68.0,431.6666666666667,74.99,71.24,,,84.0,69.0,85.0,68.0,12.260000000000005,0.0
2025-01-31 22:00:00,165.97666666666666,0.0,0.0,46.0,71.89999999999999,167.39,0.0,71.49,36.583333333333336,75.0,0.0,68.0,426.3333333333333,74.99,71.29333333333334,,,84.0,69.0,85.0,68.0,13.189999999999998,0.0
2025-01-31 22:15:00,168.09666666666666,0.0,0.0,45.833333333333336,72.89,167.39,0.0,71.49,39.46666666666667,75.0,0.0,68.0,426.0,74.99,71.24,,,84.0,69.0,85.0,68.0,13.68,0.0
2025-01-31 22:30:00,169.51,-2.119999999999976,0.0,46.166666666666664,78.95,167.39,0.0,71.49,39.62,75.0,0.0,68.0,443.0,74.98,71.31333333333333,,,84.0,69.0,85.0,68.0,15.520000000000003,0.0
2025-01-31 22:45:00,165.27,0.0,0.0,46.833333333333336,74.5,167.39,0.0,71.49,38.45666666666667,75.0,0.0,68.0,424.3333333333333,74.98,71.41333333333334,,,84.0,69.0,85.0,68.0,15.369999999999997,0.0
2025-01-31 23:00:00,167.39,-2.119999999999976,0.0,46.166666666666664,77.07,167.39,0.0,71.49,38.24666666666667,75.0,0.0,68.0,436.6666666666667,74.99,71.44333333333333,,,84.0,69.0,85.0,68.0,14.480000000000004,0.0
2025-01-31 23:15:00,165.97666666666666,-2.119999999999976,0.0,47.5,74.40333333333332,167.39,0.0,71.49,37.4,75.0,0.0,68.0,420.6666666666667,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,14.389999999999993,0.0
2025-01-31 23:30:00,167.39,0.0,0.0,46.166666666666664,74.54666666666667,167.39,0.0,71.49,37.24333333333333,75.0,0.0,68.0,426.6666666666667,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,12.75,0.0
2025-01-31 23:45:00,166.68333333333334,0.0,0.0,47.5,75.46,167.39,0.0,71.49,37.62,75.0,0.0,68.0,416.0,74.98,71.47,,,84.0,69.0,85.0,68.0,14.29,0.0
2025-02-01 00:00:00,166.68333333333334,4.240000000000009,0.0,46.333333333333336,72.97000000000001,167.39,0.0,71.49,36.78333333333333,75.0,0.0,68.0,420.3333333333333,74.97,71.51,,,84.0,69.0,85.0,68.0,13.039999999999992,0.0
2025-02-01 00:15:00,166.6833333333333,-2.119999999999976,0.0,47.666666666666664,77.64666666666666,167.39,0.0,71.49,36.71333333333334,75.0,0.0,68.0,419.0,74.98,71.51666666666667,,,84.0,69.0,85.0,68.0,14.129999999999995,0.0
2025-02-01 00:30:00,164.56333333333336,2.1200000000000045,0.0,47.5,73.27666666666666,167.39,0.0,71.49,35.74333333333333,75.0,0.0,68.0,411.3333333333333,74.99,71.54,,,84.0,69.0,85.0,68.0,11.829999999999998,0.0
2025-02-01 00:45:00,167.39,-2.119999999999976,0.0,46.666666666666664,74.76333333333334,167.39,0.0,71.49,35.84,75.0,0.0,68.0,420.0,74.98,71.52333333333333,,,84.0,69.0,85.0,68.0,12.219999999999999,0.0
2025-02-01 01:00:00,168.09666666666666,-2.119999999999976,0.0,48.333333333333336,77.33,167.39,0.0,71.49,35.776666666666664,75.0,0.0,68.0,416.0,74.99,71.51666666666667,,,84.0,69.0,85.0,68.0,13.420000000000009,0.0
2025-02-01 01:15:00,168.09666666666666,0.0,0.0,46.833333333333336,74.88666666666667,167.39,0.0,71.49,33.02,75.0,0.0,68.0,418.0,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,12.39,0.0
2025-02-01 01:30:00,168.09666666666666,-2.119999999999976,0.0,48.833333333333336,76.55,167.39,0.0,71.49,34.48333333333333,75.0,0.0,68.0,412.0,74.98,71.51,,,84.0,69.0,85.0,68.0,12.389999999999993,0.0
2025-02-01 01:45:00,168.09666666666666,2.1200000000000045,0.0,47.166666666666664,75.02,167.39,0.0,71.49,32.75333333333333,75.0,0.0,68.0,414.6666666666667,74.99,71.57666666666667,,,84.0,69.0,85.0,68.0,11.86,0.0
2025-02-01 02:00:00,165.97666666666666,-2.119999999999976,0.0,49.0,74.97,167.39,0.0,71.49,34.12,75.0,0.0,68.0,407.3333333333333,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,12.399999999999991,0.0
2025-02-01 02:15:00,168.8033333333333,0.0,0.0,47.5,77.72333333333334,167.39,0.0,71.49,33.666666666666664,75.0,0.0,68.0,414.3333333333333,74.98,71.51,,,84.0,69.0,85.0,68.0,11.970000000000013,0.0
2025-02-01 02:30:00,168.09666666666666,2.1200000000000045,0.0,47.5,77.76,167.39,0.0,71.49,33.276666666666664,75.0,0.0,68.0,413.3333333333333,74.99,71.51,,,84.0,69.0,85.0,68.0,12.159999999999997,0.0
2025-02-01 02:45:00,167.39,0.0,0.0,47.5,77.45,167.39,0.0,71.49,32.949999999999996,75.0,0.0,68.0,409.3333333333333,75.0,71.53,,,84.0,69.0,85.0,68.0,12.060000000000002,0.0
2025-02-01 03:00:00,167.39,0.0,0.0,47.5,77.17,167.39,0.0,71.48333333333333,32.51,75.0,0.0,68.0,408.0,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,12.170000000000002,0.0
2025-02-01 03:15:00,165.27,0.0,0.0,47.5,76.89,167.39,0.0,71.49,32.330000000000005,75.0,0.0,68.0,407.3333333333333,75.0,71.51666666666667,,,84.0,69.0,85.0,68.0,12.039999999999992,0.0
2025-02-01 03:30:00,165.27,-2.119999999999976,0.0,47.5,76.65666666666667,167.39,0.0,71.49,32.17333333333333,75.0,0.0,68.0,404.6666666666667,74.98,71.51,,,84.0,69.0,85.0,68.0,12.019999999999996,0.0
2025-02-01 03:45:00,165.27,-2.119999999999976,0.0,47.5,76.39,167.39,0.0,71.49,32.03333333333333,75.0,0.0,68.0,403.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,11.929999999999993,0.0
2025-02-01 04:00:00,166.6833333333333,-2.119999999999976,0.0,47.5,76.25,167.39,0.0,71.49,31.956666666666667,75.0,0.0,68.0,403.3333333333333,74.98,71.50333333333333,,,84.0,69.0,85.0,68.0,11.929999999999993,0.0
2025-02-01 04:15:00,166.6833333333333,0.0,0.0,47.5,76.32333333333332,167.39,0.0,71.49,32.343333333333334,75.0,0.0,68.0,403.0,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,11.810000000000002,0.0
2025-02-01 04:30:00,165.97666666666666,0.0,0.0,47.5,76.85000000000001,167.39,0.0,71.49,33.24333333333333,75.0,0.0,68.0,405.3333333333333,74.98,71.44666666666666,,,84.0,69.0,85.0,68.0,12.279999999999987,0.0
2025-02-01 04:45:00,165.27,-2.119999999999976,0.0,47.5,77.63666666666667,167.39,0.0,71.49,34.28666666666667,75.0,0.0,68.0,406.0,74.99,71.41333333333334,,,84.0,69.0,85.0,68.0,12.83999999999999,0.0
2025-02-01 05:00:00,165.27,0.0,0.0,47.5,77.86666666666667,167.39,0.0,71.49,34.93,75.0,0.0,68.0,404.6666666666667,74.97,71.40666666666668,,,84.0,69.0,85.0,68.0,13.469999999999999,0.0
2025-02-01 05:15:00,165.97666666666666,-2.119999999999976,0.0,47.5,78.37333333333333,167.39,0.0,71.49,35.95666666666667,75.0,0.0,68.0,404.6666666666667,74.99,71.38,,,84.0,69.0,85.0,68.0,13.600000000000009,0.0
2025-02-01 05:30:00,164.56333333333336,-2.119999999999976,0.0,47.5,78.44,167.39,0.0,71.49,35.89666666666667,75.0,0.0,68.0,404.0,74.99,71.42,,,84.0,69.0,85.0,68.0,14.259999999999991,0.0
2025-02-01 05:45:00,164.56333333333336,-2.119999999999976,0.0,48.5,78.68666666666667,167.39,0.0,71.49,36.266666666666666,75.0,0.0,68.0,403.3333333333333,74.98,71.42666666666666,,,84.0,69.0,85.0,68.0,14.16000000000001,0.0
2025-02-01 06:00:00,164.56333333333336,-2.119999999999976,0.0,48.833333333333336,78.23666666666666,167.39,0.0,71.48333333333333,35.699999999999996,75.0,0.0,68.0,402.6666666666667,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,14.420000000000002,0.0
2025-02-01 06:15:00,165.27,-4.239999999999981,0.0,49.0,78.29,167.39,0.0,71.49,36.28666666666667,75.0,0.0,68.0,402.0,74.98,71.45,,,84.0,69.0,85.0,68.0,14.130000000000003,0.0
2025-02-01 06:30:00,164.56333333333336,-2.119999999999976,0.0,49.5,77.91333333333334,167.39,0.0,71.49,36.873333333333335,75.0,0.0,68.0,402.0,74.98,71.43333333333334,,,84.0,69.0,85.0,68.0,14.739999999999995,0.0
2025-02-01 06:45:00,165.97666666666666,-4.239999999999981,0.0,49.5,78.27666666666666,167.39,0.0,71.49,38.449999999999996,75.0,0.0,68.0,402.6666666666667,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,15.600000000000009,0.0
2025-02-01 07:00:00,165.27,0.0,0.0,49.666666666666664,78.79333333333334,167.39,0.0,71.48333333333333,39.60666666666666,75.0,0.0,68.0,404.0,74.98,71.35666666666667,,,84.0,69.0,85.0,68.0,16.6,0.0
2025-02-01 07:15:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 07:30:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 07:45:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 08:00:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 08:15:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 08:30:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 08:45:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 09:00:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 09:15:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 09:30:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 09:45:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 10:00:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 10:15:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 10:30:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 10:45:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 11:00:00,,-2.119999999999976,,,,,,,,,,,,,,,,,,,,17.46,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,167.39,,0.0,44.0,67.47999999999999,167.39,0.0,71.49,20.775,75.0,0.0,68.0,524.0,74.97,71.39,,,84.0,69.0,85.0,68.0,,
2025-02-03 21:30:00,168.09666666666666,0.0,0.0,44.0,67.92666666666666,167.39,0.0,71.49,21.483333333333334,75.0,0.0,68.0,521.6666666666666,74.98,71.38,,,84.0,69.0,85.0,68.0,5.559999999999995,0.0
2025-02-03 21:45:00,166.6833333333333,0.0,0.0,43.833333333333336,67.72666666666667,167.39,0.0,71.49,22.356666666666666,75.0,0.0,68.0,516.3333333333334,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,6.020000000000003,0.0
2025-02-03 22:00:00,165.97666666666666,0.0,0.0,44.333333333333336,68.02333333333333,167.39,0.0,71.49,23.89,75.0,0.0,68.0,510.3333333333333,74.99,71.35,,,84.0,69.0,85.0,68.0,6.269999999999996,0.0
2025-02-03 22:15:00,168.09666666666666,0.0,0.0,43.666666666666664,68.42666666666666,167.39,0.0,71.49,25.36,75.0,0.0,68.0,503.6666666666667,74.97,71.31666666666666,,,84.0,69.0,85.0,68.0,7.109999999999999,0.0
2025-02-03 22:30:00,167.39,0.0,0.0,44.166666666666664,69.60000000000001,167.39,0.0,71.49,28.623333333333335,75.0,0.0,68.0,500.3333333333333,74.98,71.24,,,84.0,69.0,85.0,68.0,7.549999999999997,0.0
2025-02-03 22:45:00,168.09666666666666,2.1200000000000045,0.0,44.666666666666664,69.44333333333333,167.39,0.0,71.49,28.25,75.0,0.0,68.0,494.0,74.99,71.33666666666666,,,84.0,69.0,85.0,68.0,8.880000000000003,0.0
2025-02-03 23:00:00,167.39,0.0,0.0,45.166666666666664,70.67999999999999,167.39,0.0,71.49,31.413333333333338,75.0,0.0,68.0,490.0,74.98,71.25333333333333,,,84.0,69.0,85.0,68.0,8.589999999999996,0.0
2025-02-03 23:15:00,166.6833333333333,0.0,0.0,45.166666666666664,70.55,167.39,0.0,71.49,30.853333333333335,75.0,0.0,68.0,485.3333333333333,74.98,71.34333333333332,,,84.0,69.0,85.0,68.0,10.019999999999996,0.0
2025-02-03 23:30:00,166.6833333333333,-2.119999999999976,0.0,46.0,70.94666666666666,167.39,0.0,71.49,32.016666666666666,75.0,0.0,68.0,486.6666666666667,75.0,71.35,,,84.0,69.0,85.0,68.0,9.910000000000004,0.0
2025-02-03 23:45:00,164.56333333333336,-2.119999999999976,0.0,46.833333333333336,71.52666666666666,167.39,0.0,71.49,32.77333333333333,75.0,0.0,68.0,488.6666666666667,74.98,71.35666666666667,,,84.0,69.0,85.0,68.0,10.299999999999997,0.0
2025-02-04 00:00:00,165.97666666666666,-2.119999999999976,0.0,47.333333333333336,71.90666666666667,167.39,0.0,71.49,33.416666666666664,75.0,0.0,68.0,488.6666666666667,74.98,71.37,,,84.0,69.0,85.0,68.0,10.780000000000001,0.0
2025-02-04 00:15:00,165.27,-2.119999999999976,0.0,47.5,72.22333333333334,167.39,0.0,71.49,34.13666666666666,75.0,0.0,68.0,485.3333333333333,74.99,71.37666666666667,,,84.0,69.0,85.0,68.0,11.270000000000003,0.0
2025-02-04 00:30:00,165.97666666666666,-2.119999999999976,0.0,47.833333333333336,72.48333333333333,167.39,0.0,71.49,34.800000000000004,75.0,0.0,68.0,482.0,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,11.530000000000001,0.0
2025-02-04 00:45:00,166.6833333333333,-2.119999999999976,0.0,48.0,72.78333333333335,167.39,0.0,71.48333333333333,35.580000000000005,75.0,0.0,68.0,482.0,74.99,71.38,,,84.0,69.0,85.0,68.0,12.059999999999995,0.0
2025-02-04 01:00:00,165.27,0.0,0.0,48.0,73.19666666666667,167.39,0.0,71.49,36.233333333333334,75.0,0.0,68.0,487.0,74.99,71.38,,,84.0,69.0,85.0,68.0,12.510000000000005,0.0
2025-02-04 01:15:00,164.56333333333336,-4.239999999999981,0.0,48.5,73.14333333333333,167.39,0.0,71.49,36.03333333333333,75.0,0.0,68.0,484.0,74.99,71.42666666666666,,,84.0,69.0,85.0,68.0,12.920000000000002,0.0
2025-02-04 01:30:00,165.27,-2.119999999999976,0.0,48.833333333333336,72.58,167.39,0.0,71.49,35.06,75.0,0.0,68.0,478.6666666666667,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,12.670000000000002,0.0
2025-02-04 01:45:00,165.27,-2.119999999999976,0.0,49.0,72.70666666666666,167.39,0.0,71.49,35.18666666666667,75.0,0.0,68.0,471.3333333333333,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,12.099999999999994,0.0
2025-02-04 02:00:00,168.09666666666666,-2.119999999999976,0.0,49.0,72.50666666666666,167.39,0.0,71.49,34.85666666666666,75.0,0.0,68.0,464.6666666666667,74.99,71.49,,,84.0,69.0,85.0,68.0,12.13000000000001,0.0
2025-02-04 02:15:00,166.6833333333333,2.1200000000000045,0.0,49.0,72.25,167.39,0.0,71.49,34.629999999999995,75.0,0.0,68.0,459.6666666666667,74.98,71.49,,,84.0,69.0,85.0,68.0,11.86,0.0
2025-02-04 02:30:00,165.97666666666666,0.0,0.0,49.0,72.08666666666666,167.39,0.0,71.49,34.29333333333333,75.0,0.0,68.0,455.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,11.709999999999994,0.0
2025-02-04 02:45:00,166.6833333333333,0.0,0.0,49.0,72.01666666666667,167.39,0.0,71.49,33.93333333333333,75.0,0.0,68.0,454.3333333333333,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,11.599999999999994,0.0
2025-02-04 03:00:00,167.39,0.0,0.0,49.0,71.85000000000001,167.39,0.0,71.49,33.57666666666666,75.0,0.0,68.0,453.0,74.98,71.52333333333333,,,84.0,69.0,85.0,68.0,11.500000000000007,0.0
2025-02-04 03:15:00,165.97666666666666,0.0,0.0,49.0,71.50333333333333,167.39,0.0,71.49,32.95666666666667,75.0,0.0,68.0,450.0,74.98,71.54333333333334,,,84.0,69.0,85.0,68.0,11.299999999999997,0.0
2025-02-04 03:30:00,167.39,-2.119999999999976,0.0,49.166666666666664,70.96,167.39,0.0,71.49,32.086666666666666,75.0,0.0,68.0,448.3333333333333,74.99,71.55333333333333,,,84.0,69.0,85.0,68.0,10.82,0.0
2025-02-04 03:45:00,167.39,0.0,0.0,49.5,70.94,167.39,0.0,71.49,32.126666666666665,75.0,0.0,68.0,449.0,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,10.470000000000006,0.0
2025-02-04 04:00:00,166.6833333333333,0.0,0.0,49.5,70.77666666666666,167.39,0.0,71.49,32.04666666666667,75.0,0.0,68.0,449.0,74.97,71.51666666666667,,,84.0,69.0,85.0,68.0,10.530000000000001,0.0
2025-02-04 04:15:00,166.6833333333333,0.0,0.0,49.5,70.37,167.39,0.0,71.49,31.776666666666667,75.0,0.0,68.0,448.0,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,10.619999999999997,0.0
2025-02-04 04:30:00,168.09666666666666,-2.119999999999976,0.0,49.5,70.32666666666667,167.39,0.0,71.49,31.97,75.0,0.0,68.0,448.3333333333333,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,10.470000000000006,0.0
2025-02-04 04:45:00,167.39,2.1200000000000045,0.0,49.166666666666664,70.06666666666666,167.39,0.0,71.49,31.983333333333334,75.0,0.0,68.0,450.3333333333333,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,10.809999999999995,0.0
2025-02-04 05:00:00,166.6833333333333,0.0,0.0,49.0,70.42,167.39,0.0,71.49,32.833333333333336,75.0,0.0,68.0,454.3333333333333,74.97,71.45333333333333,,,84.0,69.0,85.0,68.0,10.800000000000004,0.0
2025-02-04 05:15:00,165.27,-2.119999999999976,0.0,49.0,70.43,167.39,0.0,71.49,32.71,75.0,0.0,68.0,458.3333333333333,74.98,71.47333333333333,,,84.0,69.0,85.0,68.0,10.930000000000007,0.0
2025-02-04 05:30:00,165.97666666666666,-2.119999999999976,0.0,49.0,71.41,167.39,0.0,71.49,34.99,75.0,0.0,68.0,444.3333333333333,74.99,71.38,,,84.0,69.0,85.0,68.0,11.440000000000005,0.0
2025-02-04 05:45:00,165.97666666666666,-2.119999999999976,0.0,49.5,71.75666666666667,167.39,0.0,71.49,35.663333333333334,75.0,0.0,68.0,445.6666666666667,74.99,71.38,,,84.0,69.0,85.0,68.0,12.590000000000003,0.0
2025-02-04 06:00:00,166.68333333333334,-2.119999999999976,0.0,49.5,72.30666666666666,167.39,0.0,71.49,36.663333333333334,75.0,0.0,68.0,433.6666666666667,74.97,71.37,,,84.0,69.0,85.0,68.0,12.990000000000002,0.0
2025-02-04 06:15:00,166.6833333333333,-2.119999999999976,0.0,50.0,72.90333333333334,167.39,0.0,71.49,37.346666666666664,75.0,0.0,68.0,435.0,74.99,71.38,,,84.0,69.0,85.0,68.0,13.769999999999996,0.0
2025-02-04 06:30:00,167.39,0.0,0.0,50.0,73.19666666666667,167.39,0.0,71.49,38.18666666666667,75.0,0.0,68.0,431.6666666666667,74.99,71.38,,,84.0,69.0,85.0,68.0,14.129999999999995,0.0
2025-02-04 06:45:00,168.09666666666666,0.0,0.0,50.0,73.27,167.39,0.0,71.49,38.36,75.0,0.0,68.0,433.6666666666667,74.97,71.39999999999999,,,84.0,69.0,85.0,68.0,14.460000000000008,0.0
2025-02-04 07:00:00,168.09666666666666,0.0,0.0,50.0,73.71666666666665,167.39,0.0,71.49,39.373333333333335,75.0,0.0,68.0,422.3333333333333,75.0,71.38333333333334,,,84.0,69.0,85.0,68.0,14.409999999999997,0.0
2025-02-04 07:15:00,168.8033333333333,0.0,0.0,50.0,74.29333333333334,167.39,0.0,71.49,40.21,75.0,0.0,68.0,420.0,74.98,71.38,,,84.0,69.0,85.0,68.0,15.450000000000003,0.0
2025-02-04 07:30:00,168.8033333333333,0.0,0.0,50.0,74.08333333333333,167.39,0.0,71.49,39.413333333333334,75.0,0.0,68.0,420.0,74.97,71.45333333333333,,,84.0,69.0,85.0,68.0,15.829999999999998,0.0
2025-02-04 07:45:00,168.09666666666666,0.0,0.0,50.0,74.25666666666666,167.39,0.0,71.49,40.233333333333334,75.0,0.0,68.0,413.3333333333333,74.99,71.42333333333333,,,84.0,69.0,85.0,68.0,15.110000000000007,0.0
2025-02-04 08:00:00,168.09666666666666,0.0,0.0,50.0,73.57000000000001,167.39,0.0,71.49,39.17666666666667,75.0,0.0,68.0,412.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,16.07999999999999,0.0
2025-02-04 08:15:00,167.39,0.0,0.0,50.0,73.43333333333334,167.39,0.0,71.49,38.89666666666667,75.0,0.0,68.0,411.6666666666667,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,15.120000000000005,0.0
2025-02-04 08:30:00,168.09666666666666,0.0,0.0,49.666666666666664,73.54333333333334,167.39,0.0,71.49,38.97,75.0,0.0,68.0,410.0,74.99,71.49,,,84.0,69.0,85.0,68.0,14.950000000000003,0.0
2025-02-04 08:45:00,167.39,2.1200000000000045,0.0,49.5,73.17,167.39,0.0,71.49,38.596666666666664,75.0,0.0,68.0,409.3333333333333,74.99,71.51,,,84.0,69.0,85.0,68.0,14.840000000000003,0.0
2025-02-04 09:00:00,168.09666666666666,0.0,0.0,49.5,73.06333333333333,167.39,0.0,71.49,38.669999999999995,75.0,0.0,68.0,408.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,14.530000000000001,0.0
2025-02-04 09:15:00,167.39,0.0,0.0,49.5,73.19333333333334,167.39,0.0,71.49,38.660000000000004,75.0,0.0,68.0,408.6666666666667,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,14.82,0.0
2025-02-04 09:30:00,168.09666666666666,0.0,0.0,49.5,73.12,167.39,0.0,71.49,38.75333333333333,75.0,0.0,68.0,408.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,14.920000000000002,0.0
2025-02-04 09:45:00,168.8033333333333,2.1200000000000045,0.0,49.5,73.14,167.39,0.0,71.49,39.27333333333333,75.0,0.0,68.0,406.6666666666667,74.98,71.46333333333332,,,84.0,69.0,85.0,68.0,14.980000000000004,0.0
2025-02-04 10:00:00,167.39,0.0,0.0,48.5,77.10000000000001,167.39,0.0,71.49,40.31666666666667,75.0,0.0,68.0,408.0,74.99,71.42666666666666,,,84.0,69.0,85.0,68.0,15.439999999999998,0.0
2025-02-04 10:15:00,168.8033333333333,0.0,0.0,47.833333333333336,79.88666666666667,167.39,0.0,71.49,38.870000000000005,75.0,0.0,68.0,408.0,74.98,71.51,,,84.0,69.0,85.0,68.0,14.829999999999998,0.0
2025-02-04 10:30:00,168.8033333333333,2.1200000000000045,0.0,47.0,78.60666666666667,167.39,0.0,71.49,36.27666666666667,75.0,0.0,68.0,410.0,74.99,71.60666666666667,,,84.0,69.0,85.0,68.0,14.819999999999993,0.0
2025-02-04 10:45:00,167.39,2.1200000000000045,0.0,46.5,77.61999999999999,167.39,0.0,71.49,34.376666666666665,75.0,0.0,68.0,412.0,74.99,71.64666666666666,,,84.0,69.0,85.0,68.0,13.5,0.0
2025-02-04 11:00:00,168.09666666666666,0.0,0.0,47.0,76.44666666666667,167.39,0.0,71.49,32.99333333333333,75.0,0.0,68.0,416.0,74.98,71.65,,,84.0,69.0,85.0,68.0,12.709999999999994,0.0
2025-02-04 11:15:00,167.39,0.0,0.0,46.666666666666664,75.66,167.39,0.0,71.49,32.31666666666666,75.0,0.0,68.0,419.3333333333333,74.99,71.62666666666667,,,84.0,69.0,85.0,68.0,11.66000000000001,0.0
2025-02-04 11:30:00,167.39,0.0,0.0,46.5,75.89333333333333,167.39,0.0,71.49,33.54,75.0,0.0,68.0,422.0,74.98,71.52333333333333,,,84.0,69.0,85.0,68.0,11.459999999999994,0.0
2025-02-04 11:45:00,167.39,0.0,0.0,46.5,76.10666666666667,167.39,0.0,71.49,33.73,75.0,0.0,68.0,424.6666666666667,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,12.310000000000002,0.0
2025-02-04 12:00:00,166.6833333333333,-2.119999999999976,0.0,46.5,76.49,167.39,0.0,71.49,34.52,75.0,0.0,68.0,427.6666666666667,74.97,71.46,,,84.0,69.0,85.0,68.0,12.450000000000003,0.0
2025-02-04 12:15:00,166.6833333333333,-2.119999999999976,0.0,46.5,77.52666666666666,167.39,0.0,71.49,36.60333333333333,75.0,0.0,68.0,429.3333333333333,74.99,71.38,,,84.0,69.0,85.0,68.0,13.329999999999998,0.0
2025-02-04 12:30:00,166.6833333333333,-2.119999999999976,0.0,46.5,78.03666666666668,167.39,0.0,71.49,37.82,75.0,0.0,68.0,430.3333333333333,74.98,71.36333333333333,,,84.0,69.0,85.0,68.0,14.499999999999993,0.0
2025-02-04 12:45:00,167.39,-2.119999999999976,0.0,46.5,78.92333333333333,167.39,0.0,71.49,39.82666666666667,75.0,0.0,68.0,435.0,74.98,71.31333333333333,,,84.0,69.0,85.0,68.0,15.419999999999995,0.0
2025-02-04 13:00:00,165.97666666666666,0.0,0.0,46.666666666666664,80.85000000000001,167.39,0.0,71.49,42.92666666666667,75.0,0.0,68.0,434.3333333333333,74.99,71.24,,,84.0,69.0,85.0,68.0,16.689999999999998,0.0
