time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 13:15:00,163.85666666666668,0.0,0.0,48.0,81.83333333333333,167.39,0.0,71.49,44.70666666666667,75.0,0.0,68.0,436.3333333333333,74.98,71.25333333333333,,,84.0,69.0,85.0,68.0,18.65,0.0
2025-02-04 13:30:00,165.27,-2.119999999999976,0.0,48.5,82.88666666666667,167.39,0.0,71.49,46.64666666666667,75.0,0.0,68.0,443.6666666666667,74.99,71.23333333333333,,,84.0,69.0,85.0,68.0,19.599999999999994,0.0
2025-02-04 13:45:00,165.97666666666666,-2.119999999999976,0.0,48.5,83.29,167.39,0.0,71.49,47.346666666666664,75.0,0.0,68.0,448.0,74.99,71.29333333333334,,,84.0,69.0,85.0,68.0,20.979999999999997,0.0
2025-02-04 14:00:00,165.27,-2.119999999999976,0.0,48.5,83.07,167.39,0.0,71.49,47.70666666666667,75.0,0.0,68.0,447.0,74.99,71.33666666666666,,,84.0,69.0,85.0,68.0,21.049999999999997,0.0
2025-02-04 14:15:00,165.27,-2.119999999999976,0.0,49.0,83.44333333333333,167.39,0.0,71.49,48.51,75.0,0.0,68.0,449.0,75.0,71.35,,,84.0,69.0,85.0,68.0,21.510000000000005,0.0
2025-02-04 14:30:00,166.6833333333333,0.0,0.0,49.0,83.64666666666666,167.39,0.0,71.49,49.17333333333334,75.0,0.0,68.0,451.3333333333333,74.98,71.36333333333333,,,84.0,69.0,85.0,68.0,22.15,0.0
2025-02-04 14:45:00,165.27,-2.119999999999976,0.0,49.0,84.14999999999999,167.39,0.0,71.49,50.00333333333333,75.0,0.0,68.0,455.6666666666667,75.0,71.37,,,84.0,69.0,85.0,68.0,22.489999999999995,0.0
2025-02-04 15:00:00,166.6833333333333,-2.119999999999976,0.0,49.0,84.41,167.39,0.0,71.49,50.623333333333335,75.0,0.0,68.0,459.6666666666667,74.98,71.37333333333333,,,84.0,69.0,85.0,68.0,23.010000000000005,0.0
2025-02-04 15:15:00,164.56333333333336,0.0,0.0,49.333333333333336,84.87,167.39,0.0,71.49,51.376666666666665,75.0,0.0,68.0,461.6666666666667,75.0,71.38,,,84.0,69.0,85.0,68.0,23.689999999999998,0.0
2025-02-04 15:30:00,165.27,-4.239999999999981,0.0,49.5,85.28333333333335,167.39,0.0,71.49,52.11666666666667,75.0,0.0,68.0,467.0,74.98,71.38,,,84.0,69.0,85.0,68.0,24.269999999999996,0.0
2025-02-04 15:45:00,165.27,-2.119999999999976,0.0,49.5,85.54,167.39,0.0,71.49,52.31333333333333,75.0,0.0,68.0,470.0,74.99,71.40666666666665,,,84.0,69.0,85.0,68.0,24.619999999999997,0.0
2025-02-04 16:00:00,165.97666666666666,-2.119999999999976,0.0,49.833333333333336,91.91000000000001,167.39,0.0,71.49,64.47,75.0,0.0,68.0,502.3333333333333,74.99,70.88666666666667,,,84.0,69.0,85.0,68.0,24.299999999999997,0.0
2025-02-04 16:15:00,165.97666666666666,-2.119999999999976,0.0,50.333333333333336,97.46999999999998,167.39,0.0,71.49,73.52,75.0,0.0,68.0,568.0,74.98,70.74333333333334,,,84.0,69.0,85.0,68.0,35.4,0.0
2025-02-04 16:30:00,165.27,-2.119999999999976,0.0,50.5,95.66000000000001,167.39,0.0,71.49,67.56666666666666,75.0,0.0,68.0,644.3333333333334,74.99,71.23333333333333,,,84.0,69.0,85.0,68.0,36.089999999999996,0.0
2025-02-04 16:45:00,167.39,-4.239999999999981,0.0,51.0,87.14666666666666,167.39,0.0,71.49,53.69,75.0,0.0,68.0,545.0,74.98,71.88,,,84.0,69.0,85.0,68.0,32.1,0.0
2025-02-04 17:00:00,168.09666666666666,0.0,0.0,49.5,83.77,167.39,0.0,71.49,48.49666666666667,75.0,0.0,68.0,520.3333333333334,74.98,71.96666666666665,,,84.0,69.0,85.0,68.0,24.129999999999995,0.0
2025-02-04 17:15:00,168.09666666666666,0.0,0.0,49.0,81.79333333333334,167.39,0.0,71.49,45.11666666666667,75.0,0.0,68.0,501.6666666666667,75.0,71.96666666666665,,,84.0,69.0,85.0,68.0,21.319999999999993,0.0
2025-02-04 17:30:00,167.39,2.1200000000000045,0.0,48.5,86.76666666666667,167.39,0.0,71.49,54.04,75.0,0.0,68.0,515.3333333333334,74.98,71.37333333333333,,,84.0,69.0,85.0,68.0,19.17,0.0
2025-02-04 17:45:00,168.8033333333333,0.0,0.0,48.5,91.91000000000001,167.39,0.0,71.49,61.129999999999995,75.0,0.0,68.0,521.0,74.99,71.17,,,84.0,69.0,85.0,68.0,28.769999999999996,0.0
2025-02-04 18:00:00,168.8033333333333,0.0,0.0,48.333333333333336,85.13,167.39,0.0,71.49,47.52333333333333,75.0,0.0,68.0,532.6666666666666,74.99,71.85000000000001,,,84.0,69.0,85.0,68.0,29.189999999999998,0.0
2025-02-04 18:15:00,167.39,2.1200000000000045,0.0,48.0,77.68333333333334,167.39,0.0,71.49,36.36666666666667,75.0,0.0,68.0,526.3333333333334,74.97,72.18666666666667,,,84.0,69.0,85.0,68.0,18.549999999999997,0.0
2025-02-04 18:30:00,169.51,0.0,0.0,47.833333333333336,78.68666666666667,167.39,0.0,71.49,38.89333333333334,75.0,0.0,68.0,639.6666666666666,74.99,71.86,,,84.0,69.0,85.0,68.0,13.82,0.0
2025-02-04 18:45:00,168.09666666666666,2.1200000000000045,0.0,47.5,73.76666666666667,167.39,0.0,71.49,28.87,75.0,0.0,68.0,783.0,74.99,72.17666666666666,,,84.0,69.0,85.0,68.0,17.309999999999995,0.0
2025-02-04 19:00:00,166.6833333333333,0.0,0.0,47.166666666666664,71.96666666666665,167.39,0.0,71.49,26.33,75.0,0.0,68.0,806.0,74.99,72.05666666666667,,,84.0,69.0,85.0,68.0,9.600000000000009,0.0
2025-02-04 19:15:00,167.39,0.0,0.0,47.0,76.39999999999999,167.39,0.0,71.49,34.95666666666667,75.0,0.0,68.0,685.0,74.98,71.51666666666667,,,84.0,69.0,85.0,68.0,9.519999999999996,0.0
2025-02-04 19:30:00,168.09666666666666,0.0,0.0,47.0,79.35333333333334,167.39,0.0,71.49,40.18333333333333,75.0,0.0,68.0,599.3333333333334,74.98,71.28333333333333,,,84.0,69.0,85.0,68.0,14.22999999999999,0.0
2025-02-04 19:45:00,168.09666666666666,0.0,0.0,47.0,81.77333333333333,167.39,0.0,71.49,43.63333333333333,75.0,0.0,68.0,560.6666666666666,74.99,71.19333333333333,,,84.0,69.0,85.0,68.0,17.38000000000001,0.0
2025-02-04 20:00:00,167.39,0.0,0.0,46.666666666666664,83.31333333333333,167.39,0.0,71.49,45.04,75.0,0.0,68.0,549.3333333333334,74.99,71.24666666666667,,,84.0,69.0,85.0,68.0,18.979999999999997,0.0
2025-02-04 20:15:00,167.39,0.0,0.0,46.166666666666664,82.52,167.39,0.0,71.49,43.53333333333334,75.0,0.0,68.0,551.3333333333334,74.98,71.37333333333333,,,84.0,69.0,85.0,68.0,18.620000000000005,0.0
2025-02-04 20:30:00,168.8033333333333,0.0,0.0,45.666666666666664,82.47333333333334,167.39,0.0,71.49,43.32,75.0,0.0,68.0,553.6666666666666,74.99,71.41,,,84.0,69.0,85.0,68.0,18.36,0.0
2025-02-04 20:45:00,167.39,0.0,0.0,45.333333333333336,82.78,167.39,0.0,71.49,43.72666666666667,75.0,0.0,68.0,552.6666666666666,74.98,71.42333333333333,,,84.0,69.0,85.0,68.0,18.63000000000001,0.0
2025-02-04 21:00:00,165.97666666666666,0.0,0.0,45.0,80.94333333333333,167.39,0.0,71.49,40.330000000000005,75.0,0.0,68.0,563.3333333333334,74.99,71.59,,,84.0,69.0,85.0,68.0,17.900000000000006,0.0
2025-02-04 21:15:00,167.39,0.0,0.0,44.833333333333336,79.21333333333332,167.39,0.0,71.49,37.60333333333333,75.0,0.0,68.0,595.0,74.98,71.67,,,84.0,69.0,85.0,68.0,15.759999999999991,0.0
2025-02-04 21:30:00,165.27,0.0,0.0,45.0,73.30333333333334,167.39,0.0,71.49,24.236666666666665,75.0,0.0,68.0,570.0,74.99,72.16333333333334,,,84.0,69.0,85.0,68.0,14.169999999999987,0.0
2025-02-04 21:45:00,166.6833333333333,-2.119999999999976,0.0,45.666666666666664,70.91666666666667,167.39,0.0,71.49,20.836666666666666,75.0,0.0,68.0,522.3333333333334,74.98,72.08666666666666,,,84.0,69.0,85.0,68.0,7.239999999999995,0.0
2025-02-04 22:00:00,168.8033333333333,0.0,0.0,46.0,71.04666666666667,167.39,0.0,71.49,21.419999999999998,75.0,0.0,68.0,501.0,74.98,71.87,,,84.0,69.0,85.0,68.0,6.259999999999991,0.0
2025-02-04 22:15:00,167.39,2.1200000000000045,0.0,45.5,71.55333333333333,167.39,0.0,71.49,23.03,75.0,0.0,68.0,488.6666666666667,74.97,71.67666666666668,,,84.0,69.0,85.0,68.0,6.799999999999997,0.0
2025-02-04 22:30:00,164.56333333333336,2.1200000000000045,0.0,45.666666666666664,72.6,167.39,0.0,71.49,26.076666666666668,75.0,0.0,68.0,485.0,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,7.61999999999999,0.0
2025-02-04 22:45:00,167.39,-2.119999999999976,0.0,45.0,73.98666666666666,167.39,0.0,71.49,29.926666666666666,75.0,0.0,68.0,480.6666666666667,74.99,71.31333333333333,,,84.0,69.0,85.0,68.0,8.670000000000002,0.0
2025-02-04 23:00:00,166.6833333333333,0.0,0.0,45.0,76.17666666666666,167.39,0.0,71.49,34.51666666666667,75.0,0.0,68.0,481.3333333333333,74.98,71.18666666666667,,,84.0,69.0,85.0,68.0,10.520000000000003,0.0
2025-02-04 23:15:00,167.39,0.0,0.0,46.0,78.83999999999999,167.39,0.0,71.49,39.199999999999996,75.0,0.0,68.0,491.0,75.0,71.08,,,84.0,69.0,85.0,68.0,13.019999999999996,0.0
2025-02-04 23:30:00,167.39,0.0,0.0,46.833333333333336,81.88666666666667,167.39,0.0,71.49,44.79333333333333,75.0,0.0,68.0,488.6666666666667,74.97,70.97000000000001,,,84.0,69.0,85.0,68.0,15.900000000000006,0.0
2025-02-04 23:45:00,165.97666666666666,0.0,0.0,47.333333333333336,84.88,167.39,0.0,71.49,49.53666666666667,75.0,0.0,68.0,514.0,74.99,70.94333333333334,,,84.0,69.0,85.0,68.0,19.43,0.0
2025-02-05 00:00:00,165.97666666666666,0.0,0.0,48.0,87.24666666666667,167.39,0.0,71.49,53.46333333333333,75.0,0.0,68.0,499.3333333333333,74.99,70.94333333333334,,,84.0,69.0,85.0,68.0,22.78,0.0
2025-02-05 00:15:00,166.6833333333333,-2.119999999999976,0.0,48.833333333333336,89.83999999999999,167.39,0.0,71.49,57.49666666666667,75.0,0.0,68.0,499.3333333333333,74.97,70.94333333333334,,,84.0,69.0,85.0,68.0,25.299999999999997,0.0
2025-02-05 00:30:00,165.97666666666666,-2.119999999999976,0.0,49.833333333333336,91.94,167.39,0.0,71.49,61.26333333333333,75.0,0.0,68.0,494.6666666666667,74.99,70.95,,,84.0,69.0,85.0,68.0,28.029999999999994,0.0
2025-02-05 00:45:00,165.97666666666666,0.0,0.0,50.0,93.75666666666666,167.39,0.0,71.49,64.47,75.0,0.0,68.0,490.6666666666667,74.98,70.99333333333334,,,84.0,69.0,85.0,68.0,29.940000000000005,0.0
2025-02-05 01:00:00,165.27,-2.119999999999976,0.0,50.5,94.60333333333334,167.39,0.0,71.49,66.19333333333333,75.0,0.0,68.0,490.0,74.97,71.07333333333334,,,84.0,69.0,85.0,68.0,31.669999999999995,0.0
2025-02-05 01:15:00,167.39,-2.119999999999976,0.0,50.5,95.91666666666667,167.39,0.0,71.49,68.86333333333333,75.0,0.0,68.0,487.3333333333333,74.99,71.09333333333332,,,84.0,69.0,85.0,68.0,32.96,0.0
2025-02-05 01:30:00,166.6833333333333,0.0,0.0,51.0,96.95333333333333,167.39,0.0,71.49,71.02333333333333,75.0,0.0,68.0,484.6666666666667,74.99,71.12,,,84.0,69.0,85.0,68.0,34.19,0.0
2025-02-05 01:45:00,165.27,0.0,0.0,51.166666666666664,97.64,167.39,0.0,71.49,72.04666666666667,75.0,0.0,68.0,479.3333333333333,74.98,71.19,,,84.0,69.0,85.0,68.0,35.11,0.0
2025-02-05 02:00:00,165.97666666666666,-2.119999999999976,0.0,51.5,98.32000000000001,167.39,0.0,71.49,73.69666666666667,75.0,0.0,68.0,471.3333333333333,74.99,71.22,,,84.0,69.0,85.0,68.0,35.92000000000001,0.0
2025-02-05 02:15:00,166.6833333333333,0.0,0.0,51.833333333333336,98.94,167.39,0.0,71.49,75.36666666666666,75.0,0.0,68.0,466.6666666666667,74.98,71.22666666666667,,,84.0,69.0,85.0,68.0,36.9,0.0
2025-02-05 02:30:00,165.97666666666666,0.0,0.0,52.166666666666664,99.8,167.39,0.0,71.49,77.07,75.0,0.0,68.0,462.3333333333333,74.99,71.24,,,84.0,69.0,85.0,68.0,37.540000000000006,0.0
2025-02-05 02:45:00,166.6833333333333,0.0,0.0,52.5,100.17333333333333,167.39,0.0,71.49,77.49666666666667,75.0,0.0,68.0,458.3333333333333,74.98,71.30666666666667,,,84.0,69.0,85.0,68.0,38.5,0.0
2025-02-05 03:00:00,165.97666666666666,-2.119999999999976,0.0,52.5,100.31666666666668,167.39,0.0,71.49,77.59666666666666,75.0,0.0,68.0,454.3333333333333,74.99,71.36333333333333,,,84.0,69.0,85.0,68.0,38.47,0.0
2025-02-05 03:15:00,167.39,-2.119999999999976,0.0,52.5,100.31333333333333,167.39,0.0,71.49,78.17,75.0,0.0,68.0,451.0,74.98,71.37,,,84.0,69.0,85.0,68.0,38.81,0.0
2025-02-05 03:30:00,168.09666666666666,0.0,0.0,52.833333333333336,100.52666666666666,167.39,0.0,71.49,78.73,75.0,0.0,68.0,447.0,74.98,71.38,,,84.0,69.0,85.0,68.0,38.84,0.0
2025-02-05 03:45:00,168.09666666666666,2.1200000000000045,0.0,53.0,100.64999999999999,167.39,0.0,71.49,79.03666666666668,75.0,0.0,68.0,441.6666666666667,74.98,71.41333333333334,,,84.0,69.0,85.0,68.0,38.72,0.0
2025-02-05 04:00:00,167.39,0.0,0.0,53.0,100.24666666666667,167.39,0.0,71.49,78.23,75.0,0.0,68.0,439.0,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,38.68000000000001,0.0
2025-02-05 04:15:00,167.39,2.1200000000000045,0.0,53.0,99.93666666666667,167.39,0.0,71.49,77.55333333333333,75.0,0.0,68.0,434.3333333333333,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,38.60000000000001,0.0
2025-02-05 04:30:00,168.8033333333333,2.1200000000000045,0.0,53.0,99.42333333333333,167.39,0.0,71.49,77.14999999999999,75.0,0.0,68.0,431.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,38.54,0.0
2025-02-05 04:45:00,169.51,2.1200000000000045,0.0,53.0,99.18666666666667,167.39,0.0,71.49,76.69333333333333,75.0,0.0,68.0,429.6666666666667,74.98,71.51666666666667,,,84.0,69.0,85.0,68.0,37.81999999999999,0.0
2025-02-05 05:00:00,168.8033333333333,0.0,0.0,52.5,99.09333333333332,167.39,0.0,71.49,76.38333333333333,75.0,0.0,68.0,428.3333333333333,74.98,71.53,,,84.0,69.0,85.0,68.0,37.9,0.0
2025-02-05 05:15:00,169.51,2.1200000000000045,0.0,52.166666666666664,98.48333333333335,167.39,0.0,71.49,74.77,75.0,0.0,68.0,427.0,74.99,71.58333333333333,,,84.0,69.0,85.0,68.0,37.64,0.0
2025-02-05 05:30:00,168.8033333333333,0.0,0.0,51.666666666666664,97.95,167.39,0.0,71.49,73.07666666666667,75.0,0.0,68.0,426.6666666666667,74.99,71.62,,,84.0,69.0,85.0,68.0,37.02,0.0
2025-02-05 05:45:00,168.09666666666666,0.0,0.0,51.5,97.58,167.39,0.0,71.48333333333333,71.70333333333333,75.0,0.0,68.0,426.0,74.99,71.62,,,84.0,69.0,85.0,68.0,36.4,0.0
2025-02-05 06:00:00,166.6833333333333,0.0,0.0,51.5,97.12333333333333,167.39,0.0,71.49,70.46666666666667,75.0,0.0,68.0,426.6666666666667,74.99,71.64,,,84.0,69.0,85.0,68.0,35.93000000000001,0.0
2025-02-05 06:15:00,168.09666666666666,0.0,0.0,51.5,96.29666666666667,167.39,0.0,71.49,69.32333333333334,75.0,0.0,68.0,426.0,75.0,71.64,,,84.0,69.0,85.0,68.0,35.55,0.0
2025-02-05 06:30:00,168.09666666666666,0.0,0.0,51.5,95.7,167.39,0.0,71.49,68.0,75.0,0.0,68.0,426.3333333333333,74.97,71.64333333333333,,,84.0,69.0,85.0,68.0,35.010000000000005,0.0
2025-02-05 06:45:00,165.97666666666666,0.0,0.0,51.5,95.35666666666667,167.39,0.0,71.49,67.06333333333333,75.0,0.0,68.0,426.0,75.0,71.63333333333334,,,84.0,69.0,85.0,68.0,34.35,0.0
2025-02-05 07:00:00,168.09666666666666,-2.119999999999976,0.0,51.5,94.63333333333333,167.39,0.0,71.49,65.78333333333335,75.0,0.0,68.0,426.0,74.99,71.64,,,84.0,69.0,85.0,68.0,34.18,0.0
2025-02-05 07:15:00,167.39,0.0,0.0,51.5,93.93,167.39,0.0,71.49,64.87666666666667,75.0,0.0,68.0,424.0,74.97,71.63333333333334,,,84.0,69.0,85.0,68.0,33.36,0.0
2025-02-05 07:30:00,168.09666666666666,-2.119999999999976,0.0,52.0,93.8,167.39,0.0,71.49,63.86333333333334,75.0,0.0,68.0,425.3333333333333,74.98,71.62,,,84.0,69.0,85.0,68.0,32.529999999999994,0.0
2025-02-05 07:45:00,166.6833333333333,0.0,0.0,52.0,93.36666666666667,167.39,0.0,71.49,63.43666666666667,75.0,0.0,68.0,424.0,74.98,71.59333333333333,,,84.0,69.0,85.0,68.0,32.269999999999996,0.0
2025-02-05 08:00:00,166.6833333333333,-2.119999999999976,0.0,52.0,93.69,167.39,0.0,71.49,63.919999999999995,75.0,0.0,68.0,424.6666666666667,74.98,71.53333333333335,,,84.0,69.0,85.0,68.0,32.25000000000001,0.0
2025-02-05 08:15:00,167.39,-2.119999999999976,0.0,52.5,93.74000000000001,167.39,0.0,71.49,63.96666666666666,75.0,0.0,68.0,424.0,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,32.78,0.0
2025-02-05 08:30:00,168.09666666666666,2.1200000000000045,0.0,52.5,93.38,167.39,0.0,71.49,63.78333333333334,75.0,0.0,68.0,423.3333333333333,74.99,71.51,,,84.0,69.0,85.0,68.0,32.050000000000004,0.0
2025-02-05 08:45:00,165.27,0.0,0.0,53.0,93.57333333333334,167.39,0.0,71.49,63.57333333333333,75.0,0.0,68.0,422.6666666666667,74.98,71.51,,,84.0,69.0,85.0,68.0,31.75,0.0
2025-02-05 09:00:00,166.6833333333333,-2.119999999999976,0.0,53.0,93.27,167.39,0.0,71.49,63.46333333333333,75.0,0.0,68.0,423.3333333333333,74.99,71.51,,,84.0,69.0,85.0,68.0,32.13,0.0
2025-02-05 09:15:00,165.97666666666666,-2.119999999999976,0.0,53.0,93.23666666666668,167.39,0.0,71.49,63.42666666666667,75.0,0.0,68.0,422.0,74.98,71.51,,,84.0,69.0,85.0,68.0,32.24,0.0
2025-02-05 09:30:00,168.8033333333333,-2.119999999999976,0.0,53.0,92.83999999999999,167.39,0.0,71.49,63.30666666666667,75.0,0.0,68.0,422.0,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,32.05,0.0
2025-02-05 09:45:00,168.8033333333333,2.1200000000000045,0.0,52.666666666666664,92.91333333333334,167.39,0.0,71.49,63.27,75.0,0.0,68.0,422.0,74.97,71.49,,,84.0,69.0,85.0,68.0,31.529999999999994,0.0
2025-02-05 10:00:00,167.39,2.1200000000000045,0.0,52.5,92.78000000000002,167.39,0.0,71.49,63.30666666666667,75.0,0.0,68.0,422.0,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,31.810000000000002,0.0
2025-02-05 10:15:00,168.09666666666666,-2.119999999999976,0.0,52.5,92.90333333333332,167.39,0.0,71.49,63.44,75.0,0.0,68.0,422.0,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,31.830000000000005,0.0
2025-02-05 10:30:00,167.39,2.1200000000000045,0.0,52.166666666666664,92.88,167.39,0.0,71.49,63.593333333333334,75.0,0.0,68.0,421.6666666666667,75.0,71.47,,,84.0,69.0,85.0,68.0,31.47,0.0
2025-02-05 10:45:00,170.21666666666667,0.0,0.0,52.0,92.93666666666667,167.39,0.0,71.49,63.75333333333333,75.0,0.0,68.0,420.6666666666667,74.98,71.47,,,84.0,69.0,85.0,68.0,31.930000000000007,0.0
2025-02-05 11:00:00,167.39,4.240000000000009,0.0,51.5,92.80333333333333,167.39,0.0,71.49,64.61666666666666,75.0,0.0,68.0,422.0,74.99,71.44,,,84.0,69.0,85.0,68.0,31.61,0.0
2025-02-05 11:15:00,168.8033333333333,0.0,0.0,51.5,93.43333333333332,167.39,0.0,71.49,65.84666666666666,75.0,0.0,68.0,423.3333333333333,74.98,71.39999999999999,,,84.0,69.0,85.0,68.0,31.909999999999997,0.0
2025-02-05 11:30:00,166.6833333333333,2.1200000000000045,0.0,51.5,94.16000000000001,167.39,0.0,71.49,66.13666666666667,75.0,0.0,68.0,424.0,74.99,71.42,,,84.0,69.0,85.0,68.0,32.53999999999999,0.0
2025-02-05 11:45:00,166.6833333333333,0.0,0.0,51.5,94.57666666666667,167.39,0.0,71.49,67.33666666666666,75.0,0.0,68.0,424.0,75.0,71.38,,,84.0,69.0,85.0,68.0,33.02,0.0
2025-02-05 12:00:00,167.39,0.0,0.0,51.5,94.90666666666668,167.39,0.0,71.49,67.25,75.0,0.0,68.0,424.0,74.97,71.42,,,84.0,69.0,85.0,68.0,33.81,0.0
2025-02-05 12:15:00,167.39,0.0,0.0,51.5,94.83666666666666,167.39,0.0,71.48333333333333,67.79333333333334,75.0,0.0,68.0,426.0,74.98,71.40666666666668,,,84.0,69.0,85.0,68.0,33.91,0.0
2025-02-05 12:30:00,166.6833333333333,0.0,0.0,51.5,94.94666666666667,167.39,0.0,71.49,67.78666666666666,75.0,0.0,68.0,425.6666666666667,74.97,71.44666666666666,,,84.0,69.0,85.0,68.0,34.129999999999995,0.0
2025-02-05 12:45:00,168.09666666666666,-2.119999999999976,0.0,51.5,94.96,167.39,0.0,71.49,68.63666666666667,75.0,0.0,68.0,426.3333333333333,75.0,71.42,,,84.0,69.0,85.0,68.0,34.46000000000001,0.0
2025-02-05 13:00:00,168.09666666666666,2.1200000000000045,0.0,51.5,95.61000000000001,167.39,0.0,71.49,69.76,75.0,0.0,68.0,427.6666666666667,74.99,71.38666666666667,,,84.0,69.0,85.0,68.0,34.46000000000001,0.0
2025-02-05 13:15:00,167.39,-2.119999999999976,0.0,51.5,96.03333333333335,167.39,0.0,71.48333333333333,70.17333333333333,75.0,0.0,68.0,429.0,74.98,71.39999999999999,,,84.0,69.0,85.0,68.0,35.26,0.0
2025-02-05 13:30:00,168.8033333333333,0.0,0.0,51.5,95.73333333333333,167.39,0.0,71.49,70.60000000000001,75.0,0.0,68.0,432.3333333333333,74.99,71.41333333333334,,,84.0,69.0,85.0,68.0,35.309999999999995,0.0
2025-02-05 13:45:00,168.09666666666666,0.0,0.0,51.0,95.72333333333334,167.39,0.0,71.48333333333333,71.31,75.0,0.0,68.0,437.0,74.97,71.39999999999999,,,84.0,69.0,85.0,68.0,35.17,0.0
2025-02-05 14:00:00,166.6833333333333,-2.119999999999976,0.0,51.5,96.5,167.39,0.0,71.49,72.42666666666666,75.0,0.0,68.0,445.0,74.99,71.37666666666667,,,84.0,69.0,85.0,68.0,35.89000000000001,0.0
2025-02-05 14:15:00,168.8033333333333,0.0,0.0,51.333333333333336,96.29,167.39,0.0,71.49,72.21666666666667,75.0,0.0,68.0,449.0,74.98,71.43,,,84.0,69.0,85.0,68.0,36.050000000000004,0.0
2025-02-05 14:30:00,166.6833333333333,2.1200000000000045,0.0,51.333333333333336,100.92333333333333,167.39,0.0,71.49,86.12,75.0,0.0,68.0,478.6666666666667,74.98,70.84666666666666,,,84.0,69.0,85.0,68.0,35.5,0.0
2025-02-05 14:45:00,166.6833333333333,0.0,0.0,51.666666666666664,104.11666666666667,167.39,0.0,71.49,93.15333333333332,75.0,0.0,68.0,514.3333333333334,74.99,70.76666666666667,,,84.0,69.0,85.0,68.0,42.72,0.0
2025-02-05 15:00:00,167.39,-2.119999999999976,0.0,52.333333333333336,100.55,167.39,0.0,71.49,80.39666666666666,75.0,0.0,68.0,505.0,74.99,71.53333333333333,,,84.0,69.0,85.0,68.0,43.75000000000001,0.0
2025-02-05 15:15:00,168.09666666666666,2.1200000000000045,0.0,52.5,97.87333333333333,167.39,0.0,71.49,75.15333333333334,75.0,0.0,68.0,504.6666666666667,74.98,71.73666666666666,,,84.0,69.0,85.0,68.0,38.13,0.0
2025-02-05 15:30:00,170.92333333333332,2.1200000000000045,0.0,51.833333333333336,96.36666666666667,167.39,0.0,71.49,72.02,75.0,0.0,68.0,527.0,75.0,71.78,,,84.0,69.0,85.0,68.0,36.53999999999999,0.0
2025-02-05 15:45:00,167.39,4.240000000000009,0.0,50.5,95.58,167.39,0.0,71.49,69.43333333333334,75.0,0.0,68.0,550.6666666666666,74.98,71.80666666666666,,,84.0,69.0,85.0,68.0,35.06,0.0
2025-02-05 16:00:00,168.8033333333333,0.0,0.0,50.5,94.33999999999999,167.39,0.0,71.49,66.79333333333334,75.0,0.0,68.0,531.0,74.97,71.81666666666666,,,84.0,69.0,85.0,68.0,34.339999999999996,0.0
2025-02-05 16:15:00,167.39,2.1200000000000045,0.0,50.5,91.66333333333334,167.39,0.0,71.49,61.26333333333334,75.0,0.0,68.0,527.0,74.98,71.94333333333333,,,84.0,69.0,85.0,68.0,32.55,0.0
2025-02-05 16:30:00,168.8033333333333,0.0,0.0,50.333333333333336,88.19,167.39,0.0,71.49,56.64333333333334,75.0,0.0,68.0,515.6666666666666,74.99,71.98333333333333,,,84.0,69.0,85.0,68.0,29.640000000000008,0.0
2025-02-05 16:45:00,168.09666666666666,0.0,0.0,50.0,86.88333333333333,167.39,0.0,71.49,53.913333333333334,75.0,0.0,68.0,505.6666666666667,74.98,71.94,,,84.0,69.0,85.0,68.0,26.15,0.0
2025-02-05 17:00:00,168.8033333333333,2.1200000000000045,0.0,50.0,84.92666666666666,167.39,0.0,71.49,50.75333333333333,75.0,0.0,68.0,499.3333333333333,74.98,71.92333333333333,,,84.0,69.0,85.0,68.0,24.910000000000004,0.0
2025-02-05 17:15:00,167.39,0.0,0.0,50.0,83.52,167.39,0.0,71.49,48.24,75.0,0.0,68.0,495.3333333333333,74.99,71.89666666666666,,,84.0,69.0,85.0,68.0,22.67,0.0
2025-02-05 17:30:00,168.8033333333333,-2.119999999999976,0.0,50.0,82.85000000000001,167.39,0.0,71.49,47.43666666666667,75.0,0.0,68.0,494.0,74.98,71.80666666666666,,,84.0,69.0,85.0,68.0,21.58,0.0
2025-02-05 17:45:00,166.6833333333333,0.0,0.0,50.0,82.45,167.39,0.0,71.49,47.336666666666666,75.0,0.0,68.0,494.6666666666667,75.0,71.73,,,84.0,69.0,85.0,68.0,21.0,0.0
2025-02-05 18:00:00,168.09666666666666,0.0,0.0,50.0,93.94333333333333,167.39,0.0,71.49,66.75666666666667,75.0,0.0,68.0,507.3333333333333,74.98,70.83666666666666,,,84.0,69.0,85.0,68.0,20.410000000000004,0.0
2025-02-05 18:15:00,168.8033333333333,2.1200000000000045,0.0,49.5,95.32333333333334,167.39,0.0,71.49,67.81333333333333,75.0,0.0,68.0,548.0,74.98,71.0,,,84.0,69.0,85.0,68.0,33.24,0.0
2025-02-05 18:30:00,168.09666666666666,2.1200000000000045,0.0,49.5,94.5,167.39,0.0,71.49,66.13,75.0,0.0,68.0,577.6666666666666,74.99,71.23,,,84.0,69.0,85.0,68.0,33.059999999999995,0.0
2025-02-05 18:45:00,167.39,0.0,0.0,49.5,93.66333333333334,167.39,0.0,71.49,64.12333333333333,75.0,0.0,68.0,601.6666666666666,74.98,71.39,,,84.0,69.0,85.0,68.0,32.49,0.0
2025-02-05 19:00:00,168.8033333333333,0.0,0.0,49.166666666666664,87.52999999999999,167.39,0.0,71.49,53.35,75.0,0.0,68.0,588.6666666666666,75.0,71.88333333333334,,,84.0,69.0,85.0,68.0,31.300000000000004,0.0
2025-02-05 19:15:00,168.8033333333333,2.1200000000000045,0.0,48.833333333333336,82.17999999999999,167.39,0.0,71.49,45.14333333333334,75.0,0.0,68.0,566.0,74.99,72.09,,,84.0,69.0,85.0,68.0,21.759999999999998,0.0
2025-02-05 19:30:00,168.09666666666666,0.0,0.0,48.5,80.12,167.39,0.0,71.49,42.17,75.0,0.0,68.0,541.6666666666666,75.0,72.02,,,84.0,69.0,85.0,68.0,19.42,0.0
2025-02-05 19:45:00,165.27,0.0,0.0,48.833333333333336,81.40333333333332,167.39,0.0,71.49,45.46,75.0,0.0,68.0,531.0,74.99,71.68333333333334,,,84.0,69.0,85.0,68.0,17.999999999999993,0.0
2025-02-05 20:00:00,164.56333333333336,-2.119999999999976,0.0,49.666666666666664,88.12,167.39,0.0,71.49,53.67666666666667,75.0,0.0,68.0,542.3333333333334,74.98,71.34,,,84.0,69.0,85.0,68.0,22.479999999999997,0.0
2025-02-05 20:15:00,165.27,-4.239999999999981,0.0,50.5,82.28,167.39,0.0,71.49,45.32,75.0,0.0,68.0,534.5,75.0,71.705,,,84.0,69.0,85.0,68.0,23.310000000000002,0.0
2025-02-05 20:30:00,166.6833333333333,-2.119999999999976,0.0,50.5,86.14333333333333,167.39,0.0,71.49,52.526666666666664,75.0,0.0,68.0,652.3333333333334,74.99,71.33333333333333,,,84.0,69.0,85.0,68.0,19.57999999999999,0.0
2025-02-05 20:45:00,167.39,0.0,0.0,50.5,83.25999999999999,167.39,0.0,71.49,47.166666666666664,75.0,0.0,68.0,796.6666666666666,74.98,71.62333333333333,,,84.0,69.0,85.0,68.0,26.220000000000006,0.0
2025-02-05 21:00:00,168.09666666666666,0.0,0.0,50.166666666666664,78.65666666666667,167.39,0.0,71.49,40.24,75.0,0.0,68.0,769.3333333333334,74.99,71.86333333333333,,,84.0,69.0,85.0,68.0,20.809999999999995,0.0
2025-02-05 21:15:00,168.8033333333333,0.0,0.0,49.0,76.62666666666667,167.39,0.0,71.49,37.263333333333335,75.0,0.0,68.0,757.3333333333334,74.98,71.85333333333334,,,84.0,69.0,85.0,68.0,16.019999999999996,0.0
2025-02-05 21:30:00,167.39,0.0,0.0,49.0,77.15666666666667,167.39,0.0,71.49,38.21666666666667,75.0,0.0,68.0,730.3333333333334,75.0,71.7,,,84.0,69.0,85.0,68.0,15.759999999999998,0.0
2025-02-05 21:45:00,166.6833333333333,0.0,0.0,49.0,76.96333333333332,167.39,0.0,71.49,37.763333333333335,75.0,0.0,68.0,722.3333333333334,75.0,71.65,,,84.0,69.0,85.0,68.0,16.32,0.0
2025-02-05 22:00:00,167.39,0.0,0.0,49.0,76.72666666666667,167.39,0.0,71.49,37.983333333333334,75.0,0.0,68.0,721.3333333333334,75.0,71.59666666666666,,,84.0,69.0,85.0,68.0,15.799999999999997,0.0
2025-02-05 22:15:00,166.6833333333333,0.0,0.0,49.333333333333336,77.49666666666667,167.39,0.0,71.49,39.20333333333333,75.0,0.0,68.0,694.6666666666666,74.98,71.50333333333333,,,84.0,69.0,85.0,68.0,16.13000000000001,0.0
2025-02-05 22:30:00,166.6833333333333,0.0,0.0,49.5,78.98,167.39,0.0,71.49,42.14333333333333,75.0,0.0,68.0,694.6666666666666,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,16.710000000000008,0.0
2025-02-05 22:45:00,165.27,0.0,0.0,49.833333333333336,79.94,167.39,0.0,71.49,43.57,75.0,0.0,68.0,698.6666666666666,74.98,71.35,,,84.0,69.0,85.0,68.0,18.97,0.0
2025-02-05 23:00:00,165.97666666666666,-2.119999999999976,0.0,50.5,80.90333333333334,167.39,0.0,71.49,44.806666666666665,75.0,0.0,68.0,732.3333333333334,74.99,71.35000000000001,,,84.0,69.0,85.0,68.0,19.31000000000001,0.0
2025-02-05 23:15:00,165.27,0.0,0.0,50.5,78.33666666666666,167.39,0.0,71.49,39.199999999999996,75.0,0.0,68.0,735.0,74.98,71.62666666666667,,,84.0,69.0,85.0,68.0,20.25,0.0
2025-02-05 23:30:00,165.27,-4.239999999999981,0.0,51.0,70.27333333333333,167.39,0.0,71.49,24.503333333333334,75.0,0.0,68.0,654.3333333333334,74.99,72.17999999999999,,,84.0,69.0,85.0,68.0,15.319999999999993,0.0
2025-02-05 23:45:00,165.27,-2.119999999999976,0.0,51.0,68.50333333333333,167.39,0.0,71.49,21.01,75.0,0.0,68.0,644.0,74.98,72.11333333333333,,,84.0,69.0,85.0,68.0,8.68,0.0
2025-02-06 00:00:00,166.6833333333333,-2.119999999999976,0.0,51.333333333333336,78.67999999999999,167.39,0.0,71.49,43.873333333333335,75.0,0.0,68.0,673.0,74.97,70.89,,,84.0,69.0,85.0,68.0,7.710000000000001,0.0
2025-02-06 00:15:00,167.39,0.0,0.0,51.5,86.94333333333333,167.39,0.0,71.49,55.800000000000004,75.0,0.0,68.0,631.3333333333334,74.98,70.61999999999999,,,84.0,69.0,85.0,68.0,22.799999999999997,0.0
2025-02-06 00:30:00,165.97666666666666,0.0,0.0,51.5,89.31,167.39,0.0,71.49,58.47,75.0,0.0,68.0,612.0,74.98,70.78,,,84.0,69.0,85.0,68.0,27.199999999999996,0.0
2025-02-06 00:45:00,165.97666666666666,-2.119999999999976,0.0,51.5,89.50999999999999,167.39,0.0,71.49,57.07666666666666,75.0,0.0,68.0,618.3333333333334,74.97,71.05333333333334,,,84.0,69.0,85.0,68.0,29.15,0.0
2025-02-06 01:00:00,165.27,-2.119999999999976,0.0,51.833333333333336,81.93333333333334,167.39,0.0,71.49,45.73666666666667,75.0,0.0,68.0,614.0,74.99,71.65666666666668,,,84.0,69.0,85.0,68.0,26.269999999999996,0.0
2025-02-06 01:15:00,166.6833333333333,-2.119999999999976,0.0,52.0,80.57000000000001,167.39,0.0,71.49,43.81666666666666,75.0,0.0,68.0,589.0,74.99,71.67666666666666,,,84.0,69.0,85.0,68.0,20.89,0.0
2025-02-06 01:30:00,165.97666666666666,0.0,0.0,52.0,80.66333333333334,167.39,0.0,71.49,44.376666666666665,75.0,0.0,68.0,566.0,75.0,71.59333333333333,,,84.0,69.0,85.0,68.0,19.740000000000002,0.0
2025-02-06 01:45:00,165.97666666666666,-2.119999999999976,0.0,52.0,81.77666666666666,167.39,0.0,71.49,46.16,75.0,0.0,68.0,547.3333333333334,74.99,71.49,,,84.0,69.0,85.0,68.0,20.589999999999996,0.0
2025-02-06 02:00:00,165.97666666666666,-2.119999999999976,0.0,52.0,83.62666666666667,167.39,0.0,71.49,48.916666666666664,75.0,0.0,68.0,528.3333333333334,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,21.230000000000004,0.0
2025-02-06 02:15:00,166.6833333333333,0.0,0.0,52.5,85.33666666666666,167.39,0.0,71.49,51.77333333333333,75.0,0.0,68.0,511.6666666666667,74.99,71.27666666666666,,,84.0,69.0,85.0,68.0,23.180000000000007,0.0
2025-02-06 02:30:00,167.39,0.0,0.0,52.833333333333336,87.21333333333332,167.39,0.0,71.49,54.67333333333334,75.0,0.0,68.0,498.3333333333333,74.99,71.22666666666667,,,84.0,69.0,85.0,68.0,25.6,0.0
2025-02-06 02:45:00,166.6833333333333,0.0,0.0,53.0,89.06,167.39,0.0,71.48333333333333,56.97666666666667,75.0,0.0,68.0,486.0,74.98,71.2,,,84.0,69.0,85.0,68.0,26.639999999999993,0.0
2025-02-06 03:00:00,168.09666666666666,0.0,0.0,53.0,90.50333333333333,167.39,0.0,71.49,59.923333333333325,75.0,0.0,68.0,476.6666666666667,74.99,71.16333333333334,,,84.0,69.0,85.0,68.0,28.500000000000007,0.0
2025-02-06 03:15:00,165.27,2.1200000000000045,0.0,53.0,92.02,167.39,0.0,71.49,61.73666666666666,75.0,0.0,68.0,468.6666666666667,74.99,71.19333333333333,,,84.0,69.0,85.0,68.0,30.230000000000004,0.0
2025-02-06 03:30:00,165.97666666666666,-2.119999999999976,0.0,53.0,93.16000000000001,167.39,0.0,71.49,63.76,75.0,0.0,68.0,461.3333333333333,74.98,71.19666666666667,,,84.0,69.0,85.0,68.0,31.630000000000003,0.0
2025-02-06 03:45:00,165.97666666666666,-2.119999999999976,0.0,53.5,94.08999999999999,167.39,0.0,71.49,65.46333333333332,75.0,0.0,68.0,459.6666666666667,74.99,71.21333333333332,,,84.0,69.0,85.0,68.0,32.660000000000004,0.0
2025-02-06 04:00:00,167.39,-2.119999999999976,0.0,53.5,95.08333333333333,167.39,0.0,71.49,67.02333333333333,75.0,0.0,68.0,455.6666666666667,74.99,71.24,,,84.0,69.0,85.0,68.0,33.66,0.0
2025-02-06 04:15:00,166.6833333333333,0.0,0.0,53.5,95.76666666666667,167.39,0.0,71.49,67.92,75.0,0.0,68.0,453.0,74.98,71.28333333333333,,,84.0,69.0,85.0,68.0,34.19,0.0
2025-02-06 04:30:00,169.51,0.0,0.0,52.0,95.13666666666666,167.39,0.0,71.49,67.55666666666667,75.0,0.0,68.0,449.6666666666667,74.99,71.36333333333333,,,84.0,69.0,85.0,68.0,34.49,0.0
2025-02-06 04:45:00,166.6833333333333,2.1200000000000045,0.0,52.0,95.63333333333333,167.39,0.0,71.49,68.06,75.0,0.0,68.0,449.6666666666667,74.97,71.38,,,84.0,69.0,85.0,68.0,34.169999999999995,0.0
2025-02-06 05:00:00,167.39,0.0,0.0,52.0,95.2,167.39,0.0,71.49,67.01666666666667,75.0,0.0,68.0,449.0,74.99,71.45333333333333,,,84.0,69.0,85.0,68.0,34.53000000000001,0.0
2025-02-06 05:15:00,168.8033333333333,0.0,0.0,52.0,94.7,167.39,0.0,71.49,66.13666666666667,75.0,0.0,68.0,447.6666666666667,74.98,71.49,,,84.0,69.0,85.0,68.0,33.489999999999995,0.0
2025-02-06 05:30:00,167.39,2.1200000000000045,0.0,51.5,94.60333333333334,167.39,0.0,71.49,65.54,75.0,0.0,68.0,447.6666666666667,74.98,71.52333333333333,,,84.0,69.0,85.0,68.0,33.42,0.0
2025-02-06 05:45:00,167.39,0.0,0.0,51.5,94.13,167.39,0.0,71.49,64.47333333333333,75.0,0.0,68.0,448.3333333333333,74.99,71.55,,,84.0,69.0,85.0,68.0,32.95,0.0
2025-02-06 06:00:00,168.09666666666666,0.0,0.0,51.5,92.82666666666667,167.39,0.0,71.48333333333333,62.32333333333333,75.0,0.0,68.0,447.0,74.97,71.62,,,84.0,69.0,85.0,68.0,32.13,0.0
2025-02-06 06:15:00,168.09666666666666,2.1200000000000045,0.0,51.5,91.97333333333334,167.39,0.0,71.49,61.21,75.0,0.0,68.0,446.3333333333333,75.0,71.62666666666667,,,84.0,69.0,85.0,68.0,30.810000000000002,0.0
2025-02-06 06:30:00,168.09666666666666,0.0,0.0,51.5,91.49000000000001,167.39,0.0,71.49,59.85666666666666,75.0,0.0,68.0,445.6666666666667,74.99,71.64,,,84.0,69.0,85.0,68.0,30.060000000000002,0.0
2025-02-06 06:45:00,168.09666666666666,2.1200000000000045,0.0,51.5,90.76333333333332,167.39,0.0,71.49,58.6,75.0,0.0,68.0,445.0,74.98,71.64,,,84.0,69.0,85.0,68.0,29.410000000000004,0.0
2025-02-06 07:00:00,168.09666666666666,0.0,0.0,51.5,90.21,167.39,0.0,71.49,57.49333333333333,75.0,0.0,68.0,445.0,75.0,71.64,,,84.0,69.0,85.0,68.0,28.849999999999994,0.0
2025-02-06 07:15:00,168.8033333333333,0.0,0.0,51.5,89.53333333333335,167.39,0.0,71.49,56.31666666666666,75.0,0.0,68.0,444.3333333333333,74.98,71.64,,,84.0,69.0,85.0,68.0,28.190000000000005,0.0
2025-02-06 07:30:00,168.8033333333333,0.0,0.0,51.5,89.13666666666667,167.39,0.0,71.49,55.36000000000001,75.0,0.0,68.0,444.3333333333333,74.98,71.64,,,84.0,69.0,85.0,68.0,27.36,0.0
2025-02-06 07:45:00,168.09666666666666,0.0,0.0,51.5,88.51666666666667,167.39,0.0,71.49,54.336666666666666,75.0,0.0,68.0,442.3333333333333,74.99,71.63333333333334,,,84.0,69.0,85.0,68.0,26.63000000000001,0.0
2025-02-06 08:00:00,168.09666666666666,0.0,0.0,51.0,88.16000000000001,167.39,0.0,71.49,53.379999999999995,75.0,0.0,68.0,441.0,74.98,71.61333333333333,,,84.0,69.0,85.0,68.0,25.64999999999999,0.0
2025-02-06 08:15:00,168.09666666666666,2.1200000000000045,0.0,51.0,88.01333333333332,167.39,0.0,71.49,52.54666666666666,75.0,0.0,68.0,440.3333333333333,74.98,71.61333333333333,,,84.0,69.0,85.0,68.0,25.059999999999995,0.0
2025-02-06 08:30:00,167.39,0.0,0.0,51.0,88.59333333333332,167.39,0.0,71.49,52.07666666666666,75.0,0.0,68.0,439.6666666666667,75.0,71.58666666666666,,,84.0,69.0,85.0,68.0,24.419999999999995,0.0
2025-02-06 08:45:00,167.39,0.0,0.0,50.5,82.60000000000001,167.39,0.0,71.49,52.09,75.0,0.0,68.0,439.0,74.97,71.55,,,84.0,69.0,85.0,68.0,23.870000000000005,0.0
2025-02-06 09:00:00,167.39,-2.119999999999976,0.0,52.0,82.96333333333332,167.39,0.0,71.49,52.69333333333333,75.0,0.0,68.0,437.0,74.99,71.51,,,84.0,69.0,85.0,68.0,24.14999999999999,0.0
2025-02-06 09:15:00,165.97666666666666,0.0,0.0,52.0,83.39666666666666,167.39,0.0,71.49,52.89666666666667,75.0,0.0,68.0,435.6666666666667,74.97,71.49,,,84.0,69.0,85.0,68.0,23.990000000000002,0.0
2025-02-06 09:30:00,167.39,-2.119999999999976,0.0,52.0,83.40333333333332,167.39,0.0,71.49,52.84,75.0,0.0,68.0,431.6666666666667,74.99,71.49,,,84.0,69.0,85.0,68.0,23.839999999999996,0.0
2025-02-06 09:45:00,168.8033333333333,0.0,0.0,51.166666666666664,83.18666666666667,167.39,0.0,71.49,52.72,75.0,0.0,68.0,427.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,23.880000000000003,0.0
2025-02-06 10:00:00,168.09666666666666,2.1200000000000045,0.0,50.5,80.48,167.39,0.0,71.48333333333333,52.223333333333336,75.0,0.0,68.0,423.6666666666667,74.97,71.51,,,84.0,69.0,85.0,68.0,23.099999999999994,0.0
2025-02-06 10:15:00,165.27,2.1200000000000045,0.0,52.5,78.41000000000001,167.39,0.0,71.49,52.449999999999996,75.0,0.0,68.0,419.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,24.4,0.0
2025-02-06 10:30:00,165.27,-2.119999999999976,0.0,53.666666666666664,78.64999999999999,167.39,0.0,71.49,53.629999999999995,75.0,0.0,68.0,418.6666666666667,74.98,71.43666666666667,,,84.0,69.0,85.0,68.0,24.590000000000003,0.0
2025-02-06 10:45:00,165.97666666666666,-2.119999999999976,0.0,54.0,79.75333333333333,167.39,0.0,71.49,55.61666666666667,75.0,0.0,68.0,416.6666666666667,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,25.589999999999996,0.0
2025-02-06 11:00:00,165.97666666666666,-2.119999999999976,0.0,54.0,80.26333333333334,167.39,0.0,71.49,56.826666666666675,75.0,0.0,68.0,416.0,74.99,71.35666666666667,,,84.0,69.0,85.0,68.0,26.689999999999998,0.0
2025-02-06 11:15:00,167.39,-2.119999999999976,0.0,54.333333333333336,81.62666666666667,167.39,0.0,71.49,59.28333333333334,75.0,0.0,68.0,413.3333333333333,74.99,71.28666666666668,,,84.0,69.0,85.0,68.0,27.049999999999997,0.0
2025-02-06 11:30:00,167.39,0.0,0.0,54.5,83.04333333333334,167.39,0.0,71.49,62.050000000000004,75.0,0.0,68.0,410.6666666666667,74.98,71.24,,,84.0,69.0,85.0,68.0,29.019999999999996,0.0
2025-02-06 11:45:00,168.09666666666666,0.0,0.0,54.5,83.22666666666667,167.39,0.0,71.49,62.660000000000004,75.0,0.0,68.0,410.0,74.99,71.28666666666668,,,84.0,69.0,85.0,68.0,30.199999999999996,0.0
2025-02-06 12:00:00,168.8033333333333,2.1200000000000045,0.0,54.5,83.22333333333334,167.39,0.0,71.49,62.97666666666667,75.0,0.0,68.0,408.0,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,30.240000000000002,0.0
2025-02-06 12:15:00,168.8033333333333,0.0,0.0,54.5,84.86,167.39,0.0,71.49,63.61666666666667,75.0,0.0,68.0,408.0,74.98,71.37,,,84.0,69.0,85.0,68.0,30.930000000000007,0.0
2025-02-06 12:30:00,169.51,2.1200000000000045,0.0,52.5,87.33,167.39,0.0,71.49,64.08666666666666,75.0,0.0,68.0,408.0,74.99,71.37666666666667,,,84.0,69.0,85.0,68.0,30.549999999999997,0.0
2025-02-06 12:45:00,169.51,2.1200000000000045,0.0,51.833333333333336,87.27333333333333,167.39,0.0,71.49,62.49,75.0,0.0,68.0,410.0,74.99,71.48666666666666,,,84.0,69.0,85.0,68.0,30.58,0.0
2025-02-06 13:00:00,170.21666666666667,2.1200000000000045,0.0,50.166666666666664,91.34333333333332,167.39,0.0,71.49,60.78333333333333,75.0,0.0,68.0,411.3333333333333,74.99,71.55333333333333,,,84.0,69.0,85.0,68.0,29.650000000000006,0.0
2025-02-06 13:15:00,169.51,2.1200000000000045,0.0,49.166666666666664,91.01666666666667,167.39,0.0,71.49,57.12,75.0,0.0,68.0,414.6666666666667,74.98,71.69,,,84.0,69.0,85.0,68.0,27.869999999999997,0.0
2025-02-06 13:30:00,168.09666666666666,2.1200000000000045,0.0,48.166666666666664,88.35000000000001,167.39,0.0,71.49,51.27666666666667,75.0,0.0,68.0,417.3333333333333,74.98,71.87,,,84.0,69.0,85.0,68.0,25.52000000000001,0.0
2025-02-06 13:45:00,168.09666666666666,0.0,0.0,48.0,84.92,167.39,0.0,71.49,45.576666666666675,75.0,0.0,68.0,421.3333333333333,74.99,71.99666666666667,,,84.0,69.0,85.0,68.0,22.08,0.0
2025-02-06 14:00:00,167.39,0.0,0.0,48.0,82.38,167.39,0.0,71.49,41.06,75.0,0.0,68.0,422.0,74.97,72.07,,,84.0,69.0,85.0,68.0,18.39,0.0
2025-02-06 14:15:00,167.39,0.0,0.0,47.5,79.1925,167.39,0.0,71.49,35.555,75.0,0.0,68.0,424.5,74.97749999999999,72.11500000000001,,,84.0,69.0,85.0,68.0,14.230000000000004,0.0
2025-02-06 14:30:00,167.39,0.0,0.0,47.5,76.19,167.39,0.0,71.49,30.72666666666667,75.0,0.0,68.0,427.6666666666667,74.98,72.11,,,84.0,69.0,85.0,68.0,11.329999999999998,0.0
2025-02-06 14:45:00,167.39,0.0,0.0,47.5,72.5775,167.39,0.0,71.49,26.1225,75.0,0.0,68.0,432.5,74.97749999999999,72.06,,,84.0,69.0,85.0,68.0,10.659999999999997,0.0
2025-02-06 15:00:00,164.56333333333333,0.0,0.0,49.5,68.84666666666668,167.39,0.0,71.49,28.296666666666667,75.0,0.0,68.0,445.0,74.97,71.76666666666667,,,84.0,69.0,85.0,68.0,9.509999999999998,0.0
2025-02-06 15:15:00,166.6833333333333,0.0,0.0,47.833333333333336,72.08666666666666,167.39,0.0,71.49,29.363333333333333,75.0,0.0,68.0,441.0,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,9.219999999999999,0.0
2025-02-06 15:30:00,165.27,-2.119999999999976,0.0,49.833333333333336,68.46333333333332,167.39,0.0,71.49,34.63666666666666,75.0,0.0,68.0,452.3333333333333,74.99,71.36333333333333,,,84.0,69.0,85.0,68.0,10.559999999999995,0.0
2025-02-06 15:45:00,166.6833333333333,-2.119999999999976,0.0,50.0,71.71666666666667,167.39,0.0,71.49,41.03,75.0,0.0,68.0,454.3333333333333,74.99,71.15666666666667,,,84.0,69.0,85.0,68.0,14.329999999999998,0.0
2025-02-06 16:00:00,167.39,0.0,0.0,50.5,74.12,167.39,0.0,71.49,44.379999999999995,75.0,0.0,68.0,446.0,74.985,71.09,,,84.0,69.0,85.0,68.0,17.550000000000004,0.0
2025-02-06 16:15:00,168.45,0.0,0.0,50.375,80.4825,167.39,0.0,71.49,56.3825,75.0,0.0,68.0,465.75,74.985,70.68,,,84.0,69.0,85.0,68.0,19.260000000000005,0.0
2025-02-06 16:30:00,168.09666666666666,2.1200000000000045,0.0,50.0,93.02666666666666,167.39,0.0,71.49,74.26666666666667,75.0,0.0,68.0,509.3333333333333,74.99,70.28333333333333,,,84.0,69.0,85.0,68.0,32.470000000000006,0.0
2025-02-06 16:45:00,169.51,0.0,0.0,48.666666666666664,99.02999999999999,167.39,0.0,71.49,72.11666666666666,75.0,0.0,68.0,552.6666666666666,74.99,70.77,,,84.0,69.0,85.0,68.0,33.86999999999999,0.0
2025-02-06 17:00:00,168.8033333333333,2.1200000000000045,0.0,47.5,91.09333333333332,167.39,0.0,71.49,59.02333333333333,75.0,0.0,68.0,517.0,74.98,71.53333333333335,,,84.0,69.0,85.0,68.0,33.03,0.0
2025-02-06 17:15:00,166.68333333333334,0.0,0.0,49.666666666666664,86.21999999999998,167.39,0.0,71.49,55.84,75.0,0.0,68.0,491.3333333333333,74.99,71.64666666666666,,,84.0,69.0,85.0,68.0,27.259999999999998,0.0
2025-02-06 17:30:00,168.8033333333333,2.1200000000000045,0.0,47.666666666666664,88.7,167.39,0.0,71.49,53.24,75.0,0.0,68.0,481.3333333333333,74.98,71.70666666666666,,,84.0,69.0,85.0,68.0,24.14,0.0
2025-02-06 17:45:00,165.27,2.1200000000000045,0.0,48.166666666666664,82.08,167.39,0.0,71.49,50.379999999999995,75.0,0.0,68.0,472.0,74.98,71.74333333333334,,,84.0,69.0,85.0,68.0,22.11,0.0
2025-02-06 18:00:00,168.8033333333333,0.0,0.0,47.666666666666664,83.89333333333333,167.39,0.0,71.49,48.26666666666667,75.0,0.0,68.0,467.0,74.99,71.75333333333333,,,84.0,69.0,85.0,68.0,20.75,0.0
2025-02-06 18:15:00,165.97666666666666,2.1200000000000045,0.0,49.166666666666664,81.38,167.39,0.0,71.49,46.51666666666667,75.0,0.0,68.0,465.6666666666667,74.99,71.74666666666667,,,84.0,69.0,85.0,68.0,21.11,0.0
2025-02-06 18:30:00,168.8033333333333,2.1200000000000045,0.0,47.333333333333336,82.28666666666668,167.39,0.0,71.49,44.22,75.0,0.0,68.0,598.6666666666666,74.99,71.77,,,84.0,69.0,85.0,68.0,18.239999999999995,0.0
2025-02-06 18:45:00,167.39,0.0,0.0,48.833333333333336,72.45,167.39,0.0,71.49,31.16333333333333,75.0,0.0,68.0,732.6666666666666,74.99,72.24,,,84.0,69.0,85.0,68.0,17.759999999999998,0.0
2025-02-06 19:00:00,167.39,4.240000000000009,0.0,47.166666666666664,67.62666666666667,167.39,0.0,71.49,19.426666666666666,75.0,0.0,68.0,809.6666666666666,74.98,72.47333333333334,,,84.0,69.0,85.0,68.0,8.530000000000001,0.0
2025-02-06 19:15:00,166.6833333333333,-2.119999999999976,0.0,48.833333333333336,69.30333333333333,167.39,0.0,71.49,16.386666666666667,75.0,0.0,68.0,839.0,74.98,72.31333333333333,,,84.0,69.0,85.0,68.0,6.450000000000003,0.0
2025-02-06 19:30:00,166.6833333333333,0.0,0.0,47.5,67.56,167.39,0.0,71.49,4.430000000000001,75.0,0.0,68.0,858.0,74.99,72.54333333333334,,,84.0,69.0,85.0,68.0,2.839999999999989,0.0
2025-02-06 19:45:00,166.6833333333333,0.0,0.0,47.166666666666664,67.67,167.39,0.0,71.49,0.0,75.0,0.0,68.0,883.3333333333334,74.99,72.69666666666666,,,84.0,69.0,85.0,68.0,1.6299999999999955,0.0
2025-02-06 20:00:00,166.6833333333333,-2.119999999999976,0.0,47.0,67.19333333333333,167.39,0.0,71.49,0.0,75.0,0.0,68.0,721.6666666666666,74.98,73.17333333333333,,,84.0,69.0,85.0,68.0,1.6400000000000006,0.0
2025-02-06 20:15:00,164.56333333333336,0.0,0.0,48.166666666666664,61.629999999999995,167.39,0.0,71.48333333333333,0.0,75.0,0.0,68.0,606.0,74.99,72.08,,,84.0,69.0,85.0,68.0,2.2900000000000063,0.0
2025-02-06 20:30:00,167.39,-2.119999999999976,0.0,47.333333333333336,65.76,167.39,0.0,71.49,1.97,75.0,0.0,68.0,619.3333333333334,74.99,71.4,,,84.0,69.0,85.0,68.0,0.7099999999999937,0.0
2025-02-06 20:45:00,163.85666666666668,0.0,0.0,48.5,62.68333333333334,167.39,0.0,71.49,11.020000000000001,75.0,0.0,68.0,610.3333333333334,74.99,71.04666666666667,,,84.0,69.0,85.0,68.0,1.9699999999999989,0.0
2025-02-06 21:00:00,168.09666666666666,-2.119999999999976,0.0,47.5,65.80666666666667,167.39,0.0,71.49,14.69,75.0,0.0,68.0,609.6666666666666,74.98,71.03,,,84.0,69.0,85.0,68.0,2.25,0.0
2025-02-06 21:15:00,168.09666666666666,-2.119999999999976,0.0,48.666666666666664,65.96666666666667,167.39,0.0,71.49,4.87,75.0,0.0,68.0,555.0,74.99,71.58666666666666,,,84.0,69.0,85.0,68.0,5.25,0.0
2025-02-06 21:30:00,163.85666666666668,2.1200000000000045,0.0,47.666666666666664,60.620000000000005,167.39,0.0,71.49,2.5633333333333335,75.0,0.0,68.0,493.0,74.98,71.62333333333333,,,84.0,69.0,85.0,68.0,0.3299999999999983,0.0
2025-02-06 21:45:00,168.09666666666666,-4.239999999999981,0.0,48.5,66.43,167.39,0.0,71.49,7.196666666666666,75.0,0.0,68.0,473.3333333333333,74.99,71.41333333333334,,,84.0,69.0,85.0,68.0,0.8200000000000003,0.0
2025-02-06 22:00:00,165.27,0.0,0.0,48.666666666666664,62.38333333333333,167.39,0.0,71.49,11.816666666666668,75.0,0.0,68.0,460.6666666666667,74.97,71.22333333333334,,,84.0,69.0,85.0,68.0,1.3500000000000085,0.0
2025-02-06 22:15:00,168.8033333333333,-2.119999999999976,0.0,48.0,69.26333333333334,167.39,0.0,71.49,14.986666666666666,75.0,0.0,68.0,461.3333333333333,74.99,71.19,,,84.0,69.0,85.0,68.0,2.9799999999999898,0.0
2025-02-06 22:30:00,167.39,0.0,0.0,47.5,69.63666666666667,167.39,0.0,71.49,15.926666666666668,75.0,0.0,68.0,464.3333333333333,74.98,71.24,,,84.0,69.0,85.0,68.0,3.3400000000000034,0.0
2025-02-06 22:45:00,165.27,0.0,0.0,47.5,70.20333333333333,167.39,0.0,71.49,18.03,75.0,0.0,68.0,457.3333333333333,74.98,71.22,,,84.0,69.0,85.0,68.0,4.72999999999999,0.0
2025-02-06 23:00:00,165.27,-4.239999999999981,0.0,47.5,70.98333333333333,167.39,0.0,71.49,20.21666666666667,75.0,0.0,68.0,457.0,74.98,71.20666666666666,,,84.0,69.0,85.0,68.0,5.650000000000006,0.0
2025-02-06 23:15:00,164.56333333333336,-2.119999999999976,0.0,47.833333333333336,71.72333333333334,167.39,0.0,71.49,22.41,75.0,0.0,68.0,456.3333333333333,74.98,71.20666666666666,,,84.0,69.0,85.0,68.0,6.549999999999997,0.0
2025-02-06 23:30:00,164.21,-2.119999999999976,0.0,48.75,72.83,167.39,0.0,71.49,25.665,75.0,0.0,68.0,456.0,74.97,71.18,,,84.0,69.0,85.0,68.0,7.560000000000002,0.0
2025-02-06 23:45:00,165.27,-4.239999999999981,0.0,49.0,73.67666666666666,167.39,0.0,71.49,28.16,75.0,0.0,68.0,452.0,75.0,71.14999999999999,,,84.0,69.0,85.0,68.0,8.840000000000003,0.0
2025-02-07 00:00:00,165.97666666666666,0.0,0.0,49.333333333333336,74.06666666666666,167.39,0.0,71.49,29.96666666666667,75.0,0.0,68.0,460.0,74.99,71.18,,,84.0,69.0,85.0,68.0,10.399999999999999,0.0
2025-02-07 00:15:00,165.27,-2.119999999999976,0.0,49.5,74.68666666666667,167.39,0.0,71.49,32.16,75.0,0.0,68.0,444.3333333333333,74.99,71.19333333333333,,,84.0,69.0,85.0,68.0,11.289999999999992,0.0
2025-02-07 00:30:00,164.56333333333336,-2.119999999999976,0.0,50.0,75.95666666666666,167.39,0.0,71.49,35.45666666666667,75.0,0.0,68.0,440.3333333333333,74.99,71.14999999999999,,,84.0,69.0,85.0,68.0,12.559999999999995,0.0
2025-02-07 00:45:00,166.6833333333333,-4.239999999999981,0.0,50.666666666666664,78.14,167.39,0.0,71.49,38.913333333333334,75.0,0.0,68.0,439.6666666666667,74.98,71.1,,,84.0,69.0,85.0,68.0,14.589999999999996,0.0
2025-02-07 01:00:00,164.56333333333336,0.0,0.0,51.166666666666664,79.67333333333333,167.39,0.0,71.49,41.73,75.0,0.0,68.0,441.0,74.98,71.10333333333334,,,84.0,69.0,85.0,68.0,16.64999999999999,0.0
2025-02-07 01:15:00,165.97666666666666,-2.119999999999976,0.0,51.666666666666664,81.28333333333333,167.39,0.0,71.49,44.07666666666666,75.0,0.0,68.0,441.0,74.99,71.12666666666667,,,84.0,69.0,85.0,68.0,18.370000000000005,0.0
2025-02-07 01:30:00,165.27,-2.119999999999976,0.0,52.0,81.95,167.39,0.0,71.49,45.44333333333333,75.0,0.0,68.0,440.3333333333333,74.98,71.18666666666667,,,84.0,69.0,85.0,68.0,19.949999999999996,0.0
2025-02-07 01:45:00,165.27,-2.119999999999976,0.0,52.166666666666664,83.10000000000001,167.39,0.0,71.49,47.56,75.0,0.0,68.0,435.0,74.99,71.19666666666667,,,84.0,69.0,85.0,68.0,20.650000000000006,0.0
2025-02-07 02:00:00,167.39,-2.119999999999976,0.0,52.5,84.2,167.39,0.0,71.49,49.343333333333334,75.0,0.0,68.0,433.6666666666667,74.98,71.2,,,84.0,69.0,85.0,68.0,22.069999999999993,0.0
2025-02-07 02:15:00,165.97666666666666,0.0,0.0,53.0,85.42,167.39,0.0,71.49,51.04666666666666,75.0,0.0,68.0,432.3333333333333,75.0,71.22,,,84.0,69.0,85.0,68.0,23.270000000000003,0.0
2025-02-07 02:30:00,166.6833333333333,-2.119999999999976,0.0,53.166666666666664,86.59333333333332,167.39,0.0,71.49,52.873333333333335,75.0,0.0,68.0,432.3333333333333,74.97,71.22666666666667,,,84.0,69.0,85.0,68.0,24.440000000000005,0.0
2025-02-07 02:45:00,167.39,0.0,0.0,54.0,87.09666666666668,167.39,0.0,71.49,53.23666666666667,75.0,0.0,68.0,442.3333333333333,75.0,71.29333333333334,,,84.0,69.0,85.0,68.0,25.57,0.0
2025-02-07 03:00:00,167.39,0.0,0.0,54.0,87.17666666666666,167.39,0.0,71.49,53.39666666666667,75.0,0.0,68.0,439.0,74.99,71.35,,,84.0,69.0,85.0,68.0,25.240000000000002,0.0
