time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 03:15:00,165.97666666666666,0.0,0.0,54.0,87.62,167.39,0.0,71.49,53.99,75.0,0.0,68.0,436.3333333333333,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,25.879999999999995,0.0
2025-02-07 03:30:00,165.97666666666666,-2.119999999999976,0.0,54.0,87.81666666666666,167.39,0.0,71.49,54.49666666666667,75.0,0.0,68.0,432.3333333333333,74.98,71.38,,,84.0,69.0,85.0,68.0,26.450000000000003,0.0
2025-02-07 03:45:00,165.97666666666666,-2.119999999999976,0.0,54.333333333333336,88.04333333333334,167.39,0.0,71.49,54.77666666666667,75.0,0.0,68.0,431.0,74.99,71.39999999999999,,,84.0,69.0,85.0,68.0,26.79,0.0
2025-02-07 04:00:00,168.09666666666666,0.0,0.0,54.5,86.92999999999999,167.39,0.0,71.49,53.61666666666667,75.0,0.0,68.0,428.3333333333333,74.97,71.47666666666667,,,84.0,69.0,85.0,68.0,26.929999999999993,0.0
2025-02-07 04:15:00,166.6833333333333,2.1200000000000045,0.0,54.5,86.74333333333334,167.39,0.0,71.49,53.61333333333334,75.0,0.0,68.0,427.0,74.99,71.47,,,84.0,69.0,85.0,68.0,25.529999999999994,0.0
2025-02-07 04:30:00,165.27,-2.119999999999976,0.0,54.5,86.96,167.39,0.0,71.49,53.52666666666667,75.0,0.0,68.0,427.3333333333333,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,26.15,0.0
2025-02-07 04:45:00,165.97666666666666,-2.119999999999976,0.0,55.333333333333336,86.92666666666666,167.39,0.0,71.49,53.45666666666667,75.0,0.0,68.0,428.0,74.99,71.49,,,84.0,69.0,85.0,68.0,26.460000000000008,0.0
2025-02-07 05:00:00,168.09666666666666,0.0,0.0,56.0,86.70333333333333,167.39,0.0,71.49,53.35,75.0,0.0,68.0,429.0,74.98,71.49,,,84.0,69.0,85.0,68.0,26.410000000000004,0.0
2025-02-07 05:15:00,168.09666666666666,0.0,0.0,56.0,86.31333333333333,167.39,0.0,71.49,53.20333333333334,75.0,0.0,68.0,428.3333333333333,74.98,71.49,,,84.0,69.0,85.0,68.0,26.28000000000001,0.0
2025-02-07 05:30:00,169.51,0.0,0.0,54.333333333333336,85.98,167.39,0.0,71.49,53.050000000000004,75.0,0.0,68.0,428.3333333333333,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,26.150000000000006,0.0
2025-02-07 05:45:00,168.8033333333333,0.0,0.0,54.0,86.18,167.39,0.0,71.49,53.19,75.0,0.0,68.0,427.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,26.03000000000001,0.0
2025-02-07 06:00:00,166.6833333333333,0.0,0.0,54.0,86.24666666666667,167.39,0.0,71.49,53.03666666666667,75.0,0.0,68.0,428.3333333333333,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,26.050000000000004,0.0
2025-02-07 06:15:00,167.39,0.0,0.0,54.0,86.18666666666667,167.39,0.0,71.49,53.06,75.0,0.0,68.0,427.3333333333333,74.97,71.49,,,84.0,69.0,85.0,68.0,25.950000000000003,0.0
2025-02-07 06:30:00,167.39,0.0,0.0,54.0,86.17,167.39,0.0,71.49,52.879999999999995,75.0,0.0,68.0,428.3333333333333,75.0,71.49,,,84.0,69.0,85.0,68.0,25.879999999999995,0.0
2025-02-07 06:45:00,168.8033333333333,0.0,0.0,54.0,86.07000000000001,167.39,0.0,71.49,52.85,75.0,0.0,68.0,427.0,74.99,71.49,,,84.0,69.0,85.0,68.0,25.75,0.0
2025-02-07 07:00:00,168.09666666666666,0.0,0.0,54.0,85.92,167.39,0.0,71.49,52.86666666666667,75.0,0.0,68.0,427.3333333333333,74.98,71.49,,,84.0,69.0,85.0,68.0,25.64,0.0
2025-02-07 07:15:00,166.6833333333333,0.0,0.0,55.333333333333336,86.10333333333334,167.39,0.0,71.49,52.92666666666667,75.0,0.0,68.0,426.3333333333333,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,25.879999999999995,0.0
2025-02-07 07:30:00,165.97666666666666,-2.119999999999976,0.0,55.5,86.20333333333333,167.39,0.0,71.49,53.00333333333333,75.0,0.0,68.0,427.6666666666667,74.99,71.47,,,84.0,69.0,85.0,68.0,26.14999999999999,0.0
2025-02-07 07:45:00,168.8033333333333,0.0,0.0,54.666666666666664,86.0,167.39,0.0,71.49,53.39000000000001,75.0,0.0,68.0,427.3333333333333,75.0,71.46,,,84.0,69.0,85.0,68.0,26.370000000000005,0.0
2025-02-07 08:00:00,165.97666666666666,0.0,0.0,53.5,86.81,167.39,0.0,71.49,54.74333333333333,75.0,0.0,68.0,427.6666666666667,74.99,71.40666666666668,,,84.0,69.0,85.0,68.0,26.419999999999995,0.0
2025-02-07 08:15:00,167.39,-2.119999999999976,0.0,53.5,87.44,167.39,0.0,71.49,55.925,75.0,0.0,68.0,428.0,74.985,71.38,,,84.0,69.0,85.0,68.0,27.340000000000003,0.0
2025-02-07 08:30:00,165.26999999999998,0.0,0.0,54.75,88.17,167.39,0.0,71.49,56.3625,75.0,0.0,68.0,427.25,74.9925,71.39,,,84.0,69.0,85.0,68.0,28.07999999999999,0.0
2025-02-07 08:45:00,168.8033333333333,0.0,0.0,55.0,88.50666666666666,167.39,0.0,71.49,57.49,75.0,0.0,68.0,427.6666666666667,74.99,71.38,,,84.0,69.0,85.0,68.0,29.009999999999998,0.0
2025-02-07 09:00:00,169.51,4.240000000000009,0.0,53.833333333333336,88.54333333333334,167.39,0.0,71.49,58.129999999999995,75.0,0.0,68.0,427.0,74.98,71.38,,,84.0,69.0,85.0,68.0,29.15,0.0
2025-02-07 09:15:00,168.09666666666666,0.0,0.0,53.5,89.30666666666667,167.39,0.0,71.49,59.050000000000004,75.0,0.0,68.0,427.3333333333333,74.98,71.38,,,84.0,69.0,85.0,68.0,29.690000000000005,0.0
2025-02-07 09:30:00,169.51,2.1200000000000045,0.0,53.5,89.56333333333333,167.39,0.0,71.48333333333333,59.836666666666666,75.0,0.0,68.0,427.3333333333333,74.99,71.38,,,84.0,69.0,85.0,68.0,30.160000000000004,0.0
2025-02-07 09:45:00,166.6833333333333,2.1200000000000045,0.0,53.166666666666664,90.41000000000001,167.39,0.0,71.49,60.62,75.0,0.0,68.0,427.6666666666667,74.99,71.38,,,84.0,69.0,85.0,68.0,30.320000000000007,0.0
2025-02-07 10:00:00,166.68333333333334,-2.119999999999976,0.0,55.0,90.57666666666667,167.39,0.0,71.48333333333333,61.223333333333336,75.0,0.0,68.0,427.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,31.699999999999996,0.0
2025-02-07 10:15:00,168.8033333333333,2.1200000000000045,0.0,53.5,90.73,167.39,0.0,71.49,61.876666666666665,75.0,0.0,68.0,426.3333333333333,74.99,71.38666666666667,,,84.0,69.0,85.0,68.0,31.32999999999999,0.0
2025-02-07 10:30:00,168.09666666666666,0.0,0.0,53.0,90.97000000000001,167.39,0.0,71.49,62.580000000000005,75.0,0.0,68.0,426.0,74.99,71.38,,,84.0,69.0,85.0,68.0,32.019999999999996,0.0
2025-02-07 10:45:00,167.39,2.1200000000000045,0.0,53.0,91.33666666666666,167.39,0.0,71.49,62.526666666666664,75.0,0.0,68.0,426.3333333333333,74.98,71.42666666666666,,,84.0,69.0,85.0,68.0,31.880000000000003,0.0
2025-02-07 11:00:00,169.51,0.0,0.0,53.0,90.71,167.39,0.0,71.49,62.22,75.0,0.0,68.0,426.0,74.99,71.45333333333333,,,84.0,69.0,85.0,68.0,32.220000000000006,0.0
2025-02-07 11:15:00,165.97666666666666,4.240000000000009,0.0,53.0,91.01333333333332,167.39,0.0,71.49,62.60666666666666,75.0,0.0,68.0,426.0,74.99,71.45,,,84.0,69.0,85.0,68.0,31.980000000000004,0.0
2025-02-07 11:30:00,165.27,-2.119999999999976,0.0,54.333333333333336,90.87333333333333,167.39,0.0,71.49,62.06,75.0,0.0,68.0,426.6666666666667,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,31.869999999999997,0.0
2025-02-07 11:45:00,167.39,-2.119999999999976,0.0,55.0,90.61666666666667,167.39,0.0,71.49,62.34,75.0,0.0,68.0,427.6666666666667,74.99,71.47,,,84.0,69.0,85.0,68.0,32.10999999999999,0.0
2025-02-07 12:00:00,166.6833333333333,0.0,0.0,55.0,90.82,167.39,0.0,71.49,62.120000000000005,75.0,0.0,68.0,429.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,32.019999999999996,0.0
2025-02-07 12:15:00,168.8033333333333,0.0,0.0,53.833333333333336,90.42333333333333,167.39,0.0,71.49,62.13,75.0,0.0,68.0,431.0,74.98,71.49,,,84.0,69.0,85.0,68.0,32.019999999999996,0.0
2025-02-07 12:30:00,167.39,2.1200000000000045,0.0,53.5,90.31666666666668,167.39,0.0,71.49,62.14333333333334,75.0,0.0,68.0,431.6666666666667,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,31.82,0.0
2025-02-07 12:45:00,167.39,0.0,0.0,53.5,90.36333333333334,167.39,0.0,71.49,62.00666666666667,75.0,0.0,68.0,434.3333333333333,74.99,71.49,,,84.0,69.0,85.0,68.0,32.190000000000005,0.0
2025-02-07 13:00:00,168.8033333333333,0.0,0.0,53.5,90.66000000000001,167.39,0.0,71.49,61.97333333333333,75.0,0.0,68.0,438.3333333333333,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,32.13000000000001,0.0
2025-02-07 13:15:00,168.8033333333333,2.1200000000000045,0.0,53.5,90.51333333333334,167.39,0.0,71.49,61.71,75.0,0.0,68.0,441.0,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,32.050000000000004,0.0
2025-02-07 13:30:00,168.8033333333333,-2.119999999999976,0.0,54.666666666666664,90.31333333333333,167.39,0.0,71.49,61.449999999999996,75.0,0.0,68.0,445.6666666666667,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,31.950000000000003,0.0
2025-02-07 13:45:00,168.8033333333333,2.1200000000000045,0.0,53.0,90.17666666666666,167.39,0.0,71.49,61.04,75.0,0.0,68.0,447.0,74.97,71.50333333333333,,,84.0,69.0,85.0,68.0,31.36,0.0
2025-02-07 14:00:00,168.8033333333333,2.1200000000000045,0.0,52.5,90.16333333333334,167.39,0.0,71.49,60.71,75.0,0.0,68.0,450.3333333333333,74.99,71.51666666666667,,,84.0,69.0,85.0,68.0,31.03,0.0
2025-02-07 14:15:00,167.39,0.0,0.0,52.166666666666664,92.85333333333334,167.39,0.0,71.49,66.45,75.0,0.0,68.0,489.3333333333333,74.98,71.24000000000001,,,84.0,69.0,85.0,68.0,30.589999999999996,0.0
2025-02-07 14:30:00,168.8033333333333,2.1200000000000045,0.0,52.0,100.33666666666666,167.39,0.0,71.49,82.29666666666667,75.0,0.0,68.0,548.0,74.99,70.69666666666666,,,84.0,69.0,85.0,68.0,37.69,0.0
2025-02-07 14:45:00,168.09666666666666,2.1200000000000045,0.0,52.0,100.12333333333333,167.39,0.0,71.48333333333333,79.33999999999999,75.0,0.0,68.0,576.6666666666666,74.98,71.09666666666668,,,84.0,69.0,85.0,68.0,40.56,0.0
2025-02-07 15:00:00,168.09666666666666,0.0,0.0,52.0,92.94333333333333,167.39,0.0,71.49,62.60999999999999,75.0,0.0,68.0,537.3333333333334,74.98,71.89333333333333,,,84.0,69.0,85.0,68.0,38.21999999999999,0.0
2025-02-07 15:15:00,168.09666666666666,0.0,0.0,52.0,88.48333333333333,167.39,0.0,71.49,55.61666666666667,75.0,0.0,68.0,496.3333333333333,74.99,72.06333333333333,,,84.0,69.0,85.0,68.0,30.489999999999995,0.0
2025-02-07 15:30:00,165.27,0.0,0.0,52.666666666666664,85.82000000000001,167.39,0.0,71.49,51.06,75.0,0.0,68.0,486.0,74.99,72.07,,,84.0,69.0,85.0,68.0,26.580000000000005,0.0
2025-02-07 15:45:00,166.6833333333333,-2.119999999999976,0.0,53.5,82.84666666666666,167.39,0.0,71.49,46.46333333333333,75.0,0.0,68.0,485.3333333333333,74.98,72.09,,,84.0,69.0,85.0,68.0,23.740000000000002,0.0
2025-02-07 16:00:00,167.39,0.0,0.0,53.5,80.51,167.39,0.0,71.49,42.33,75.0,0.0,68.0,486.6666666666667,74.97,72.06333333333333,,,84.0,69.0,85.0,68.0,20.849999999999994,0.0
2025-02-07 16:15:00,168.8033333333333,2.1200000000000045,0.0,52.833333333333336,79.22,167.39,0.0,71.49,40.35666666666667,75.0,0.0,68.0,488.6666666666667,74.97,71.96333333333332,,,84.0,69.0,85.0,68.0,18.22,0.0
2025-02-07 16:30:00,168.09666666666666,2.1200000000000045,0.0,51.666666666666664,77.88666666666667,167.39,0.0,71.49,37.97666666666667,75.0,0.0,68.0,488.6666666666667,74.99,71.91000000000001,,,84.0,69.0,85.0,68.0,17.18,0.0
2025-02-07 16:45:00,168.8033333333333,0.0,0.0,51.5,77.43666666666667,167.39,0.0,71.49,37.32,75.0,0.0,68.0,486.6666666666667,74.97,71.80666666666666,,,84.0,69.0,85.0,68.0,15.530000000000001,0.0
2025-02-07 17:00:00,168.09666666666666,2.1200000000000045,0.0,51.5,76.85666666666667,167.39,0.0,71.49,35.61000000000001,75.0,0.0,68.0,487.3333333333333,74.99,71.76666666666667,,,84.0,69.0,85.0,68.0,15.189999999999998,0.0
2025-02-07 17:15:00,167.39,2.1200000000000045,0.0,51.0,76.23666666666666,167.39,0.0,71.49,34.763333333333335,75.0,0.0,68.0,482.6666666666667,74.98,71.72000000000001,,,84.0,69.0,85.0,68.0,14.020000000000003,0.0
2025-02-07 17:30:00,168.09666666666666,0.0,0.0,51.0,76.42,167.39,0.0,71.49,34.57,75.0,0.0,68.0,478.0,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,14.069999999999993,0.0
2025-02-07 17:45:00,165.27,0.0,0.0,51.0,75.92,167.39,0.0,71.49,33.696666666666665,75.0,0.0,68.0,481.3333333333333,74.99,71.63333333333334,,,84.0,69.0,85.0,68.0,13.829999999999998,0.0
2025-02-07 18:00:00,168.09666666666666,-2.119999999999976,0.0,51.0,75.92333333333333,167.39,0.0,71.49,32.86666666666667,75.0,0.0,68.0,483.3333333333333,74.99,71.60666666666667,,,84.0,69.0,85.0,68.0,13.259999999999991,0.0
2025-02-07 18:15:00,168.09666666666666,2.1200000000000045,0.0,51.0,78.64333333333333,167.39,0.0,71.49,38.24333333333333,75.0,0.0,68.0,525.0,74.98,71.32666666666667,,,84.0,69.0,85.0,68.0,12.220000000000006,0.0
2025-02-07 18:30:00,166.6833333333333,0.0,0.0,50.5,86.00666666666666,167.39,0.0,71.49,49.39666666666667,75.0,0.0,68.0,625.3333333333334,74.99,70.94666666666667,,,84.0,69.0,85.0,68.0,19.739999999999995,0.0
2025-02-07 18:45:00,168.09666666666666,-2.119999999999976,0.0,50.5,82.49333333333333,167.39,0.0,71.49,42.95666666666667,75.0,0.0,68.0,710.6666666666666,74.98,71.38333333333334,,,84.0,69.0,85.0,68.0,21.809999999999995,0.0
2025-02-07 19:00:00,166.6833333333333,0.0,0.0,50.0,78.39999999999999,167.39,0.0,71.49,36.24666666666667,75.0,0.0,68.0,704.0,74.98,71.68,,,84.0,69.0,85.0,68.0,17.380000000000003,0.0
2025-02-07 19:15:00,167.39,-2.119999999999976,0.0,49.666666666666664,73.67,167.39,0.0,71.49,25.66,75.0,0.0,68.0,671.3333333333334,74.99,72.09333333333333,,,84.0,69.0,85.0,68.0,13.490000000000009,0.0
2025-02-07 19:30:00,168.8033333333333,0.0,0.0,49.5,67.69,167.39,0.0,71.49,11.683333333333332,75.0,0.0,68.0,580.3333333333334,74.98,72.43666666666667,,,84.0,69.0,85.0,68.0,5.57,0.0
2025-02-07 19:45:00,167.39,2.1200000000000045,0.0,48.833333333333336,67.63,167.39,0.0,71.49,11.183333333333332,75.0,0.0,68.0,530.0,74.98,72.16333333333334,,,84.0,69.0,85.0,68.0,3.8100000000000023,0.0
2025-02-07 20:00:00,166.6833333333333,0.0,0.0,48.166666666666664,66.81666666666666,167.39,0.0,71.49,8.613333333333333,75.0,0.0,68.0,529.3333333333334,74.99,72.06333333333333,,,84.0,69.0,85.0,68.0,3.7900000000000063,0.0
2025-02-07 20:15:00,165.97666666666666,0.0,0.0,48.0,66.23333333333333,167.39,0.0,71.49,8.41,75.0,0.0,68.0,543.6666666666666,74.99,71.88666666666667,,,84.0,69.0,85.0,68.0,2.3900000000000006,0.0
2025-02-07 20:30:00,165.27,0.0,0.0,48.5,73.20666666666666,167.39,0.0,71.49,29.186666666666667,75.0,0.0,68.0,504.6666666666667,74.98,70.82666666666667,,,84.0,69.0,85.0,68.0,2.969999999999999,0.0
2025-02-07 20:45:00,165.97666666666666,-2.119999999999976,0.0,49.5,79.71666666666667,167.39,0.0,71.49,39.54666666666667,75.0,0.0,68.0,592.3333333333334,74.98,70.66666666666667,,,84.0,69.0,85.0,68.0,16.690000000000005,0.0
2025-02-07 21:00:00,168.09666666666666,0.0,0.0,49.5,77.62666666666667,167.39,0.0,71.49,36.04333333333333,75.0,0.0,68.0,620.6666666666666,75.0,71.06666666666666,,,84.0,69.0,85.0,68.0,15.579999999999991,0.0
2025-02-07 21:15:00,167.39,0.0,0.0,49.5,79.69333333333333,167.39,0.0,71.49,39.836666666666666,75.0,0.0,68.0,605.0,74.97,71.04333333333334,,,84.0,69.0,85.0,68.0,14.440000000000005,0.0
2025-02-07 21:30:00,165.97666666666666,0.0,0.0,49.5,72.60666666666667,167.39,0.0,71.49,24.66,75.0,0.0,68.0,571.3333333333334,74.98,71.82,,,84.0,69.0,85.0,68.0,16.440000000000005,0.0
2025-02-07 21:45:00,165.97666666666666,-2.119999999999976,0.0,49.5,70.41333333333334,167.39,0.0,71.49,21.77,75.0,0.0,68.0,509.6666666666667,74.99,71.82666666666667,,,84.0,69.0,85.0,68.0,7.400000000000006,0.0
2025-02-07 22:00:00,165.27,-2.119999999999976,0.0,49.5,71.05,167.39,0.0,71.49,23.26,75.0,0.0,68.0,486.6666666666667,74.98,71.65,,,84.0,69.0,85.0,68.0,7.460000000000008,0.0
2025-02-07 22:15:00,163.15,-2.119999999999976,0.0,49.833333333333336,71.10000000000001,167.39,0.0,71.48333333333333,22.963333333333335,75.0,0.0,68.0,469.6666666666667,74.98,71.60333333333334,,,84.0,69.0,85.0,68.0,7.800000000000004,0.0
2025-02-07 22:30:00,165.97666666666666,-4.239999999999981,0.0,50.0,71.79666666666667,167.39,0.0,71.49,24.80666666666667,75.0,0.0,68.0,462.3333333333333,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,8.110000000000007,0.0
2025-02-07 22:45:00,165.27,-2.119999999999976,0.0,50.5,72.31333333333333,167.39,0.0,71.49,26.093333333333334,75.0,0.0,68.0,458.3333333333333,74.98,71.43666666666667,,,84.0,69.0,85.0,68.0,8.61,0.0
2025-02-07 23:00:00,165.27,-2.119999999999976,0.0,50.5,73.07666666666667,167.39,0.0,71.49,28.186666666666667,75.0,0.0,68.0,459.0,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,9.529999999999994,0.0
2025-02-07 23:15:00,165.97666666666666,0.0,0.0,50.5,73.87666666666667,167.39,0.0,71.49,29.83666666666667,75.0,0.0,68.0,457.0,74.99,71.34333333333333,,,84.0,69.0,85.0,68.0,9.979999999999997,0.0
2025-02-07 23:30:00,166.6833333333333,0.0,0.0,50.5,74.40666666666667,167.39,0.0,71.49,30.893333333333334,75.0,0.0,68.0,455.6666666666667,74.99,71.33,,,84.0,69.0,85.0,68.0,10.870000000000005,0.0
2025-02-07 23:45:00,165.97666666666666,0.0,0.0,50.5,76.04,167.39,0.0,71.49,34.193333333333335,75.0,0.0,68.0,458.6666666666667,74.98,71.24666666666667,,,84.0,69.0,85.0,68.0,11.490000000000002,0.0
2025-02-08 00:00:00,165.27,0.0,0.0,50.5,76.64,167.39,0.0,71.49,34.92333333333334,75.0,0.0,68.0,461.3333333333333,74.99,71.28333333333335,,,84.0,69.0,85.0,68.0,13.299999999999997,0.0
2025-02-08 00:15:00,165.27,-2.119999999999976,0.0,50.5,78.06333333333333,167.39,0.0,71.49,37.72,75.0,0.0,68.0,450.6666666666667,74.99,71.24,,,84.0,69.0,85.0,68.0,13.880000000000003,0.0
2025-02-08 00:30:00,164.56333333333336,-2.119999999999976,0.0,50.5,79.07666666666667,167.39,0.0,71.49,39.550000000000004,75.0,0.0,68.0,443.6666666666667,74.99,71.24,,,84.0,69.0,85.0,68.0,15.630000000000003,0.0
2025-02-08 00:45:00,165.97666666666666,-4.239999999999981,0.0,51.0,80.14666666666666,167.39,0.0,71.49,41.31333333333333,75.0,0.0,68.0,440.3333333333333,74.99,71.24,,,84.0,69.0,85.0,68.0,16.729999999999997,0.0
2025-02-08 01:00:00,165.97666666666666,0.0,0.0,51.0,81.01666666666667,167.39,0.0,71.49,42.199999999999996,75.0,0.0,68.0,439.0,74.97,71.28333333333335,,,84.0,69.0,85.0,68.0,17.799999999999997,0.0
2025-02-08 01:15:00,165.27,-2.119999999999976,0.0,51.5,81.05333333333333,167.39,0.0,71.49,42.13666666666666,75.0,0.0,68.0,435.0,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,18.240000000000002,0.0
2025-02-08 01:30:00,166.6833333333333,-2.119999999999976,0.0,51.833333333333336,81.35666666666667,167.39,0.0,71.49,42.85,75.0,0.0,68.0,433.0,74.97,71.37,,,84.0,69.0,85.0,68.0,18.489999999999995,0.0
2025-02-08 01:45:00,165.97666666666666,-2.119999999999976,0.0,52.0,81.87666666666667,167.39,0.0,71.49,43.51333333333333,75.0,0.0,68.0,430.3333333333333,74.99,71.37,,,84.0,69.0,85.0,68.0,19.029999999999994,0.0
2025-02-08 02:00:00,165.97666666666666,-2.119999999999976,0.0,52.166666666666664,82.24666666666667,167.39,0.0,71.49,44.24666666666667,75.0,0.0,68.0,426.0,75.0,71.37333333333333,,,84.0,69.0,85.0,68.0,19.479999999999997,0.0
2025-02-08 02:15:00,165.97666666666666,-2.119999999999976,0.0,52.666666666666664,82.65666666666668,167.39,0.0,71.49,45.01,75.0,0.0,68.0,426.0,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,19.980000000000004,0.0
2025-02-08 02:30:00,167.39,-2.119999999999976,0.0,53.0,82.97,167.39,0.0,71.49,45.49666666666667,75.0,0.0,68.0,424.6666666666667,74.97,71.39333333333333,,,84.0,69.0,85.0,68.0,20.490000000000002,0.0
2025-02-08 02:45:00,166.6833333333333,0.0,0.0,53.0,83.27666666666666,167.39,0.0,71.49,46.00333333333333,75.0,0.0,68.0,422.0,74.99,71.39333333333333,,,84.0,69.0,85.0,68.0,20.4,0.0
2025-02-08 03:00:00,167.39,0.0,0.0,53.0,82.82666666666667,167.39,0.0,71.49,45.07666666666666,75.0,0.0,68.0,422.3333333333333,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,20.92,0.0
2025-02-08 03:15:00,168.09666666666666,0.0,0.0,53.0,82.50666666666667,167.39,0.0,71.49,44.833333333333336,75.0,0.0,68.0,420.6666666666667,74.98,71.47,,,84.0,69.0,85.0,68.0,20.260000000000005,0.0
2025-02-08 03:30:00,166.6833333333333,0.0,0.0,53.0,82.69,167.39,0.0,71.49,44.64000000000001,75.0,0.0,68.0,419.3333333333333,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,19.97,0.0
2025-02-08 03:45:00,165.97666666666666,-2.119999999999976,0.0,53.0,82.45,167.39,0.0,71.49,44.36333333333334,75.0,0.0,68.0,416.6666666666667,74.98,71.49,,,84.0,69.0,85.0,68.0,19.870000000000005,0.0
2025-02-08 04:00:00,167.39,-2.119999999999976,0.0,53.0,82.38333333333334,167.39,0.0,71.49,44.31666666666666,75.0,0.0,68.0,415.3333333333333,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,19.89,0.0
2025-02-08 04:15:00,167.39,0.0,0.0,53.0,81.89333333333333,167.39,0.0,71.49,44.04666666666666,75.0,0.0,68.0,415.6666666666667,74.98,71.51,,,84.0,69.0,85.0,68.0,19.800000000000004,0.0
2025-02-08 04:30:00,168.8033333333333,0.0,0.0,53.0,81.46333333333332,167.39,0.0,71.49,43.82333333333333,75.0,0.0,68.0,413.3333333333333,74.98,71.50333333333333,,,84.0,69.0,85.0,68.0,19.610000000000007,0.0
2025-02-08 04:45:00,168.8033333333333,2.1200000000000045,0.0,52.833333333333336,81.07000000000001,167.39,0.0,71.49,43.57666666666666,75.0,0.0,68.0,410.0,75.0,71.51,,,84.0,69.0,85.0,68.0,19.700000000000003,0.0
2025-02-08 05:00:00,168.8033333333333,0.0,0.0,52.0,80.71,167.39,0.0,71.49,43.57333333333333,75.0,0.0,68.0,408.6666666666667,74.97,71.50333333333333,,,84.0,69.0,85.0,68.0,19.54,0.0
2025-02-08 05:15:00,168.8033333333333,2.1200000000000045,0.0,51.5,80.60666666666667,167.39,0.0,71.49,43.550000000000004,75.0,0.0,68.0,409.3333333333333,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,19.450000000000003,0.0
2025-02-08 05:30:00,167.39,2.1200000000000045,0.0,51.5,80.54666666666667,167.39,0.0,71.49,43.663333333333334,75.0,0.0,68.0,408.6666666666667,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,19.710000000000008,0.0
2025-02-08 05:45:00,167.39,0.0,0.0,51.5,81.21333333333332,167.39,0.0,71.49,45.03333333333333,75.0,0.0,68.0,410.0,74.98,71.42666666666666,,,84.0,69.0,85.0,68.0,19.940000000000005,0.0
2025-02-08 06:00:00,165.97666666666666,0.0,0.0,51.5,82.14666666666666,167.39,0.0,71.49,46.11666666666667,75.0,0.0,68.0,410.0,75.0,71.39333333333333,,,84.0,69.0,85.0,68.0,20.99000000000001,0.0
2025-02-08 06:15:00,166.6833333333333,-2.119999999999976,0.0,51.5,82.86,167.39,0.0,71.49,47.29,75.0,0.0,68.0,410.0,74.97,71.38,,,84.0,69.0,85.0,68.0,21.64,0.0
2025-02-08 06:30:00,165.27,-2.119999999999976,0.0,51.5,83.44333333333333,167.39,0.0,71.49,48.080000000000005,75.0,0.0,68.0,410.6666666666667,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,22.53,0.0
2025-02-08 06:45:00,166.6833333333333,-2.119999999999976,0.0,51.666666666666664,83.76,167.39,0.0,71.49,48.81666666666666,75.0,0.0,68.0,410.0,74.97,71.38,,,84.0,69.0,85.0,68.0,23.019999999999996,0.0
2025-02-08 07:00:00,165.27,-2.119999999999976,0.0,52.166666666666664,84.55333333333334,167.39,0.0,71.49,49.653333333333336,75.0,0.0,68.0,410.0,75.0,71.37666666666667,,,84.0,69.0,85.0,68.0,23.730000000000004,0.0
2025-02-08 07:15:00,165.97666666666666,0.0,0.0,53.166666666666664,84.75999999999999,167.39,0.0,71.49,50.07333333333333,75.0,0.0,68.0,410.6666666666667,74.99,71.38666666666667,,,84.0,69.0,85.0,68.0,24.450000000000003,0.0
2025-02-08 07:30:00,166.32999999999998,0.0,0.0,53.5,85.08500000000001,167.39,0.0,71.49,50.58,75.0,0.0,68.0,410.0,74.97,71.4,,,84.0,69.0,85.0,68.0,24.089999999999996,0.0
2025-02-08 07:45:00,167.39,0.0,0.0,53.5,84.58,167.39,0.0,71.49,49.93333333333334,75.0,0.0,68.0,412.0,74.99,71.45666666666666,,,84.0,69.0,85.0,68.0,24.599999999999994,0.0
2025-02-08 08:00:00,166.6833333333333,0.0,0.0,53.5,84.45666666666666,167.39,0.0,71.49,49.49666666666667,75.0,0.0,68.0,412.0,74.98,71.47,,,84.0,69.0,85.0,68.0,23.940000000000005,0.0
2025-02-08 08:15:00,166.6833333333333,-2.119999999999976,0.0,53.5,84.44,167.39,0.0,71.49,49.596666666666664,75.0,0.0,68.0,412.0,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,23.750000000000007,0.0
2025-02-08 08:30:00,166.6833333333333,0.0,0.0,53.5,84.38,167.39,0.0,71.49,49.406666666666666,75.0,0.0,68.0,412.0,74.98,71.49,,,84.0,69.0,85.0,68.0,23.699999999999996,0.0
2025-02-08 08:45:00,166.6833333333333,-2.119999999999976,0.0,53.5,84.29,167.39,0.0,71.49,49.42666666666667,75.0,0.0,68.0,414.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,23.809999999999995,0.0
2025-02-08 09:00:00,166.6833333333333,0.0,0.0,50.666666666666664,83.78,167.39,0.0,71.49,49.31666666666666,75.0,0.0,68.0,414.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,23.659999999999997,0.0
2025-02-08 09:15:00,166.6833333333333,0.0,0.0,49.0,84.31333333333333,167.39,0.0,71.49,50.43000000000001,75.0,0.0,68.0,414.0,74.99,71.44333333333333,,,84.0,69.0,85.0,68.0,23.009999999999998,0.0
2025-02-08 09:30:00,165.97666666666666,-2.119999999999976,0.0,49.0,84.74333333333334,167.39,0.0,71.49,50.626666666666665,75.0,0.0,68.0,414.0,74.99,71.44333333333333,,,84.0,69.0,85.0,68.0,24.050000000000004,0.0
2025-02-08 09:45:00,165.27,0.0,0.0,49.0,84.41666666666667,167.39,0.0,71.49,50.11333333333334,75.0,0.0,68.0,415.3333333333333,74.99,71.47,,,84.0,69.0,85.0,68.0,23.659999999999997,0.0
2025-02-08 10:00:00,165.27,-2.119999999999976,0.0,49.333333333333336,84.51,167.39,0.0,71.49,50.1,75.0,0.0,68.0,416.0,74.99,71.47,,,84.0,69.0,85.0,68.0,23.77000000000001,0.0
2025-02-08 10:15:00,165.27,-2.119999999999976,0.0,50.5,84.31333333333333,167.39,0.0,71.49,49.916666666666664,75.0,0.0,68.0,415.6666666666667,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,24.089999999999996,0.0
2025-02-08 10:30:00,165.97666666666666,-2.119999999999976,0.0,50.5,84.40333333333334,167.39,0.0,71.49,50.00666666666666,75.0,0.0,68.0,416.6666666666667,75.0,71.47666666666667,,,84.0,69.0,85.0,68.0,23.770000000000003,0.0
2025-02-08 10:45:00,165.97666666666666,-2.119999999999976,0.0,51.0,84.38,167.39,0.0,71.49,49.95666666666667,75.0,0.0,68.0,416.6666666666667,74.99,71.49,,,84.0,69.0,85.0,68.0,24.060000000000002,0.0
2025-02-08 11:00:00,166.6833333333333,-2.119999999999976,0.0,51.166666666666664,84.41,167.39,0.0,71.49,49.99333333333334,75.0,0.0,68.0,416.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,23.9,0.0
2025-02-08 11:15:00,165.27,0.0,0.0,51.5,84.45,167.39,0.0,71.49,50.169999999999995,75.0,0.0,68.0,417.3333333333333,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,23.71,0.0
2025-02-08 11:30:00,165.27,-2.119999999999976,0.0,51.5,84.39999999999999,167.39,0.0,71.49,50.04,75.0,0.0,68.0,416.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,23.919999999999995,0.0
2025-02-08 11:45:00,165.97666666666666,-2.119999999999976,0.0,51.5,84.48333333333333,167.39,0.0,71.49,50.11666666666667,75.0,0.0,68.0,418.0,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,23.730000000000004,0.0
2025-02-08 12:00:00,165.97666666666666,-2.119999999999976,0.0,51.5,84.29666666666667,167.39,0.0,71.49,49.86333333333334,75.0,0.0,68.0,418.0,74.99,71.49,,,84.0,69.0,85.0,68.0,23.760000000000005,0.0
2025-02-08 12:15:00,165.27,-2.119999999999976,0.0,51.5,84.42666666666666,167.39,0.0,71.49,49.97666666666667,75.0,0.0,68.0,418.0,74.97,71.47666666666667,,,84.0,69.0,85.0,68.0,23.700000000000003,0.0
2025-02-08 12:30:00,166.6833333333333,-2.119999999999976,0.0,51.666666666666664,84.30666666666667,167.39,0.0,71.49,49.81,75.0,0.0,68.0,418.0,74.98,71.49,,,84.0,69.0,85.0,68.0,23.75999999999999,0.0
2025-02-08 12:45:00,166.6833333333333,0.0,0.0,52.0,84.20666666666666,167.39,0.0,71.49,49.699999999999996,75.0,0.0,68.0,418.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,23.46,0.0
2025-02-08 13:00:00,166.6833333333333,0.0,0.0,52.0,84.26666666666667,167.39,0.0,71.49,49.65,75.0,0.0,68.0,418.3333333333333,74.97,71.49,,,84.0,69.0,85.0,68.0,23.409999999999997,0.0
2025-02-08 13:15:00,167.39,-2.119999999999976,0.0,52.0,84.13666666666667,167.39,0.0,71.49,49.35666666666666,75.0,0.0,68.0,419.3333333333333,74.97,71.50333333333333,,,84.0,69.0,85.0,68.0,23.409999999999997,0.0
2025-02-08 13:30:00,166.6833333333333,0.0,0.0,52.0,84.14666666666666,167.39,0.0,71.49,49.19333333333333,75.0,0.0,68.0,419.3333333333333,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,23.070000000000007,0.0
2025-02-08 13:45:00,166.6833333333333,0.0,0.0,52.0,84.06666666666666,167.39,0.0,71.49,48.906666666666666,75.0,0.0,68.0,419.3333333333333,74.97,71.51,,,84.0,69.0,85.0,68.0,23.009999999999998,0.0
2025-02-08 14:00:00,166.32999999999998,0.0,0.0,52.0,83.86500000000001,167.39,0.0,71.49,48.730000000000004,75.0,0.0,68.0,420.0,74.985,71.51,,,84.0,69.0,85.0,68.0,22.839999999999996,0.0
2025-02-08 14:15:00,167.92,0.0,0.0,52.0,83.69,167.39,0.0,71.49,48.275,75.0,0.0,68.0,420.0,74.9925,71.52000000000001,,,84.0,69.0,85.0,68.0,22.46999999999999,0.0
2025-02-08 14:30:00,167.39,0.0,0.0,52.0,83.01,167.39,0.0,71.49,47.07333333333333,75.0,0.0,68.0,420.0,74.99,71.56333333333333,,,84.0,69.0,85.0,68.0,22.07,0.0
2025-02-08 14:45:00,168.8033333333333,0.0,0.0,52.0,82.01,167.39,0.0,71.49,45.6,75.0,0.0,68.0,420.6666666666667,74.99,71.59333333333333,,,84.0,69.0,85.0,68.0,21.020000000000003,0.0
2025-02-08 15:00:00,166.6833333333333,2.1200000000000045,0.0,51.5,81.17,167.39,0.0,71.49,44.50666666666666,75.0,0.0,68.0,422.0,75.0,71.6,,,84.0,69.0,85.0,68.0,19.83,0.0
2025-02-08 15:15:00,168.8033333333333,0.0,0.0,51.5,80.92333333333333,167.39,0.0,71.49,43.71666666666667,75.0,0.0,68.0,422.0,74.99,71.60000000000001,,,84.0,69.0,85.0,68.0,19.25,0.0
2025-02-08 15:30:00,169.51,2.1200000000000045,0.0,51.5,80.32,167.39,0.0,71.49,42.31,75.0,0.0,68.0,422.0,74.99,71.63333333333334,,,84.0,69.0,85.0,68.0,18.840000000000003,0.0
2025-02-08 15:45:00,168.09666666666666,2.1200000000000045,0.0,51.166666666666664,79.66333333333334,167.39,0.0,71.49,41.39333333333334,75.0,0.0,68.0,422.0,74.99,71.62666666666667,,,84.0,69.0,85.0,68.0,17.949999999999996,0.0
2025-02-08 16:00:00,169.51,0.0,0.0,50.833333333333336,79.07333333333334,167.39,0.0,71.49,40.126666666666665,75.0,0.0,68.0,422.0,74.99,71.63333333333334,,,84.0,69.0,85.0,68.0,17.340000000000003,0.0
2025-02-08 16:15:00,168.8033333333333,2.1200000000000045,0.0,50.333333333333336,78.7,167.39,0.0,71.49,39.096666666666664,75.0,0.0,68.0,422.0,74.99,71.62,,,84.0,69.0,85.0,68.0,16.589999999999996,0.0
2025-02-08 16:30:00,167.39,2.1200000000000045,0.0,50.0,78.34666666666668,167.39,0.0,71.49,38.07,75.0,0.0,68.0,422.0,74.99,71.62666666666667,,,84.0,69.0,85.0,68.0,16.110000000000007,0.0
2025-02-08 16:45:00,168.09666666666666,2.1200000000000045,0.0,50.0,77.91666666666667,167.39,0.0,71.49,36.596666666666664,75.0,0.0,68.0,422.0,74.99,71.64,,,84.0,69.0,85.0,68.0,15.070000000000007,0.0
2025-02-08 17:00:00,170.21666666666667,2.1200000000000045,0.0,50.0,77.57666666666667,167.39,0.0,71.49,35.10666666666666,75.0,0.0,68.0,422.0,74.98,71.65,,,84.0,69.0,85.0,68.0,14.29,0.0
2025-02-08 17:15:00,168.09666666666666,2.1200000000000045,0.0,50.0,76.29,167.39,0.0,71.49,31.586666666666662,75.0,0.0,68.0,422.0,74.99,71.75,,,84.0,69.0,85.0,68.0,13.08999999999999,0.0
2025-02-08 17:30:00,168.8033333333333,0.0,0.0,49.666666666666664,75.10666666666667,167.39,0.0,71.49,28.633333333333336,75.0,0.0,68.0,422.0,74.99,71.79333333333334,,,84.0,69.0,85.0,68.0,10.75,0.0
2025-02-08 17:45:00,168.09666666666666,0.0,0.0,49.5,73.73,167.39,0.0,71.49,23.95,75.0,0.0,68.0,420.6666666666667,74.98,71.89999999999999,,,84.0,69.0,85.0,68.0,9.08999999999999,0.0
2025-02-08 18:00:00,168.09666666666666,2.1200000000000045,0.0,49.0,72.08333333333333,167.39,0.0,71.48333333333333,19.676666666666666,75.0,0.0,68.0,419.3333333333333,74.98,71.93333333333334,,,84.0,69.0,85.0,68.0,7.090000000000003,0.0
2025-02-08 18:15:00,168.8033333333333,0.0,0.0,48.833333333333336,71.04333333333334,167.39,0.0,71.49,16.31,75.0,0.0,68.0,416.0,74.98,71.93333333333334,,,84.0,69.0,85.0,68.0,5.469999999999999,0.0
2025-02-08 18:30:00,168.8033333333333,2.1200000000000045,0.0,48.5,70.21,167.39,0.0,71.49,13.793333333333331,75.0,0.0,68.0,414.0,74.98,71.90333333333332,,,84.0,69.0,85.0,68.0,4.260000000000005,0.0
2025-02-08 18:45:00,166.6833333333333,2.1200000000000045,0.0,48.166666666666664,67.12666666666667,167.39,0.0,71.49,12.386666666666665,75.0,0.0,68.0,410.6666666666667,74.99,71.83333333333333,,,84.0,69.0,85.0,68.0,3.280000000000001,0.0
2025-02-08 19:00:00,164.56333333333336,-4.239999999999981,0.0,49.166666666666664,63.23333333333333,167.39,0.0,71.49,20.900000000000002,75.0,0.0,68.0,408.6666666666667,74.98,71.36333333333333,,,84.0,69.0,85.0,68.0,4.439999999999998,0.0
2025-02-08 19:15:00,166.6833333333333,-2.119999999999976,0.0,49.666666666666664,66.63333333333334,167.39,0.0,71.49,28.52333333333333,75.0,0.0,68.0,408.0,74.99,71.07333333333334,,,84.0,69.0,85.0,68.0,8.310000000000002,0.0
2025-02-08 19:30:00,165.27,0.0,0.0,50.0,68.27666666666666,167.39,0.0,71.49,31.50333333333333,75.0,0.0,68.0,407.0,74.98,71.09333333333332,,,84.0,69.0,85.0,68.0,10.310000000000002,0.0
2025-02-08 19:45:00,168.09666666666666,-2.119999999999976,0.0,50.0,70.26,167.39,0.0,71.49,34.02666666666667,75.0,0.0,68.0,406.6666666666667,74.98,71.11,,,84.0,69.0,85.0,68.0,11.46,0.0
2025-02-08 20:00:00,166.6833333333333,0.0,0.0,50.0,71.14333333333333,167.39,0.0,71.49,34.36,75.0,0.0,68.0,406.3333333333333,74.98,71.20666666666666,,,84.0,69.0,85.0,68.0,12.530000000000008,0.0
2025-02-08 20:15:00,168.09666666666666,-2.119999999999976,0.0,50.5,72.57666666666667,167.39,0.0,71.49,35.94,75.0,0.0,68.0,405.3333333333333,75.0,71.24,,,84.0,69.0,85.0,68.0,12.36999999999999,0.0
2025-02-08 20:30:00,167.39,2.1200000000000045,0.0,50.166666666666664,71.43,167.39,0.0,71.49,35.016666666666666,75.0,0.0,68.0,405.3333333333333,74.99,71.35666666666667,,,84.0,69.0,85.0,68.0,13.100000000000001,0.0
2025-02-08 20:45:00,165.27,0.0,0.0,50.833333333333336,68.47,167.39,0.0,71.49,37.21333333333334,75.0,0.0,68.0,400.0,74.97,71.28666666666668,,,84.0,69.0,85.0,68.0,14.140000000000008,0.0
2025-02-08 21:00:00,165.27,0.0,0.0,51.666666666666664,69.76333333333334,167.39,0.0,71.49,40.64,75.0,0.0,68.0,400.0,75.0,71.22,,,84.0,69.0,85.0,68.0,15.809999999999995,0.0
2025-02-08 21:15:00,165.27,-2.119999999999976,0.0,53.0,71.23333333333333,167.39,0.0,71.49,43.97,75.0,0.0,68.0,400.0,74.98,71.15333333333334,,,84.0,69.0,85.0,68.0,17.679999999999993,0.0
2025-02-08 21:30:00,166.6833333333333,-2.119999999999976,0.0,53.0,73.32666666666667,167.39,0.0,71.49,45.973333333333336,75.0,0.0,68.0,400.0,74.98,71.18,,,84.0,69.0,85.0,68.0,20.190000000000005,0.0
2025-02-08 21:45:00,167.39,0.0,0.0,53.166666666666664,76.43666666666667,167.39,0.0,71.49,47.45666666666667,75.0,0.0,68.0,402.0,74.99,71.21333333333332,,,84.0,69.0,85.0,68.0,20.119999999999997,0.0
2025-02-08 22:00:00,169.51,,0.0,51.0,79.35333333333334,167.39,0.0,71.48333333333333,47.46333333333333,75.0,0.0,68.0,402.6666666666667,74.99,71.29333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-08 22:15:00,169.51,,0.0,50.333333333333336,78.11,167.39,0.0,71.49,44.800000000000004,75.0,0.0,68.0,400.0,74.98,71.46666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-08 22:30:00,166.6833333333333,,0.0,50.0,75.21333333333332,167.39,0.0,71.49,40.72666666666667,75.0,0.0,68.0,400.6666666666667,74.98,71.63666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-08 22:45:00,165.97666666666666,,0.0,50.0,73.31,167.39,0.0,71.49,38.18666666666667,75.0,0.0,68.0,400.6666666666667,74.99,71.70333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-08 23:00:00,165.97666666666666,,0.0,50.0,72.10000000000001,167.39,0.0,71.49,36.53666666666667,75.0,0.0,68.0,400.6666666666667,74.99,71.69666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-08 23:15:00,165.27,,0.0,50.0,71.55,167.39,0.0,71.49,35.87,75.0,0.0,68.0,401.3333333333333,74.99,71.65666666666668,,,84.0,69.0,85.0,68.0,,
2025-02-08 23:30:00,168.09666666666666,,0.0,51.333333333333336,75.52,167.39,0.0,71.49,35.03,75.0,0.0,68.0,402.0,74.98,71.63333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-08 23:45:00,168.8033333333333,,0.0,49.333333333333336,77.3,167.39,0.0,71.49,33.63333333333333,75.0,0.0,68.0,400.0,74.99,71.65333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-09 00:00:00,168.09666666666666,,0.0,48.833333333333336,75.70333333333333,167.39,0.0,71.49,29.343333333333334,75.0,0.0,68.0,400.6666666666667,74.99,71.77333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-09 00:15:00,168.09666666666666,2.1200000000000045,0.0,48.166666666666664,74.49666666666667,167.39,0.0,71.49,26.606666666666666,75.0,0.0,68.0,400.6666666666667,75.0,71.8,,,84.0,69.0,85.0,68.0,9.75,0.0
2025-02-09 00:30:00,168.8033333333333,0.0,0.0,48.0,73.27333333333333,167.39,0.0,71.49,24.16333333333333,75.0,0.0,68.0,400.6666666666667,74.98,71.8,,,84.0,69.0,85.0,68.0,8.570000000000007,0.0
2025-02-09 00:45:00,167.39,0.0,0.0,48.0,72.29666666666667,167.39,0.0,71.49,22.11,75.0,0.0,68.0,402.6666666666667,74.99,71.78,,,84.0,69.0,85.0,68.0,7.550000000000011,0.0
2025-02-09 01:00:00,168.09666666666666,0.0,0.0,48.0,71.61666666666666,167.39,0.0,71.49,21.243333333333336,75.0,0.0,68.0,403.3333333333333,75.0,71.73,,,84.0,69.0,85.0,68.0,6.810000000000002,0.0
2025-02-09 01:15:00,167.39,2.1200000000000045,0.0,48.0,71.40333333333332,167.39,0.0,71.49,21.48,75.0,0.0,68.0,402.6666666666667,74.98,71.64,,,84.0,69.0,85.0,68.0,6.769999999999996,0.0
2025-02-09 01:30:00,166.6833333333333,0.0,0.0,48.0,71.68333333333334,167.39,0.0,71.49,23.076666666666668,75.0,0.0,68.0,403.3333333333333,74.99,71.51666666666667,,,84.0,69.0,85.0,68.0,6.900000000000006,0.0
2025-02-09 01:45:00,167.39,0.0,0.0,48.0,72.24666666666667,167.39,0.0,71.49,24.526666666666667,75.0,0.0,68.0,402.6666666666667,74.98,71.43666666666667,,,84.0,69.0,85.0,68.0,7.760000000000005,0.0
2025-02-09 02:00:00,166.6833333333333,0.0,0.0,48.0,72.88666666666667,167.39,0.0,71.49,26.909999999999997,75.0,0.0,68.0,404.0,74.99,71.36333333333333,,,84.0,69.0,85.0,68.0,8.810000000000002,0.0
2025-02-09 02:15:00,164.56333333333336,-2.119999999999976,0.0,48.166666666666664,73.68333333333334,167.39,0.0,71.49,29.223333333333333,75.0,0.0,68.0,403.3333333333333,74.97,71.3,,,84.0,69.0,85.0,68.0,9.709999999999994,0.0
2025-02-09 02:30:00,164.56333333333336,-4.239999999999981,0.0,49.0,74.88333333333334,167.39,0.0,71.49,32.473333333333336,75.0,0.0,68.0,403.6666666666667,74.98,71.22666666666667,,,84.0,69.0,85.0,68.0,11.349999999999994,0.0
2025-02-09 02:45:00,165.27,-4.239999999999981,0.0,49.666666666666664,75.66000000000001,167.39,0.0,71.49,35.47666666666667,75.0,0.0,68.0,402.6666666666667,74.99,71.18333333333334,,,84.0,69.0,85.0,68.0,13.13000000000001,0.0
2025-02-09 03:00:00,168.8033333333333,-2.119999999999976,0.0,50.0,77.87333333333333,167.39,0.0,71.49,39.67666666666667,75.0,0.0,68.0,403.3333333333333,74.98,71.1,,,84.0,69.0,85.0,68.0,15.29,0.0
2025-02-09 03:15:00,165.27,2.1200000000000045,0.0,50.166666666666664,79.89666666666666,167.39,0.0,71.49,43.02,75.0,0.0,68.0,403.3333333333333,74.98,71.08,,,84.0,69.0,85.0,68.0,17.75,0.0
2025-02-09 03:30:00,165.27,-2.119999999999976,0.0,50.833333333333336,81.98,167.39,0.0,71.49,46.72,75.0,0.0,68.0,402.6666666666667,74.99,71.05333333333334,,,84.0,69.0,85.0,68.0,20.029999999999994,0.0
2025-02-09 03:45:00,164.56333333333336,-2.119999999999976,0.0,51.666666666666664,84.77333333333333,167.39,0.0,71.49,50.67666666666667,75.0,0.0,68.0,402.6666666666667,74.98,71.01333333333334,,,84.0,69.0,85.0,68.0,22.110000000000007,0.0
2025-02-09 04:00:00,164.56333333333336,-4.239999999999981,0.0,52.5,86.57,167.39,0.0,71.49,53.449999999999996,75.0,0.0,68.0,402.0,74.98,71.04666666666667,,,84.0,69.0,85.0,68.0,25.08,0.0
2025-02-09 04:15:00,165.97666666666666,-2.119999999999976,0.0,53.166666666666664,88.57,167.39,0.0,71.49,56.43666666666667,75.0,0.0,68.0,402.0,74.99,71.06666666666666,,,84.0,69.0,85.0,68.0,26.879999999999995,0.0
2025-02-09 04:30:00,165.27,-2.119999999999976,0.0,53.666666666666664,90.16000000000001,167.39,0.0,71.49,59.20666666666667,75.0,0.0,68.0,402.0,74.98,71.08,,,84.0,69.0,85.0,68.0,28.859999999999992,0.0
2025-02-09 04:45:00,167.39,-2.119999999999976,0.0,54.0,91.87333333333333,167.39,0.0,71.49,61.73,75.0,0.0,68.0,402.0,74.99,71.1,,,84.0,69.0,85.0,68.0,30.72,0.0
2025-02-09 05:00:00,165.27,0.0,0.0,54.166666666666664,92.61333333333334,167.39,0.0,71.49,63.57333333333333,75.0,0.0,68.0,402.0,74.99,71.15333333333334,,,84.0,69.0,85.0,68.0,32.209999999999994,0.0
2025-02-09 05:15:00,168.09666666666666,-4.239999999999981,0.0,54.333333333333336,92.64333333333333,167.39,0.0,71.49,64.43666666666667,75.0,0.0,68.0,402.0,74.99,71.22,,,84.0,69.0,85.0,68.0,32.81,0.0
2025-02-09 05:30:00,167.39,0.0,0.0,53.0,93.35000000000001,167.39,0.0,71.49,65.95,75.0,0.0,68.0,401.6666666666667,74.99,71.23333333333333,,,84.0,69.0,85.0,68.0,33.419999999999995,0.0
2025-02-09 05:45:00,169.51,0.0,0.0,53.0,93.765,167.39,0.0,71.49,67.06,75.0,0.0,68.0,400.0,75.0,71.25999999999999,,,84.0,69.0,85.0,68.0,34.31000000000001,0.0
2025-02-09 06:00:00,168.45,0.0,0.0,52.875,93.7025,167.39,0.0,71.49,66.52,75.0,0.0,68.0,400.0,74.985,71.345,,,84.0,69.0,85.0,68.0,34.43,0.0
2025-02-09 06:15:00,168.09666666666666,2.1200000000000045,0.0,52.5,93.91333333333334,167.39,0.0,71.49,66.97,75.0,0.0,68.0,401.3333333333333,74.98,71.37333333333333,,,84.0,69.0,85.0,68.0,34.209999999999994,0.0
2025-02-09 06:30:00,168.8033333333333,2.1200000000000045,0.0,52.333333333333336,93.60666666666667,167.39,0.0,71.49,67.10666666666667,75.0,0.0,68.0,400.0,74.98,71.40666666666667,,,84.0,69.0,85.0,68.0,34.75,0.0
2025-02-09 06:45:00,168.09666666666666,2.1200000000000045,0.0,54.166666666666664,93.61000000000001,167.39,0.0,71.49,65.84,75.0,0.0,68.0,400.6666666666667,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,34.18,0.0
2025-02-09 07:00:00,167.39,2.1200000000000045,0.0,54.5,93.20666666666666,167.39,0.0,71.49,65.41333333333334,75.0,0.0,68.0,402.0,74.98,71.49,,,84.0,69.0,85.0,68.0,34.71000000000001,0.0
2025-02-09 07:15:00,169.51,0.0,0.0,54.5,92.83999999999999,167.39,0.0,71.49,65.12,75.0,0.0,68.0,402.0,74.98,71.50333333333333,,,84.0,69.0,85.0,68.0,34.28,0.0
2025-02-09 07:30:00,169.51,2.1200000000000045,0.0,52.666666666666664,92.43666666666667,167.39,0.0,71.49,64.68333333333334,75.0,0.0,68.0,402.6666666666667,74.98,71.51666666666667,,,84.0,69.0,85.0,68.0,33.41,0.0
2025-02-09 07:45:00,167.39,0.0,0.0,52.5,92.75666666666666,167.39,0.0,71.49,64.38333333333334,75.0,0.0,68.0,402.6666666666667,74.98,71.53,,,84.0,69.0,85.0,68.0,33.589999999999996,0.0
2025-02-09 08:00:00,168.8033333333333,0.0,0.0,52.5,92.08999999999999,167.39,0.0,71.49,63.416666666666664,75.0,0.0,68.0,403.6666666666667,74.98,71.55666666666667,,,84.0,69.0,85.0,68.0,33.64,0.0
2025-02-09 08:15:00,168.8033333333333,2.1200000000000045,0.0,52.5,91.2,167.39,0.0,71.49,62.23666666666666,75.0,0.0,68.0,404.0,74.97,71.57333333333334,,,84.0,69.0,85.0,68.0,32.56999999999999,0.0
2025-02-09 08:30:00,168.09666666666666,2.1200000000000045,0.0,52.333333333333336,90.74000000000001,167.39,0.0,71.49,61.373333333333335,75.0,0.0,68.0,404.0,74.98,71.57333333333334,,,84.0,69.0,85.0,68.0,31.869999999999997,0.0
2025-02-09 08:45:00,169.51,2.1200000000000045,0.0,52.0,90.12333333333333,167.39,0.0,71.49,60.54666666666666,75.0,0.0,68.0,404.3333333333333,74.99,71.58,,,84.0,69.0,85.0,68.0,31.32,0.0
2025-02-09 09:00:00,168.8033333333333,2.1200000000000045,0.0,51.833333333333336,90.16666666666667,167.39,0.0,71.49,61.13333333333333,75.0,0.0,68.0,404.0,74.98,71.53666666666668,,,84.0,69.0,85.0,68.0,30.990000000000002,0.0
2025-02-09 09:15:00,168.09666666666666,2.1200000000000045,0.0,51.5,90.31,167.39,0.0,71.49,60.99,75.0,0.0,68.0,404.6666666666667,74.99,71.53,,,84.0,69.0,85.0,68.0,31.129999999999995,0.0
2025-02-09 09:30:00,168.8033333333333,0.0,0.0,51.5,90.12,167.39,0.0,71.49,60.74,75.0,0.0,68.0,405.3333333333333,74.98,71.53,,,84.0,69.0,85.0,68.0,31.210000000000008,0.0
2025-02-09 09:45:00,168.09666666666666,2.1200000000000045,0.0,51.5,89.97333333333334,167.39,0.0,71.49,60.48666666666667,75.0,0.0,68.0,406.0,74.98,71.51,,,84.0,69.0,85.0,68.0,30.810000000000002,0.0
2025-02-09 10:00:00,165.97666666666666,0.0,0.0,51.5,90.46666666666665,167.39,0.0,71.49,60.346666666666664,75.0,0.0,68.0,406.0,74.98,71.51,,,84.0,69.0,85.0,68.0,30.949999999999996,0.0
2025-02-09 10:15:00,167.39,0.0,0.0,51.5,90.07333333333332,167.39,0.0,71.49,60.326666666666675,75.0,0.0,68.0,406.6666666666667,74.98,71.51,,,84.0,69.0,85.0,68.0,30.909999999999997,0.0
2025-02-09 10:30:00,168.09666666666666,0.0,0.0,51.5,90.01333333333334,167.39,0.0,71.49,60.15333333333333,75.0,0.0,68.0,406.6666666666667,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,30.619999999999997,0.0
2025-02-09 10:45:00,167.39,0.0,0.0,51.5,90.0,167.39,0.0,71.49,60.406666666666666,75.0,0.0,68.0,406.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,30.840000000000003,0.0
2025-02-09 11:00:00,169.51,0.0,0.0,51.333333333333336,89.85666666666667,167.39,0.0,71.49,60.406666666666666,75.0,0.0,68.0,408.0,74.99,71.49,,,84.0,69.0,85.0,68.0,30.819999999999993,0.0
2025-02-09 11:15:00,169.51,2.1200000000000045,0.0,51.0,90.15333333333332,167.39,0.0,71.49,60.68,75.0,0.0,68.0,408.0,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,30.779999999999994,0.0
2025-02-09 11:30:00,166.6833333333333,2.1200000000000045,0.0,51.0,90.76333333333334,167.39,0.0,71.49,61.71,75.0,0.0,68.0,408.0,74.99,71.43333333333334,,,84.0,69.0,85.0,68.0,31.339999999999996,0.0
2025-02-09 11:45:00,166.6833333333333,0.0,0.0,51.666666666666664,91.39666666666666,167.39,0.0,71.49,62.73666666666667,75.0,0.0,68.0,409.3333333333333,74.97,71.39333333333333,,,84.0,69.0,85.0,68.0,31.870000000000005,0.0
2025-02-09 12:00:00,165.97666666666666,0.0,0.0,53.333333333333336,92.13666666666666,167.39,0.0,71.49,63.833333333333336,75.0,0.0,68.0,410.3333333333333,74.99,71.38666666666667,,,84.0,69.0,85.0,68.0,32.800000000000004,0.0
2025-02-09 12:15:00,169.51,-2.119999999999976,0.0,53.833333333333336,91.85666666666667,167.39,0.0,71.48333333333333,63.82333333333333,75.0,0.0,68.0,410.0,74.97,71.40666666666668,,,84.0,69.0,85.0,68.0,33.48,0.0
2025-02-09 12:30:00,168.8033333333333,2.1200000000000045,0.0,52.5,92.21,167.39,0.0,71.49,64.55666666666667,75.0,0.0,68.0,410.0,74.98,71.40666666666668,,,84.0,69.0,85.0,68.0,32.92,0.0
2025-02-09 12:45:00,169.51,2.1200000000000045,0.0,52.0,92.15666666666668,167.39,0.0,71.49,64.30666666666667,75.0,0.0,68.0,410.0,75.0,71.44666666666666,,,84.0,69.0,85.0,68.0,33.34,0.0
2025-02-09 13:00:00,168.8033333333333,2.1200000000000045,0.0,52.0,91.81333333333333,167.39,0.0,71.49,64.18666666666667,75.0,0.0,68.0,411.6666666666667,74.97,71.46333333333332,,,84.0,69.0,85.0,68.0,33.300000000000004,0.0
2025-02-09 13:15:00,168.8033333333333,2.1200000000000045,0.0,52.0,91.93333333333334,167.39,0.0,71.49,64.18,75.0,0.0,68.0,413.3333333333333,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,33.19,0.0
2025-02-09 13:30:00,167.39,0.0,0.0,51.833333333333336,91.85000000000001,167.39,0.0,71.49,64.08,75.0,0.0,68.0,412.0,74.99,71.47,,,84.0,69.0,85.0,68.0,32.76,0.0
2025-02-09 13:45:00,168.8033333333333,0.0,0.0,51.5,91.96666666666665,167.39,0.0,71.49,64.27333333333333,75.0,0.0,68.0,413.3333333333333,74.98,71.47,,,84.0,69.0,85.0,68.0,33.089999999999996,0.0
2025-02-09 14:00:00,169.51,2.1200000000000045,0.0,51.5,91.80666666666667,167.39,0.0,71.49,63.913333333333334,75.0,0.0,68.0,412.3333333333333,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,32.910000000000004,0.0
2025-02-09 14:15:00,169.51,4.240000000000009,0.0,51.0,91.64999999999999,167.39,0.0,71.49,63.59666666666667,75.0,0.0,68.0,413.0,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,32.47,0.0
2025-02-09 14:30:00,169.51,2.1200000000000045,0.0,51.0,91.50999999999999,167.39,0.0,71.49,63.21,75.0,0.0,68.0,414.0,74.98,71.51,,,84.0,69.0,85.0,68.0,32.449999999999996,0.0
2025-02-09 14:45:00,169.51,2.1200000000000045,0.0,51.0,91.43333333333334,167.39,0.0,71.49,62.81,75.0,0.0,68.0,414.0,74.99,71.52333333333333,,,84.0,69.0,85.0,68.0,32.17999999999999,0.0
2025-02-09 15:00:00,168.8033333333333,2.1200000000000045,0.0,51.0,90.72333333333334,167.39,0.0,71.49,61.346666666666664,75.0,0.0,68.0,414.0,74.99,71.57666666666667,,,84.0,69.0,85.0,68.0,31.840000000000003,0.0
2025-02-09 15:15:00,167.39,2.1200000000000045,0.0,51.0,89.69,167.39,0.0,71.49,59.48333333333333,75.0,0.0,68.0,414.0,74.99,71.62,,,84.0,69.0,85.0,68.0,30.489999999999995,0.0
2025-02-09 15:30:00,165.97666666666666,0.0,0.0,51.0,89.01666666666667,167.39,0.0,71.49,58.10999999999999,75.0,0.0,68.0,413.6666666666667,74.99,71.64,,,84.0,69.0,85.0,68.0,29.869999999999997,0.0
2025-02-09 15:45:00,168.09666666666666,0.0,0.0,51.0,88.06,167.39,0.0,71.49,56.73333333333333,75.0,0.0,68.0,414.0,74.98,71.64333333333333,,,84.0,69.0,85.0,68.0,29.35,0.0
2025-02-09 16:00:00,168.8033333333333,0.0,0.0,51.0,87.27333333333333,167.39,0.0,71.49,55.43,75.0,0.0,68.0,414.0,74.99,71.65,,,84.0,69.0,85.0,68.0,27.989999999999995,0.0
2025-02-09 16:15:00,168.8033333333333,2.1200000000000045,0.0,50.5,86.26666666666665,167.39,0.0,71.49,53.89333333333334,75.0,0.0,68.0,413.3333333333333,74.99,71.65,,,84.0,69.0,85.0,68.0,26.749999999999993,0.0
2025-02-09 16:30:00,168.8033333333333,0.0,0.0,50.333333333333336,85.46666666666665,167.39,0.0,71.49,52.550000000000004,75.0,0.0,68.0,413.0,74.99,71.65666666666668,,,84.0,69.0,85.0,68.0,25.789999999999992,0.0
2025-02-09 16:45:00,168.8033333333333,0.0,0.0,50.0,84.55,167.39,0.0,71.49,51.00666666666667,75.0,0.0,68.0,412.6666666666667,74.99,71.66333333333334,,,84.0,69.0,85.0,68.0,24.92,0.0
2025-02-09 17:00:00,167.39,0.0,0.0,50.0,83.87666666666667,167.39,0.0,71.49,49.53666666666667,75.0,0.0,68.0,412.6666666666667,74.97,71.67,,,84.0,69.0,85.0,68.0,23.840000000000003,0.0
