time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 17:15:00,167.39,0.0,0.0,50.0,82.73,167.39,0.0,71.49,47.633333333333326,75.0,0.0,68.0,412.0,74.99,71.7,,,84.0,69.0,85.0,68.0,23.18,0.0
2025-02-09 17:30:00,169.51,0.0,0.0,50.0,81.41,167.39,0.0,71.49,46.185,75.0,0.0,68.0,412.0,74.985,71.68,,,84.0,69.0,85.0,68.0,21.440000000000005,0.0
2025-02-09 17:45:00,168.8033333333333,2.1200000000000045,0.0,50.0,80.94333333333333,167.39,0.0,71.49,45.330000000000005,75.0,0.0,68.0,412.0,74.99,71.65666666666668,,,84.0,69.0,85.0,68.0,21.29999999999999,0.0
2025-02-09 18:00:00,168.09666666666666,2.1200000000000045,0.0,49.833333333333336,80.33,167.39,0.0,71.48333333333333,43.973333333333336,75.0,0.0,68.0,410.6666666666667,74.99,71.65,,,84.0,69.0,85.0,68.0,20.520000000000003,0.0
2025-02-09 18:15:00,168.8033333333333,0.0,0.0,49.5,79.81333333333333,167.39,0.0,71.49,42.916666666666664,75.0,0.0,68.0,410.0,74.97,71.65,,,84.0,69.0,85.0,68.0,19.629999999999995,0.0
2025-02-09 18:30:00,166.6833333333333,0.0,0.0,49.5,79.29,167.39,0.0,71.49,41.86666666666667,75.0,0.0,68.0,410.0,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,18.72,0.0
2025-02-09 18:45:00,167.39,0.0,0.0,49.5,78.68666666666667,167.39,0.0,71.49,40.92,75.0,0.0,68.0,410.0,74.99,71.63333333333334,,,84.0,69.0,85.0,68.0,18.409999999999997,0.0
2025-02-09 19:00:00,168.09666666666666,0.0,0.0,49.5,78.48666666666666,167.39,0.0,71.49,40.96666666666667,75.0,0.0,68.0,410.0,74.98,71.57666666666667,,,84.0,69.0,85.0,68.0,17.959999999999994,0.0
2025-02-09 19:15:00,167.39,0.0,0.0,49.5,78.90333333333334,167.39,0.0,71.49,41.71,75.0,0.0,68.0,410.0,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,18.150000000000006,0.0
2025-02-09 19:30:00,168.09666666666666,0.0,0.0,49.5,78.82333333333334,167.39,0.0,71.49,41.68,75.0,0.0,68.0,410.6666666666667,74.98,71.51,,,84.0,69.0,85.0,68.0,18.36,0.0
2025-02-09 19:45:00,166.6833333333333,0.0,0.0,49.5,79.05666666666667,167.39,0.0,71.49,41.77666666666667,75.0,0.0,68.0,413.3333333333333,74.98,71.50333333333333,,,84.0,69.0,85.0,68.0,18.740000000000002,0.0
2025-02-09 20:00:00,167.39,0.0,0.0,49.5,79.20333333333333,167.39,0.0,71.49,42.15,75.0,0.0,68.0,414.0,74.99,71.47,,,84.0,69.0,85.0,68.0,18.54,0.0
2025-02-09 20:15:00,168.8033333333333,0.0,0.0,49.5,79.39333333333333,167.39,0.0,71.49,42.43,75.0,0.0,68.0,412.0,74.99,71.47333333333333,,,84.0,69.0,85.0,68.0,18.75,0.0
2025-02-09 20:30:00,166.6833333333333,2.1200000000000045,0.0,49.5,80.14999999999999,167.39,0.0,71.49,43.166666666666664,75.0,0.0,68.0,413.6666666666667,74.98,71.44,,,84.0,69.0,85.0,68.0,18.810000000000002,0.0
2025-02-09 20:45:00,167.39,0.0,0.0,49.5,80.39,167.39,0.0,71.49,43.80666666666667,75.0,0.0,68.0,410.0,74.99,71.42666666666666,,,84.0,69.0,85.0,68.0,19.409999999999997,0.0
2025-02-09 21:00:00,168.09666666666666,0.0,0.0,49.166666666666664,80.87666666666667,167.39,0.0,71.49,44.74666666666667,75.0,0.0,68.0,412.0,75.0,71.40666666666668,,,84.0,69.0,85.0,68.0,19.730000000000004,0.0
2025-02-09 21:15:00,168.09666666666666,2.1200000000000045,0.0,49.0,81.47666666666667,167.39,0.0,71.49,45.696666666666665,75.0,0.0,68.0,410.6666666666667,74.99,71.38666666666667,,,84.0,69.0,85.0,68.0,20.450000000000003,0.0
2025-02-09 21:30:00,168.09666666666666,0.0,0.0,49.0,81.94,167.39,0.0,71.49,46.65,75.0,0.0,68.0,411.3333333333333,75.0,71.38,,,84.0,69.0,85.0,68.0,20.86999999999999,0.0
2025-02-09 21:45:00,167.39,2.1200000000000045,0.0,49.0,82.39333333333333,167.39,0.0,71.49,47.50666666666667,75.0,0.0,68.0,410.0,74.98,71.38,,,84.0,69.0,85.0,68.0,21.500000000000007,0.0
2025-02-09 22:00:00,167.39,0.0,0.0,49.0,82.96,167.39,0.0,71.49,48.32,75.0,0.0,68.0,410.0,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,22.119999999999997,0.0
2025-02-09 22:15:00,165.97666666666666,0.0,0.0,49.0,83.60666666666667,167.39,0.0,71.49,49.346666666666664,75.0,0.0,68.0,410.0,75.0,71.37,,,84.0,69.0,85.0,68.0,22.89,0.0
2025-02-09 22:30:00,165.97666666666666,0.0,0.0,49.0,84.23,167.39,0.0,71.49,50.35666666666666,75.0,0.0,68.0,410.6666666666667,74.99,71.37,,,84.0,69.0,85.0,68.0,23.299999999999997,0.0
2025-02-09 22:45:00,165.27,-2.119999999999976,0.0,49.5,85.0,167.39,0.0,71.49,51.54,75.0,0.0,68.0,410.6666666666667,74.99,71.35666666666667,,,84.0,69.0,85.0,68.0,24.36,0.0
2025-02-09 23:00:00,165.97666666666666,-2.119999999999976,0.0,49.666666666666664,85.75333333333333,167.39,0.0,71.49,52.589999999999996,75.0,0.0,68.0,412.0,74.98,71.35,,,84.0,69.0,85.0,68.0,25.1,0.0
2025-02-09 23:15:00,165.97666666666666,-2.119999999999976,0.0,50.5,86.39333333333333,167.39,0.0,71.49,53.663333333333334,75.0,0.0,68.0,413.3333333333333,74.99,71.35,,,84.0,69.0,85.0,68.0,25.81000000000001,0.0
2025-02-09 23:30:00,165.27,-2.119999999999976,0.0,50.666666666666664,87.04,167.39,0.0,71.49,54.836666666666666,75.0,0.0,68.0,414.0,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,26.590000000000003,0.0
2025-02-09 23:45:00,165.97666666666666,-2.119999999999976,0.0,51.0,87.71,167.39,0.0,71.49,55.833333333333336,75.0,0.0,68.0,414.0,74.99,71.35,,,84.0,69.0,85.0,68.0,27.180000000000007,0.0
2025-02-10 00:00:00,165.27,,0.0,51.0,88.42999999999999,167.39,0.0,71.49,56.949999999999996,75.0,0.0,68.0,414.0,74.99,71.35,,,84.0,69.0,85.0,68.0,,
2025-02-10 00:15:00,166.6833333333333,,0.0,51.5,88.81666666666666,167.39,0.0,71.49,57.60666666666666,75.0,0.0,68.0,414.0,74.99,71.35666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-10 00:30:00,168.09666666666666,,0.0,52.0,89.16333333333334,167.39,0.0,71.49,58.416666666666664,75.0,0.0,68.0,414.6666666666667,74.99,71.37,,,84.0,69.0,85.0,68.0,,
2025-02-10 00:45:00,168.8033333333333,,0.0,52.0,89.35333333333334,167.39,0.0,71.49,59.153333333333336,75.0,0.0,68.0,414.0,74.98,71.37666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:00:00,168.09666666666666,,0.0,51.833333333333336,89.76666666666667,167.39,0.0,71.49,59.800000000000004,75.0,0.0,68.0,414.6666666666667,74.97,71.38,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:15:00,170.21666666666667,,0.0,50.833333333333336,89.78000000000002,167.39,0.0,71.49,59.86666666666667,75.0,0.0,68.0,414.0,75.0,71.41333333333334,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:30:00,170.21666666666667,,0.0,50.333333333333336,89.34666666666665,167.39,0.0,71.49,58.973333333333336,75.0,0.0,68.0,414.6666666666667,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,,
2025-02-10 01:45:00,169.51,,0.0,50.0,89.15333333333332,167.39,0.0,71.49,58.85999999999999,75.0,0.0,68.0,414.0,74.98,71.47,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:00:00,168.09666666666666,,0.0,50.0,89.12333333333333,167.39,0.0,71.49,58.74666666666667,75.0,0.0,68.0,414.6666666666667,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:15:00,168.09666666666666,,0.0,50.0,89.08,167.39,0.0,71.49,58.68666666666667,75.0,0.0,68.0,414.6666666666667,74.97,71.49,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:30:00,168.09666666666666,,0.0,50.0,88.98666666666668,167.39,0.0,71.49,58.49666666666667,75.0,0.0,68.0,416.0,74.99,71.49,,,84.0,69.0,85.0,68.0,,
2025-02-10 02:45:00,167.39,,0.0,50.0,88.84333333333332,167.39,0.0,71.49,58.25333333333333,75.0,0.0,68.0,416.0,75.0,71.49,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:00:00,169.51,,0.0,50.0,88.69666666666667,167.39,0.0,71.49,58.22,75.0,0.0,68.0,416.0,74.98,71.49,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:15:00,167.39,,0.0,50.0,88.62,167.39,0.0,71.49,58.11333333333334,75.0,0.0,68.0,416.6666666666667,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:30:00,168.09666666666666,,0.0,50.0,88.43666666666667,167.39,0.0,71.49,58.07666666666666,75.0,0.0,68.0,416.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-10 03:45:00,165.97666666666666,0.0,0.0,50.0,88.53333333333335,167.39,0.0,71.49,58.29666666666666,75.0,0.0,68.0,417.0,74.98,71.49,,,84.0,69.0,85.0,68.0,29.10000000000001,0.0
2025-02-10 04:00:00,167.39,-2.119999999999976,0.0,50.0,88.71666666666665,167.39,0.0,71.49,58.550000000000004,75.0,0.0,68.0,416.6666666666667,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,29.25,0.0
2025-02-10 04:15:00,166.6833333333333,0.0,0.0,50.0,89.27666666666669,167.39,0.0,71.49,59.166666666666664,75.0,0.0,68.0,418.0,74.99,71.45333333333333,,,84.0,69.0,85.0,68.0,29.449999999999996,0.0
2025-02-10 04:30:00,166.6833333333333,0.0,0.0,50.0,89.60000000000001,167.39,0.0,71.49,60.14000000000001,75.0,0.0,68.0,418.0,74.99,71.41333333333334,,,84.0,69.0,85.0,68.0,30.070000000000007,0.0
2025-02-10 04:45:00,165.97666666666666,0.0,0.0,50.0,90.22333333333331,167.39,0.0,71.49,61.050000000000004,75.0,0.0,68.0,419.3333333333333,74.99,71.39333333333333,,,84.0,69.0,85.0,68.0,30.809999999999995,0.0
2025-02-10 05:00:00,165.27,0.0,0.0,50.0,90.40333333333332,167.39,0.0,71.49,61.526666666666664,75.0,0.0,68.0,418.6666666666667,74.98,71.39999999999999,,,84.0,69.0,85.0,68.0,31.169999999999995,0.0
2025-02-10 05:15:00,166.6833333333333,-2.119999999999976,0.0,51.5,90.96666666666665,167.39,0.0,71.49,62.46666666666667,75.0,0.0,68.0,420.0,74.98,71.39333333333333,,,84.0,69.0,85.0,68.0,32.12,0.0
2025-02-10 05:30:00,166.6833333333333,0.0,0.0,51.5,91.19333333333333,167.39,0.0,71.49,62.91,75.0,0.0,68.0,418.6666666666667,74.98,71.39333333333333,,,84.0,69.0,85.0,68.0,32.24,0.0
2025-02-10 05:45:00,166.6833333333333,-2.119999999999976,0.0,52.666666666666664,91.92666666666666,167.39,0.0,71.49,63.94,75.0,0.0,68.0,420.0,74.99,71.38,,,84.0,69.0,85.0,68.0,33.03999999999999,0.0
2025-02-10 06:00:00,166.6833333333333,0.0,0.0,53.5,91.86666666666667,167.39,0.0,71.49,64.27,75.0,0.0,68.0,420.0,74.99,71.39999999999999,,,84.0,69.0,85.0,68.0,33.64999999999999,0.0
2025-02-10 06:15:00,168.8033333333333,0.0,0.0,53.5,91.92666666666666,167.39,0.0,71.49,64.8,75.0,0.0,68.0,420.0,74.99,71.40666666666668,,,84.0,69.0,85.0,68.0,33.59,0.0
2025-02-10 06:30:00,168.8033333333333,2.1200000000000045,0.0,53.5,91.75999999999999,167.39,0.0,71.49,64.61333333333333,75.0,0.0,68.0,422.6666666666667,74.97,71.44,,,84.0,69.0,85.0,68.0,33.53,0.0
2025-02-10 06:45:00,169.51,0.0,0.0,52.833333333333336,91.73,167.39,0.0,71.49,65.10333333333334,75.0,0.0,68.0,422.0,74.98,71.42666666666666,,,84.0,69.0,85.0,68.0,33.660000000000004,0.0
2025-02-10 07:00:00,169.51,2.1200000000000045,0.0,51.833333333333336,92.25,167.39,0.0,71.49,66.19333333333333,75.0,0.0,68.0,422.0,74.98,71.39999999999999,,,84.0,69.0,85.0,68.0,33.629999999999995,0.0
2025-02-10 07:15:00,168.09666666666666,2.1200000000000045,0.0,51.5,92.53000000000002,167.39,0.0,71.49,66.71,75.0,0.0,68.0,422.0,74.98,71.40666666666667,,,84.0,69.0,85.0,68.0,34.35,0.0
2025-02-10 07:30:00,167.39,0.0,0.0,51.5,93.40333333333335,167.39,0.0,71.49,67.85333333333334,75.0,0.0,68.0,422.0,74.99,71.38,,,84.0,69.0,85.0,68.0,34.83,0.0
2025-02-10 07:45:00,167.39,0.0,0.0,51.5,93.45666666666666,167.39,0.0,71.49,68.16666666666667,75.0,0.0,68.0,422.0,74.98,71.39333333333333,,,84.0,69.0,85.0,68.0,35.79,0.0
2025-02-10 08:00:00,166.6833333333333,0.0,0.0,51.5,93.74666666666667,167.39,0.0,71.49,69.26666666666667,75.0,0.0,68.0,422.0,74.99,71.38,,,84.0,69.0,85.0,68.0,35.830000000000005,0.0
2025-02-10 08:15:00,168.09666666666666,-2.119999999999976,0.0,51.5,94.24333333333334,167.39,0.0,71.49,69.96,75.0,0.0,68.0,422.0,74.98,71.38,,,84.0,69.0,85.0,68.0,36.39,0.0
2025-02-10 08:30:00,166.6833333333333,2.1200000000000045,0.0,51.5,94.58333333333333,167.39,0.0,71.49,70.84,75.0,0.0,68.0,422.0,74.98,71.38,,,84.0,69.0,85.0,68.0,36.8,0.0
2025-02-10 08:45:00,165.97666666666666,-2.119999999999976,0.0,51.5,95.08999999999999,167.39,0.0,71.49,71.58999999999999,75.0,0.0,68.0,420.6666666666667,74.97,71.38,,,84.0,69.0,85.0,68.0,37.26,0.0
2025-02-10 09:00:00,165.97666666666666,0.0,0.0,51.666666666666664,95.27,167.39,0.0,71.49,72.25666666666667,75.0,0.0,68.0,421.3333333333333,74.97,71.38,,,84.0,69.0,85.0,68.0,37.68999999999999,0.0
2025-02-10 09:15:00,165.97666666666666,-2.119999999999976,0.0,52.666666666666664,95.7,167.39,0.0,71.49,72.88,75.0,0.0,68.0,421.3333333333333,74.99,71.38666666666667,,,84.0,69.0,85.0,68.0,38.15,0.0
2025-02-10 09:30:00,166.6833333333333,0.0,0.0,53.0,95.58999999999999,167.39,0.0,71.49,73.06333333333333,75.0,0.0,68.0,421.3333333333333,74.99,71.41333333333334,,,84.0,69.0,85.0,68.0,38.620000000000005,0.0
2025-02-10 09:45:00,167.39,0.0,0.0,53.0,95.81666666666666,167.39,0.0,71.49,73.72666666666667,75.0,0.0,68.0,421.6666666666667,74.99,71.4,,,84.0,69.0,85.0,68.0,38.31999999999999,0.0
2025-02-10 10:00:00,166.6833333333333,0.0,0.0,53.166666666666664,95.55666666666667,167.39,0.0,71.49,72.98333333333333,75.0,0.0,68.0,422.6666666666667,74.99,71.46333333333332,,,84.0,69.0,85.0,68.0,38.46000000000001,0.0
2025-02-10 10:15:00,166.6833333333333,0.0,0.0,53.5,95.47666666666667,167.39,0.0,71.49,73.02666666666666,75.0,0.0,68.0,422.0,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,38.400000000000006,0.0
2025-02-10 10:30:00,168.09666666666666,0.0,0.0,53.5,94.98333333333333,167.39,0.0,71.49,72.89666666666666,75.0,0.0,68.0,423.3333333333333,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,38.21,0.0
2025-02-10 10:45:00,168.09666666666666,0.0,0.0,53.5,94.72333333333331,167.39,0.0,71.48333333333333,72.91000000000001,75.0,0.0,68.0,424.0,74.99,71.47,,,84.0,69.0,85.0,68.0,37.900000000000006,0.0
2025-02-10 11:00:00,167.39,2.1200000000000045,0.0,53.5,94.92666666666666,167.39,0.0,71.49,73.04,75.0,0.0,68.0,424.0,74.98,71.47666666666667,,,84.0,69.0,85.0,68.0,37.849999999999994,0.0
2025-02-10 11:15:00,166.6833333333333,0.0,0.0,54.5,95.21999999999998,167.39,0.0,71.49,72.96,75.0,0.0,68.0,424.6666666666667,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,38.209999999999994,0.0
2025-02-10 11:30:00,167.39,0.0,0.0,54.5,94.86500000000001,167.39,0.0,71.49,73.025,75.0,0.0,68.0,425.0,74.985,71.47,,,84.0,69.0,85.0,68.0,38.339999999999996,0.0
2025-02-10 11:45:00,168.98,0.0,0.0,54.125,94.7025,167.39,0.0,71.49,72.94,75.0,0.0,68.0,427.0,74.97749999999999,71.475,,,84.0,69.0,85.0,68.0,38.55,0.0
2025-02-10 12:00:00,168.09666666666666,2.1200000000000045,0.0,52.5,94.85666666666667,167.39,0.0,71.49,73.2,75.0,0.0,68.0,427.6666666666667,74.97,71.47666666666667,,,84.0,69.0,85.0,68.0,37.699999999999996,0.0
2025-02-10 12:15:00,167.39,2.1200000000000045,0.0,52.666666666666664,94.33,167.39,0.0,71.49,73.21666666666667,75.0,0.0,68.0,429.6666666666667,75.0,71.47,,,84.0,69.0,85.0,68.0,38.31,0.0
2025-02-10 12:30:00,168.09666666666666,-2.119999999999976,0.0,53.0,94.42333333333333,167.39,0.0,71.49,73.91333333333334,75.0,0.0,68.0,432.3333333333333,74.99,71.44,,,84.0,69.0,85.0,68.0,38.059999999999995,0.0
2025-02-10 12:45:00,170.21666666666667,2.1200000000000045,0.0,52.833333333333336,94.45333333333333,167.39,0.0,71.49,74.88333333333334,75.0,0.0,68.0,435.6666666666667,74.99,71.42,,,84.0,69.0,85.0,68.0,37.83,0.0
2025-02-10 13:00:00,168.8033333333333,4.240000000000009,0.0,52.5,94.64666666666666,167.39,0.0,71.49,75.20333333333333,75.0,0.0,68.0,439.0,74.99,71.43333333333334,,,84.0,69.0,85.0,68.0,37.769999999999996,0.0
2025-02-10 13:15:00,168.09666666666666,2.1200000000000045,0.0,52.5,95.07666666666667,167.39,0.0,71.49,75.34,75.0,0.0,68.0,441.6666666666667,74.98,71.44333333333333,,,84.0,69.0,85.0,68.0,38.37,0.0
2025-02-10 13:30:00,168.8033333333333,0.0,0.0,52.333333333333336,94.69,167.39,0.0,71.49,74.79666666666667,75.0,0.0,68.0,443.0,74.98,71.47,,,84.0,69.0,85.0,68.0,38.09,0.0
2025-02-10 13:45:00,168.09666666666666,2.1200000000000045,0.0,52.0,94.87333333333333,167.39,0.0,71.49,74.64333333333333,75.0,0.0,68.0,447.6666666666667,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,37.43,0.0
2025-02-10 14:00:00,168.8033333333333,0.0,0.0,52.0,94.93333333333334,167.39,0.0,71.49,74.31,75.0,0.0,68.0,456.3333333333333,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,37.61000000000001,0.0
2025-02-10 14:15:00,168.8033333333333,0.0,0.0,51.833333333333336,94.90666666666668,167.39,0.0,71.49,74.00666666666666,75.0,0.0,68.0,457.0,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,37.220000000000006,0.0
2025-02-10 14:30:00,168.8033333333333,0.0,0.0,51.5,94.93333333333334,167.39,0.0,71.49,73.56333333333333,75.0,0.0,68.0,464.3333333333333,74.99,71.51666666666667,,,84.0,69.0,85.0,68.0,36.910000000000004,0.0
2025-02-10 14:45:00,169.51,2.1200000000000045,0.0,51.0,94.42333333333333,167.39,0.0,71.49,72.45333333333333,75.0,0.0,68.0,465.3333333333333,74.98,71.54666666666667,,,84.0,69.0,85.0,68.0,36.370000000000005,0.0
2025-02-10 15:00:00,168.8033333333333,2.1200000000000045,0.0,51.0,93.45333333333333,167.39,0.0,71.49,70.12333333333333,75.0,0.0,68.0,465.6666666666667,74.99,71.62666666666667,,,84.0,69.0,85.0,68.0,35.949999999999996,0.0
2025-02-10 15:15:00,168.09666666666666,2.1200000000000045,0.0,51.0,93.11,167.39,0.0,71.49,68.88333333333334,75.0,0.0,68.0,495.6666666666667,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,35.19,0.0
2025-02-10 15:30:00,168.8033333333333,2.1200000000000045,0.0,51.0,92.54,167.39,0.0,71.49,67.33333333333333,75.0,0.0,68.0,502.6666666666667,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,34.31999999999999,0.0
2025-02-10 15:45:00,168.8033333333333,2.1200000000000045,0.0,50.833333333333336,91.85000000000001,167.39,0.0,71.49,64.77,75.0,0.0,68.0,498.0,75.0,71.7,,,84.0,69.0,85.0,68.0,33.62,0.0
2025-02-10 16:00:00,168.8033333333333,0.0,0.0,50.5,90.13666666666666,167.39,0.0,71.49,61.669999999999995,75.0,0.0,68.0,500.3333333333333,74.97,71.76666666666667,,,84.0,69.0,85.0,68.0,32.16,0.0
2025-02-10 16:15:00,167.39,2.1200000000000045,0.0,50.333333333333336,88.81666666666666,167.39,0.0,71.49,59.080000000000005,75.0,0.0,68.0,498.0,74.99,71.79333333333334,,,84.0,69.0,85.0,68.0,30.11,0.0
2025-02-10 16:30:00,167.39,0.0,0.0,50.0,87.89,167.39,0.0,71.49,57.026666666666664,75.0,0.0,68.0,493.3333333333333,74.98,71.77333333333333,,,84.0,69.0,85.0,68.0,28.6,0.0
2025-02-10 16:45:00,166.6833333333333,2.1200000000000045,0.0,50.0,87.36666666666667,167.39,0.0,71.49,55.68666666666667,75.0,0.0,68.0,497.3333333333333,74.99,71.75,,,84.0,69.0,85.0,68.0,27.18,0.0
2025-02-10 17:00:00,168.09666666666666,-2.119999999999976,0.0,49.666666666666664,86.78000000000002,167.39,0.0,71.49,55.22333333333333,75.0,0.0,68.0,496.6666666666667,74.99,71.67666666666666,,,84.0,69.0,85.0,68.0,26.159999999999997,0.0
2025-02-10 17:15:00,166.68333333333334,0.0,0.0,49.833333333333336,87.76333333333334,167.39,0.0,71.49,57.81,75.0,0.0,68.0,496.6666666666667,74.97,71.47666666666667,,,84.0,69.0,85.0,68.0,26.68,0.0
2025-02-10 17:30:00,166.6833333333333,2.1200000000000045,0.0,50.333333333333336,98.96333333333332,167.39,0.0,71.49,79.95,75.0,0.0,68.0,502.3333333333333,74.98,70.58,,,84.0,69.0,85.0,68.0,29.330000000000005,0.0
2025-02-10 17:45:00,168.8033333333333,-2.119999999999976,0.0,51.0,100.32000000000001,167.39,0.0,71.49,81.35333333333334,75.0,0.0,68.0,538.0,74.99,70.80666666666667,,,84.0,69.0,85.0,68.0,39.43,0.0
2025-02-10 18:00:00,168.09666666666666,2.1200000000000045,0.0,51.0,99.17333333333333,167.39,0.0,71.49,78.70666666666666,75.0,0.0,68.0,556.0,74.99,71.13333333333333,,,84.0,69.0,85.0,68.0,38.83,0.0
2025-02-10 18:15:00,168.8033333333333,2.1200000000000045,0.0,49.5,98.25999999999999,167.39,0.0,71.49,75.23666666666666,75.0,0.0,68.0,558.6666666666666,75.0,71.39,,,84.0,69.0,85.0,68.0,37.29,0.0
2025-02-10 18:30:00,168.09666666666666,2.1200000000000045,0.0,49.5,96.69333333333333,167.39,0.0,71.49,70.58,75.0,0.0,68.0,563.3333333333334,74.99,71.61666666666667,,,84.0,69.0,85.0,68.0,35.91,0.0
2025-02-10 18:45:00,168.8033333333333,0.0,0.0,49.0,94.27333333333333,167.39,0.0,71.49,65.50666666666666,75.0,0.0,68.0,573.3333333333334,74.99,71.78666666666668,,,84.0,69.0,85.0,68.0,33.8,0.0
2025-02-10 19:00:00,168.8033333333333,2.1200000000000045,0.0,48.833333333333336,89.08999999999999,167.39,0.0,71.49,55.663333333333334,75.0,0.0,68.0,568.0,74.98,72.12666666666667,,,84.0,69.0,85.0,68.0,31.440000000000005,0.0
2025-02-10 19:15:00,168.8033333333333,0.0,0.0,48.5,78.82333333333334,167.39,0.0,71.49,38.160000000000004,75.0,0.0,68.0,537.6666666666666,74.98,72.61,,,84.0,69.0,85.0,68.0,20.840000000000003,0.0
2025-02-10 19:30:00,168.09666666666666,2.1200000000000045,0.0,48.0,75.51,167.39,0.0,71.49,32.04,75.0,0.0,68.0,522.3333333333334,74.99,72.50666666666666,,,84.0,69.0,85.0,68.0,14.620000000000005,0.0
2025-02-10 19:45:00,168.8033333333333,0.0,0.0,47.666666666666664,75.87333333333333,167.39,0.0,71.49,33.29,75.0,0.0,68.0,511.6666666666667,75.0,72.11666666666666,,,84.0,69.0,85.0,68.0,11.220000000000006,0.0
2025-02-10 20:00:00,168.09666666666666,2.1200000000000045,0.0,47.166666666666664,74.64666666666666,167.39,0.0,71.49,30.893333333333334,75.0,0.0,68.0,509.0,74.99,72.03333333333333,,,84.0,69.0,85.0,68.0,12.460000000000008,0.0
2025-02-10 20:15:00,168.09666666666666,0.0,0.0,47.0,73.88666666666667,167.39,0.0,71.49,29.51,75.0,0.0,68.0,509.0,75.0,71.91333333333334,,,84.0,69.0,85.0,68.0,10.969999999999999,0.0
2025-02-10 20:30:00,168.09666666666666,0.0,0.0,46.5,73.24333333333333,167.39,0.0,71.49,27.926666666666666,75.0,0.0,68.0,511.0,74.99,71.84333333333332,,,84.0,69.0,85.0,68.0,10.160000000000004,0.0
2025-02-10 20:45:00,165.97666666666666,0.0,0.0,46.0,73.04666666666667,167.39,0.0,71.49,27.330000000000002,75.0,0.0,68.0,512.3333333333334,74.97,71.75666666666666,,,84.0,69.0,85.0,68.0,9.86,0.0
2025-02-10 21:00:00,168.09666666666666,0.0,0.0,45.833333333333336,73.36666666666666,167.39,0.0,71.49,28.006666666666664,75.0,0.0,68.0,513.6666666666666,74.99,71.64333333333333,,,84.0,69.0,85.0,68.0,8.889999999999993,0.0
2025-02-10 21:15:00,164.56333333333336,0.0,0.0,45.5,73.38,167.39,0.0,71.49,28.166666666666668,75.0,0.0,68.0,532.3333333333334,74.98,71.58333333333333,,,84.0,69.0,85.0,68.0,9.319999999999993,0.0
2025-02-10 21:30:00,165.27,-4.239999999999981,0.0,46.833333333333336,74.53,167.39,0.0,71.49,30.286666666666665,75.0,0.0,68.0,518.3333333333334,74.97,71.46666666666665,,,84.0,69.0,85.0,68.0,10.089999999999996,0.0
2025-02-10 21:45:00,167.39,-4.239999999999981,0.0,46.833333333333336,75.50666666666666,167.39,0.0,71.49,32.66,75.0,0.0,68.0,517.0,74.97,71.37333333333333,,,84.0,69.0,85.0,68.0,10.840000000000003,0.0
2025-02-10 22:00:00,167.39,-2.119999999999976,0.0,46.5,76.15333333333334,167.39,0.0,71.49,34.03,75.0,0.0,68.0,514.3333333333334,74.99,71.34333333333332,,,84.0,69.0,85.0,68.0,11.850000000000001,0.0
2025-02-10 22:15:00,166.6833333333333,0.0,0.0,46.666666666666664,77.08333333333333,167.39,0.0,71.49,36.01333333333333,75.0,0.0,68.0,513.0,74.98,71.31,,,84.0,69.0,85.0,68.0,12.740000000000002,0.0
2025-02-10 22:30:00,165.97666666666666,-2.119999999999976,0.0,47.0,78.5,167.39,0.0,71.49,39.050000000000004,75.0,0.0,68.0,510.3333333333333,74.99,71.24,,,84.0,69.0,85.0,68.0,14.21,0.0
2025-02-10 22:45:00,166.6833333333333,-2.119999999999976,0.0,47.0,79.40333333333332,167.39,0.0,71.49,41.169999999999995,75.0,0.0,68.0,507.0,74.98,71.22,,,84.0,69.0,85.0,68.0,15.700000000000003,0.0
2025-02-10 23:00:00,167.39,0.0,0.0,47.166666666666664,80.48666666666666,167.39,0.0,71.49,43.4,75.0,0.0,68.0,505.6666666666667,74.98,71.21333333333332,,,84.0,69.0,85.0,68.0,17.009999999999998,0.0
2025-02-10 23:15:00,168.8033333333333,0.0,0.0,47.5,81.7,167.39,0.0,71.49,45.89666666666667,75.0,0.0,68.0,504.6666666666667,74.99,71.19666666666667,,,84.0,69.0,85.0,68.0,18.64,0.0
2025-02-10 23:30:00,165.97666666666666,0.0,0.0,47.666666666666664,82.96333333333332,167.39,0.0,71.49,47.98666666666667,75.0,0.0,68.0,503.6666666666667,74.99,71.2,,,84.0,69.0,85.0,68.0,19.96999999999999,0.0
2025-02-10 23:45:00,165.97666666666666,-2.119999999999976,0.0,48.166666666666664,84.48666666666666,167.39,0.0,71.49,50.473333333333336,75.0,0.0,68.0,503.0,74.97,71.19333333333333,,,84.0,69.0,85.0,68.0,21.529999999999994,0.0
2025-02-11 00:00:00,165.27,0.0,0.0,49.166666666666664,85.27666666666666,167.39,0.0,71.49,51.910000000000004,75.0,0.0,68.0,503.0,74.99,71.21333333333332,,,84.0,69.0,85.0,68.0,23.46,0.0
2025-02-11 00:15:00,165.27,-4.239999999999981,0.0,49.5,86.14,167.39,0.0,71.49,53.36333333333334,75.0,0.0,68.0,503.0,74.99,71.23333333333333,,,84.0,69.0,85.0,68.0,24.089999999999996,0.0
2025-02-11 00:30:00,165.27,-2.119999999999976,0.0,49.666666666666664,86.87,167.39,0.0,71.49,54.04666666666666,75.0,0.0,68.0,502.3333333333333,74.98,71.27666666666667,,,84.0,69.0,85.0,68.0,25.120000000000005,0.0
2025-02-11 00:45:00,165.27,-2.119999999999976,0.0,50.166666666666664,87.10333333333334,167.39,0.0,71.49,54.70666666666667,75.0,0.0,68.0,504.3333333333333,74.98,71.33,,,84.0,69.0,85.0,68.0,25.58,0.0
2025-02-11 01:00:00,165.97666666666666,-2.119999999999976,0.0,50.5,87.09666666666665,167.39,0.0,71.49,54.916666666666664,75.0,0.0,68.0,506.3333333333333,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,26.199999999999996,0.0
2025-02-11 01:15:00,167.39,0.0,0.0,50.5,87.38,167.39,0.0,71.49,55.5,75.0,0.0,68.0,505.0,74.99,71.38,,,84.0,69.0,85.0,68.0,25.949999999999996,0.0
2025-02-11 01:30:00,166.6833333333333,0.0,0.0,50.666666666666664,87.7,167.39,0.0,71.49,55.86333333333334,75.0,0.0,68.0,502.3333333333333,74.98,71.39999999999999,,,84.0,69.0,85.0,68.0,26.589999999999996,0.0
2025-02-11 01:45:00,165.97666666666666,-2.119999999999976,0.0,51.333333333333336,87.14333333333333,167.39,0.0,71.49,54.78666666666667,75.0,0.0,68.0,499.3333333333333,74.97,71.46666666666665,,,84.0,69.0,85.0,68.0,26.809999999999995,0.0
2025-02-11 02:00:00,168.8033333333333,-2.119999999999976,0.0,52.0,86.69666666666666,167.39,0.0,71.49,54.78666666666667,75.0,0.0,68.0,496.0,74.98,71.46666666666665,,,84.0,69.0,85.0,68.0,26.390000000000008,0.0
2025-02-11 02:15:00,170.92333333333332,0.0,0.0,51.166666666666664,86.49333333333334,167.39,0.0,71.49,54.54,75.0,0.0,68.0,490.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,25.72,0.0
2025-02-11 02:30:00,167.39,2.1200000000000045,0.0,50.0,86.81,167.39,0.0,71.49,54.52,75.0,0.0,68.0,484.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,25.64,0.0
2025-02-11 02:45:00,165.97666666666666,0.0,0.0,50.333333333333336,86.88333333333333,167.39,0.0,71.49,54.196666666666665,75.0,0.0,68.0,482.0,75.0,71.49666666666667,,,84.0,69.0,85.0,68.0,25.97,0.0
2025-02-11 03:00:00,167.39,-2.119999999999976,0.0,52.0,86.72666666666667,167.39,0.0,71.49,54.15,75.0,0.0,68.0,481.3333333333333,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,26.260000000000005,0.0
2025-02-11 03:15:00,167.39,0.0,0.0,52.0,86.59666666666668,167.39,0.0,71.49,53.79333333333333,75.0,0.0,68.0,481.3333333333333,74.97,71.50333333333333,,,84.0,69.0,85.0,68.0,25.460000000000008,0.0
2025-02-11 03:30:00,167.39,0.0,0.0,52.0,86.22333333333334,167.39,0.0,71.49,53.63666666666666,75.0,0.0,68.0,476.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,25.83,0.0
2025-02-11 03:45:00,168.09666666666666,0.0,0.0,51.833333333333336,85.84333333333332,167.39,0.0,71.49,53.346666666666664,75.0,0.0,68.0,474.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,25.440000000000005,0.0
2025-02-11 04:00:00,165.97666666666666,2.1200000000000045,0.0,50.5,85.71333333333332,167.39,0.0,71.49,53.00666666666666,75.0,0.0,68.0,471.3333333333333,74.98,71.51666666666667,,,84.0,69.0,85.0,68.0,24.83,0.0
2025-02-11 04:15:00,166.6833333333333,-2.119999999999976,0.0,50.5,85.88333333333333,167.39,0.0,71.49,52.826666666666675,75.0,0.0,68.0,468.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,25.199999999999996,0.0
2025-02-11 04:30:00,166.6833333333333,0.0,0.0,50.5,85.69333333333333,167.39,0.0,71.49,52.576666666666675,75.0,0.0,68.0,466.3333333333333,74.97,71.51666666666667,,,84.0,69.0,85.0,68.0,25.130000000000003,0.0
2025-02-11 04:45:00,166.6833333333333,0.0,0.0,50.5,85.66666666666667,167.39,0.0,71.49,52.52,75.0,0.0,68.0,465.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,24.900000000000006,0.0
2025-02-11 05:00:00,165.97666666666666,0.0,0.0,50.5,85.55,167.39,0.0,71.49,52.28,75.0,0.0,68.0,464.0,75.0,71.51,,,84.0,69.0,85.0,68.0,24.85,0.0
2025-02-11 05:15:00,165.97666666666666,-2.119999999999976,0.0,50.5,85.54333333333334,167.39,0.0,71.49,52.25,75.0,0.0,68.0,463.3333333333333,74.97,71.50333333333333,,,84.0,69.0,85.0,68.0,24.769999999999996,0.0
2025-02-11 05:30:00,166.6833333333333,0.0,0.0,50.666666666666664,85.45333333333333,167.39,0.0,71.49,51.98666666666667,75.0,0.0,68.0,462.3333333333333,74.98,71.49666666666667,,,84.0,69.0,85.0,68.0,24.589999999999996,0.0
2025-02-11 05:45:00,166.6833333333333,0.0,0.0,51.0,85.27333333333333,167.39,0.0,71.49,51.94,75.0,0.0,68.0,461.0,75.0,71.49,,,84.0,69.0,85.0,68.0,24.540000000000006,0.0
2025-02-11 06:00:00,165.97666666666666,,0.0,51.0,85.43333333333334,167.39,0.0,71.49,52.11333333333334,75.0,0.0,68.0,458.3333333333333,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 06:15:00,166.6833333333333,,0.0,52.5,85.30333333333334,167.39,0.0,71.49,52.04,75.0,0.0,68.0,457.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,,
2025-02-11 06:30:00,166.6833333333333,,0.0,52.5,85.25,167.39,0.0,71.49,52.086666666666666,75.0,0.0,68.0,457.6666666666667,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 06:45:00,168.09666666666666,,0.0,52.5,85.21333333333334,167.39,0.0,71.49,52.07666666666666,75.0,0.0,68.0,457.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:00:00,168.09666666666666,,0.0,51.5,85.16666666666667,167.39,0.0,71.49,52.22,75.0,0.0,68.0,455.0,74.97,71.47666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:15:00,167.39,,0.0,51.5,85.33333333333333,167.39,0.0,71.49,52.24666666666667,75.0,0.0,68.0,453.0,75.0,71.46666666666665,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:30:00,168.8033333333333,,0.0,51.5,85.18333333333332,167.39,0.0,71.49,52.27333333333333,75.0,0.0,68.0,451.0,74.98,71.47,,,84.0,69.0,85.0,68.0,,
2025-02-11 07:45:00,168.09666666666666,,0.0,51.5,85.43333333333334,167.39,0.0,71.49,52.64000000000001,75.0,0.0,68.0,449.0,74.99,71.46333333333332,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:00:00,168.09666666666666,,0.0,51.0,85.37666666666667,167.39,0.0,71.49,52.50666666666666,75.0,0.0,68.0,449.6666666666667,74.98,71.47,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:15:00,169.51,,0.0,50.833333333333336,85.39333333333333,167.39,0.0,71.49,52.54333333333333,75.0,0.0,68.0,449.6666666666667,74.99,71.47,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:30:00,167.39,,0.0,50.5,85.58666666666666,167.39,0.0,71.49,52.49333333333333,75.0,0.0,68.0,450.3333333333333,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 08:45:00,169.51,,0.0,50.5,85.36333333333334,167.39,0.0,71.49,52.52,75.0,0.0,68.0,447.6666666666667,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:00:00,165.27,,0.0,50.5,85.61333333333334,167.39,0.0,71.49,52.42666666666667,75.0,0.0,68.0,446.3333333333333,74.99,71.49,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:15:00,167.39,,0.0,50.5,85.39333333333333,167.39,0.0,71.49,52.38333333333333,75.0,0.0,68.0,445.0,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:30:00,165.97666666666666,,0.0,50.5,84.88333333333334,167.39,0.0,71.49,52.29,75.0,0.0,68.0,443.6666666666667,74.97,71.49,,,84.0,69.0,85.0,68.0,,
2025-02-11 09:45:00,166.6833333333333,,0.0,50.5,84.12666666666667,167.39,0.0,71.49,52.416666666666664,75.0,0.0,68.0,440.3333333333333,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:00:00,167.39,,0.0,50.5,84.5,167.39,0.0,71.49,53.335,75.0,0.0,68.0,439.5,74.97,71.44999999999999,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:15:00,166.6833333333333,,0.0,50.5,84.84333333333335,167.39,0.0,71.49,53.99,75.0,0.0,68.0,439.0,74.97,71.42666666666666,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:30:00,166.6833333333333,,0.0,50.5,85.77333333333333,167.39,0.0,71.48333333333333,55.28333333333333,75.0,0.0,68.0,441.0,74.98,71.38,,,84.0,69.0,85.0,68.0,,
2025-02-11 10:45:00,167.39,,0.0,50.5,86.23666666666668,167.39,0.0,71.49,56.26666666666667,75.0,0.0,68.0,440.3333333333333,74.99,71.38,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:00:00,165.27,,0.0,51.0,86.64333333333333,167.39,0.0,71.49,57.153333333333336,75.0,0.0,68.0,441.0,74.97,71.37333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:15:00,165.27,,0.0,51.0,87.08666666666666,167.39,0.0,71.49,58.11666666666667,75.0,0.0,68.0,440.3333333333333,74.98,71.37,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:30:00,165.27,,0.0,51.5,87.88999999999999,167.39,0.0,71.49,59.04,75.0,0.0,68.0,440.3333333333333,74.97,71.37,,,84.0,69.0,85.0,68.0,,
2025-02-11 11:45:00,166.6833333333333,,0.0,52.166666666666664,88.61666666666667,167.39,0.0,71.49,59.98,75.0,0.0,68.0,441.0,75.0,71.36333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:00:00,167.39,,0.0,52.5,89.06,167.39,0.0,71.49,60.553333333333335,75.0,0.0,68.0,441.0,74.99,71.37333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:15:00,167.39,,0.0,52.5,89.29666666666667,167.39,0.0,71.49,61.37,75.0,0.0,68.0,441.0,74.97,71.37666666666667,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:30:00,167.39,,0.0,52.5,89.71666666666665,167.39,0.0,71.49,62.00333333333333,75.0,0.0,68.0,441.6666666666667,74.98,71.38,,,84.0,69.0,85.0,68.0,,
2025-02-11 12:45:00,167.39,,0.0,52.5,89.98666666666666,167.39,0.0,71.49,61.879999999999995,75.0,0.0,68.0,441.0,74.99,71.42,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:00:00,167.39,,0.0,52.5,89.87333333333333,167.39,0.0,71.49,61.800000000000004,75.0,0.0,68.0,442.3333333333333,74.99,71.45333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:15:00,167.39,,0.0,52.5,89.61333333333334,167.39,0.0,71.49,61.44,75.0,0.0,68.0,443.6666666666667,74.98,71.47,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:30:00,165.97666666666666,,0.0,52.666666666666664,89.84666666666665,167.39,0.0,71.49,61.29666666666666,75.0,0.0,68.0,445.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 13:45:00,168.09666666666666,,0.0,52.5,89.18666666666667,167.39,0.0,71.49,61.18666666666667,75.0,0.0,68.0,445.6666666666667,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,,
2025-02-11 14:00:00,167.39,,0.0,52.5,89.10333333333334,167.39,0.0,71.49,61.04333333333333,75.0,0.0,68.0,448.3333333333333,74.99,71.49,,,84.0,69.0,85.0,68.0,,
2025-02-11 14:15:00,168.09666666666666,0.0,0.0,52.5,88.69666666666667,167.39,0.0,71.49,60.60666666666666,75.0,0.0,68.0,450.0,74.99,71.50333333333333,,,84.0,69.0,85.0,68.0,30.61,0.0
2025-02-11 14:30:00,168.8033333333333,2.1200000000000045,0.0,52.0,88.40666666666668,167.39,0.0,71.49,60.24,75.0,0.0,68.0,451.6666666666667,74.99,71.51,,,84.0,69.0,85.0,68.0,29.740000000000002,0.0
2025-02-11 14:45:00,169.51,2.1200000000000045,0.0,51.833333333333336,87.52666666666666,167.39,0.0,71.49,59.093333333333334,75.0,0.0,68.0,454.6666666666667,74.99,71.56,,,84.0,69.0,85.0,68.0,29.589999999999996,0.0
2025-02-11 15:00:00,168.09666666666666,2.1200000000000045,0.0,51.0,86.37333333333333,167.39,0.0,71.49,56.97333333333333,75.0,0.0,68.0,456.3333333333333,74.99,71.62666666666667,,,84.0,69.0,85.0,68.0,28.300000000000004,0.0
2025-02-11 15:15:00,166.6833333333333,-2.119999999999976,0.0,52.5,85.79666666666667,167.39,0.0,71.49,55.419999999999995,75.0,0.0,68.0,457.6666666666667,75.0,71.63666666666667,,,84.0,69.0,85.0,68.0,27.74000000000001,0.0
2025-02-11 15:30:00,166.6833333333333,-2.119999999999976,0.0,52.5,84.89999999999999,167.39,0.0,71.49,54.076666666666675,75.0,0.0,68.0,459.0,74.99,71.64333333333333,,,84.0,69.0,85.0,68.0,26.959999999999994,0.0
2025-02-11 15:45:00,166.6833333333333,0.0,0.0,52.5,84.11666666666666,167.39,0.0,71.49,52.75666666666667,75.0,0.0,68.0,458.3333333333333,74.98,71.65,,,84.0,69.0,85.0,68.0,25.690000000000005,0.0
2025-02-11 16:00:00,168.09666666666666,-2.119999999999976,0.0,52.5,83.19,167.39,0.0,71.49,51.46666666666667,75.0,0.0,68.0,459.0,74.98,71.65,,,84.0,69.0,85.0,68.0,25.119999999999997,0.0
2025-02-11 16:15:00,170.21666666666667,0.0,0.0,51.5,82.40666666666667,167.39,0.0,71.49,50.21666666666667,75.0,0.0,68.0,461.3333333333333,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,23.980000000000004,0.0
2025-02-11 16:30:00,167.39,2.1200000000000045,0.0,50.5,81.76,167.39,0.0,71.49,49.05666666666667,75.0,0.0,68.0,468.0,74.99,71.64666666666666,,,84.0,69.0,85.0,68.0,23.340000000000003,0.0
2025-02-11 16:45:00,126.42666666666666,0.0,0.0,63.333333333333336,81.15333333333334,167.39,0.0,71.49,48.74666666666667,75.0,0.0,68.0,472.6666666666667,74.98,71.60666666666667,,,84.0,69.0,85.0,68.0,22.830000000000005,0.0
2025-02-11 17:00:00,165.97666666666666,2.1200000000000045,0.0,40.833333333333336,81.61666666666666,167.39,0.0,71.49,47.63333333333333,75.0,0.0,68.0,476.0,74.98,71.62,,,84.0,69.0,85.0,68.0,23.160000000000004,0.0
2025-02-11 17:15:00,168.8033333333333,0.0,0.0,41.333333333333336,81.02666666666666,167.39,0.0,71.48333333333333,47.29333333333333,75.0,0.0,68.0,477.3333333333333,74.98,71.57,,,84.0,69.0,85.0,68.0,22.46,0.0
2025-02-11 17:30:00,167.39,2.1200000000000045,0.0,40.0,81.0,167.39,0.0,71.49,47.126666666666665,75.0,0.0,68.0,476.6666666666667,75.0,71.55,,,84.0,69.0,85.0,68.0,21.629999999999995,0.0
2025-02-11 17:45:00,165.27,-4.239999999999981,0.0,42.333333333333336,81.60000000000001,167.39,0.0,71.49,47.550000000000004,75.0,0.0,68.0,480.0,74.99,71.51666666666667,,,84.0,69.0,85.0,68.0,22.060000000000002,0.0
2025-02-11 18:00:00,167.39,0.0,0.0,42.5,84.73,167.39,0.0,71.49,53.44333333333333,75.0,0.0,68.0,498.6666666666667,74.99,71.19666666666667,,,84.0,69.0,85.0,68.0,22.08,0.0
2025-02-11 18:15:00,168.09666666666666,0.0,0.0,42.166666666666664,95.33999999999999,167.39,0.0,71.49,71.11333333333333,75.0,0.0,68.0,563.6666666666666,74.99,70.62666666666667,,,84.0,69.0,85.0,68.0,31.82999999999999,0.0
2025-02-11 18:30:00,167.39,0.0,0.0,42.166666666666664,94.56666666666666,167.39,0.0,71.49,69.37333333333333,75.0,0.0,68.0,679.6666666666666,74.98,70.97666666666667,,,84.0,69.0,85.0,68.0,36.660000000000004,0.0
2025-02-11 18:45:00,169.51,2.1200000000000045,0.0,40.666666666666664,93.02,167.39,0.0,71.49,66.29,75.0,0.0,68.0,726.0,74.99,71.26333333333334,,,84.0,69.0,85.0,68.0,34.38999999999999,0.0
2025-02-11 19:00:00,166.6833333333333,2.1200000000000045,0.0,41.666666666666664,90.80666666666667,167.39,0.0,71.49,62.60999999999999,75.0,0.0,68.0,703.0,74.99,71.46666666666667,,,84.0,69.0,85.0,68.0,33.190000000000005,0.0
2025-02-11 19:15:00,168.8033333333333,0.0,0.0,41.166666666666664,86.53333333333335,167.39,0.0,71.49,53.31,75.0,0.0,68.0,715.0,74.97,71.89333333333333,,,84.0,69.0,85.0,68.0,31.870000000000005,0.0
2025-02-11 19:30:00,169.51,2.1200000000000045,0.0,39.833333333333336,78.05666666666667,167.39,0.0,71.49,41.09666666666667,75.0,0.0,68.0,596.3333333333334,74.97,72.25,,,84.0,69.0,85.0,68.0,21.870000000000005,0.0
2025-02-11 19:45:00,168.09666666666666,2.1200000000000045,0.0,39.833333333333336,75.40333333333334,167.39,0.0,71.49,37.446666666666665,75.0,0.0,68.0,553.3333333333334,75.0,72.16333333333334,,,84.0,69.0,85.0,68.0,17.669999999999995,0.0
2025-02-11 20:00:00,166.6833333333333,-2.119999999999976,0.0,41.0,74.43333333333334,167.39,0.0,71.49,36.14,75.0,0.0,68.0,540.6666666666666,74.99,72.00666666666666,,,84.0,69.0,85.0,68.0,15.96,0.0
2025-02-11 20:15:00,168.8033333333333,0.0,0.0,40.0,74.44666666666667,167.39,0.0,71.49,36.443333333333335,75.0,0.0,68.0,546.0,74.98,71.82333333333334,,,84.0,69.0,85.0,68.0,15.380000000000003,0.0
2025-02-11 20:30:00,165.97666666666666,2.1200000000000045,0.0,39.0,75.34333333333333,167.39,0.0,71.49,38.21333333333333,75.0,0.0,68.0,532.3333333333334,74.98,71.63333333333334,,,84.0,69.0,85.0,68.0,15.240000000000009,0.0
2025-02-11 20:45:00,165.27,-2.119999999999976,0.0,41.666666666666664,76.96666666666667,167.39,0.0,71.49,40.43333333333334,75.0,0.0,68.0,536.0,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,16.460000000000008,0.0
2025-02-11 21:00:00,167.39,-2.119999999999976,0.0,42.833333333333336,77.07666666666667,167.39,0.0,71.48333333333333,40.71666666666667,75.0,0.0,68.0,550.3333333333334,74.98,71.47333333333333,,,84.0,69.0,85.0,68.0,18.369999999999997,0.0
2025-02-11 21:15:00,168.09666666666666,2.1200000000000045,0.0,42.333333333333336,84.87,167.39,0.0,71.49,57.196666666666665,75.0,0.0,68.0,559.6666666666666,74.99,70.72333333333334,,,84.0,69.0,85.0,68.0,18.130000000000003,0.0
2025-02-11 21:30:00,170.21666666666667,0.0,0.0,42.0,97.09333333333332,167.39,0.0,71.49,77.26666666666667,75.0,0.0,68.0,627.3333333333334,75.0,70.19,,,84.0,69.0,85.0,68.0,35.02,0.0
2025-02-11 21:45:00,166.68333333333334,2.1200000000000045,0.0,43.0,98.64333333333333,167.39,0.0,71.49,80.42666666666666,75.0,0.0,68.0,637.6666666666666,74.98,70.47666666666667,,,84.0,69.0,85.0,68.0,39.510000000000005,0.0
2025-02-11 22:00:00,169.51,-2.119999999999976,0.0,42.333333333333336,97.06666666666666,167.39,0.0,71.49,76.04666666666667,75.0,0.0,68.0,698.6666666666666,74.99,70.98,,,84.0,69.0,85.0,68.0,40.029999999999994,0.0
2025-02-11 22:15:00,169.51,2.1200000000000045,0.0,41.333333333333336,90.0,167.39,0.0,71.49,61.303333333333335,75.0,0.0,68.0,631.0,74.98,71.73666666666666,,,84.0,69.0,85.0,68.0,35.28000000000001,0.0
2025-02-11 22:30:00,165.27,2.1200000000000045,0.0,42.0,88.08999999999999,167.39,0.0,71.49,57.78,75.0,0.0,68.0,576.3333333333334,74.97,71.8,,,84.0,69.0,85.0,68.0,29.580000000000005,0.0
2025-02-11 22:45:00,169.51,-2.119999999999976,0.0,42.833333333333336,86.05333333333333,167.39,0.0,71.49,55.4,75.0,0.0,68.0,550.0,74.99,71.8,,,84.0,69.0,85.0,68.0,28.880000000000003,0.0
2025-02-11 23:00:00,168.09666666666666,2.1200000000000045,0.0,41.0,84.87333333333333,167.39,0.0,71.49,53.379999999999995,75.0,0.0,68.0,546.6666666666666,74.98,71.78666666666668,,,84.0,69.0,85.0,68.0,26.510000000000005,0.0
2025-02-11 23:15:00,165.97666666666666,-2.119999999999976,0.0,42.5,84.40333333333332,167.39,0.0,71.49,52.20333333333334,75.0,0.0,68.0,532.6666666666666,74.99,71.73666666666666,,,84.0,69.0,85.0,68.0,25.92,0.0
2025-02-11 23:30:00,166.6833333333333,-2.119999999999976,0.0,43.5,84.49333333333334,167.39,0.0,71.49,52.35666666666666,75.0,0.0,68.0,529.3333333333334,74.98,71.64666666666666,,,84.0,69.0,85.0,68.0,25.32,0.0
2025-02-11 23:45:00,168.8033333333333,0.0,0.0,42.833333333333336,83.71333333333332,167.39,0.0,71.49,51.43,75.0,0.0,68.0,527.0,75.0,71.64333333333333,,,84.0,69.0,85.0,68.0,25.28,0.0
2025-02-12 00:00:00,167.39,2.1200000000000045,0.0,41.5,83.43333333333334,167.39,0.0,71.49,51.13333333333333,75.0,0.0,68.0,520.3333333333334,74.99,71.59333333333333,,,84.0,69.0,85.0,68.0,24.179999999999993,0.0
2025-02-12 00:15:00,165.97666666666666,2.1200000000000045,0.0,42.666666666666664,84.48,167.39,0.0,71.49,52.196666666666665,75.0,0.0,68.0,517.6666666666666,74.98,71.52333333333333,,,84.0,69.0,85.0,68.0,24.07999999999999,0.0
2025-02-12 00:30:00,170.21666666666667,0.0,0.0,43.333333333333336,84.07000000000001,167.39,0.0,71.49,51.973333333333336,75.0,0.0,68.0,512.3333333333334,75.0,71.52333333333333,,,84.0,69.0,85.0,68.0,25.529999999999994,0.0
2025-02-12 00:45:00,167.39,2.1200000000000045,0.0,42.333333333333336,84.45333333333333,167.39,0.0,71.49,52.089999999999996,75.0,0.0,68.0,511.0,74.99,71.51,,,84.0,69.0,85.0,68.0,24.939999999999998,0.0
2025-02-12 01:00:00,166.6833333333333,-4.239999999999981,0.0,44.333333333333336,84.82333333333334,167.39,0.0,71.49,52.25333333333333,75.0,0.0,68.0,508.3333333333333,74.98,71.49,,,84.0,69.0,85.0,68.0,25.869999999999997,0.0
2025-02-12 01:15:00,169.51,0.0,0.0,44.0,84.77333333333333,167.39,0.0,71.49,52.946666666666665,75.0,0.0,68.0,505.6666666666667,74.98,71.45,,,84.0,69.0,85.0,68.0,25.9,0.0
2025-02-12 01:30:00,169.51,2.1200000000000045,0.0,43.0,85.72333333333334,167.39,0.0,71.49,54.49333333333333,75.0,0.0,68.0,502.3333333333333,75.0,71.4,,,84.0,69.0,85.0,68.0,26.130000000000003,0.0
2025-02-12 01:45:00,165.27,4.240000000000009,0.0,43.333333333333336,86.81666666666666,167.39,0.0,71.49,55.61333333333334,75.0,0.0,68.0,498.6666666666667,74.99,71.38,,,84.0,69.0,85.0,68.0,26.96,0.0
2025-02-12 02:00:00,168.8033333333333,-4.239999999999981,0.0,44.166666666666664,87.18333333333334,167.39,0.0,71.49,56.43333333333334,75.0,0.0,68.0,494.6666666666667,74.97,71.37666666666667,,,84.0,69.0,85.0,68.0,28.359999999999992,0.0
2025-02-12 02:15:00,169.51,2.1200000000000045,0.0,42.666666666666664,87.56666666666666,167.39,0.0,71.48333333333333,57.18666666666667,75.0,0.0,68.0,491.3333333333333,74.98,71.38,,,84.0,69.0,85.0,68.0,28.4,0.0
2025-02-12 02:30:00,165.97666666666666,2.1200000000000045,0.0,42.833333333333336,88.51666666666667,167.39,0.0,71.49,57.913333333333334,75.0,0.0,68.0,487.3333333333333,74.99,71.38,,,84.0,69.0,85.0,68.0,28.75999999999999,0.0
2025-02-12 02:45:00,168.8033333333333,-2.119999999999976,0.0,45.333333333333336,88.73666666666666,167.39,0.0,71.49,57.67666666666667,75.0,0.0,68.0,486.0,74.97,71.42666666666666,,,84.0,69.0,85.0,68.0,30.08,0.0
2025-02-12 03:00:00,169.51,4.240000000000009,0.0,43.5,87.80333333333333,167.39,0.0,71.49,57.17333333333334,75.0,0.0,68.0,485.3333333333333,74.99,71.46,,,84.0,69.0,85.0,68.0,28.840000000000003,0.0
2025-02-12 03:15:00,168.09666666666666,2.1200000000000045,0.0,43.0,87.82666666666667,167.39,0.0,71.49,57.23333333333333,75.0,0.0,68.0,484.6666666666667,74.98,71.46333333333332,,,84.0,69.0,85.0,68.0,29.089999999999996,0.0
2025-02-12 03:30:00,167.39,0.0,0.0,44.833333333333336,88.08666666666666,167.39,0.0,71.49,56.95333333333334,75.0,0.0,68.0,483.3333333333333,74.99,71.47,,,84.0,69.0,85.0,68.0,28.68999999999999,0.0
2025-02-12 03:45:00,168.8033333333333,0.0,0.0,43.666666666666664,87.63333333333333,167.39,0.0,71.49,56.93333333333334,75.0,0.0,68.0,482.6666666666667,74.97,71.48333333333333,,,84.0,69.0,85.0,68.0,29.069999999999993,0.0
2025-02-12 04:00:00,168.09666666666666,0.0,0.0,43.5,87.93666666666667,167.39,0.0,71.49,56.946666666666665,75.0,0.0,68.0,480.6666666666667,74.99,71.47666666666667,,,84.0,69.0,85.0,68.0,28.809999999999995,0.0
2025-02-12 04:15:00,166.6833333333333,0.0,0.0,44.333333333333336,88.01666666666667,167.39,0.0,71.49,56.96666666666667,75.0,0.0,68.0,480.0,74.99,71.48333333333333,,,84.0,69.0,85.0,68.0,29.479999999999997,0.0
2025-02-12 04:30:00,167.39,0.0,0.0,45.5,88.37,167.39,0.0,71.49,57.04,75.0,0.0,68.0,478.6666666666667,74.98,71.48333333333333,,,84.0,69.0,85.0,68.0,29.379999999999995,0.0
2025-02-12 04:45:00,168.8033333333333,2.1200000000000045,0.0,43.5,87.60666666666667,167.39,0.0,71.49,56.79333333333333,75.0,0.0,68.0,478.6666666666667,75.0,71.49,,,84.0,69.0,85.0,68.0,29.129999999999995,0.0
2025-02-12 05:00:00,165.97666666666666,2.1200000000000045,0.0,44.333333333333336,87.98666666666668,167.39,0.0,71.49,56.68,75.0,0.0,68.0,478.3333333333333,75.0,71.48333333333333,,,84.0,69.0,85.0,68.0,28.729999999999997,0.0
2025-02-12 05:15:00,168.09666666666666,0.0,0.0,45.0,87.73333333333333,167.39,0.0,71.49,56.553333333333335,75.0,0.0,68.0,479.3333333333333,74.99,71.49,,,84.0,69.0,85.0,68.0,28.680000000000007,0.0
2025-02-12 05:30:00,168.09666666666666,2.1200000000000045,0.0,43.0,87.37,167.39,0.0,71.49,56.51,75.0,0.0,68.0,480.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.36,0.0
2025-02-12 05:45:00,166.68333333333334,2.1200000000000045,0.0,44.166666666666664,87.66333333333334,167.39,0.0,71.49,56.330000000000005,75.0,0.0,68.0,480.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.459999999999994,0.0
2025-02-12 06:00:00,168.8033333333333,-2.119999999999976,0.0,45.833333333333336,87.46666666666665,167.39,0.0,71.49,56.21666666666667,75.0,0.0,68.0,480.0,74.99,71.49666666666667,,,84.0,69.0,85.0,68.0,29.510000000000005,0.0
2025-02-12 06:15:00,169.51,2.1200000000000045,0.0,43.5,87.21999999999998,167.39,0.0,71.49,56.25666666666667,75.0,0.0,68.0,480.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.630000000000003,0.0
2025-02-12 06:30:00,168.09666666666666,2.1200000000000045,0.0,43.5,87.5,167.39,0.0,71.49,56.39666666666667,75.0,0.0,68.0,478.6666666666667,74.99,71.49,,,84.0,69.0,85.0,68.0,28.550000000000004,0.0
2025-02-12 06:45:00,169.51,2.1200000000000045,0.0,43.333333333333336,87.46666666666665,167.39,0.0,71.49,56.419999999999995,75.0,0.0,68.0,478.0,74.98,71.47,,,84.0,69.0,85.0,68.0,28.4,0.0
2025-02-12 07:00:00,169.51,2.1200000000000045,0.0,42.666666666666664,87.17,167.39,0.0,71.49,56.48,75.0,0.0,68.0,477.3333333333333,74.99,71.49,,,84.0,69.0,85.0,68.0,28.64,0.0
2025-02-12 07:15:00,168.09666666666666,2.1200000000000045,0.0,42.5,87.12333333333333,167.39,0.0,71.49,56.28666666666667,75.0,0.0,68.0,476.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.459999999999994,0.0
2025-02-12 07:30:00,165.97666666666666,0.0,0.0,44.0,87.61666666666667,167.39,0.0,71.49,56.31333333333333,75.0,0.0,68.0,474.0,74.99,71.49,,,84.0,69.0,85.0,68.0,28.340000000000003,0.0
2025-02-12 07:45:00,169.51,0.0,0.0,45.0,87.42333333333333,167.39,0.0,71.47666666666667,55.9,75.0,0.0,68.0,474.0,74.98,71.49,,,84.0,69.0,85.0,68.0,29.049999999999997,0.0
2025-02-12 08:00:00,168.8033333333333,2.1200000000000045,0.0,43.166666666666664,87.01666666666667,167.39,0.0,71.49,55.98333333333333,75.0,0.0,68.0,472.6666666666667,74.99,71.49,,,84.0,69.0,85.0,68.0,28.309999999999995,0.0
2025-02-12 08:15:00,166.6833333333333,2.1200000000000045,0.0,42.5,87.29666666666667,167.39,0.0,71.49,56.01,75.0,0.0,68.0,470.6666666666667,74.98,71.49,,,84.0,69.0,85.0,68.0,27.909999999999997,0.0
