time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-17 22:45:00,165.27,-2.119999999999976,0.0,38.5,90.58999999999999,167.39,0.0,71.49,66.45333333333333,,0.0,,483.6666666666667,,71.2,,,84.0,69.0,,,33.78,0.0
2025-02-17 23:00:00,164.56333333333336,-2.119999999999976,0.0,40.166666666666664,91.33999999999999,167.39,0.0,71.49,68.46,,0.0,,478.0,,71.2,,,84.0,69.0,,,35.050000000000004,0.0
2025-02-17 23:15:00,165.97666666666666,-2.119999999999976,0.0,40.5,92.31666666666666,167.39,0.0,71.48333333333333,70.44,,0.0,,473.3333333333333,,71.19666666666667,,,84.0,69.0,,,36.07,0.0
2025-02-17 23:30:00,166.6833333333333,-2.119999999999976,0.0,41.0,93.14666666666666,167.39,0.0,71.49,72.92,,0.0,,469.3333333333333,,71.19666666666667,,,84.0,69.0,,,36.989999999999995,0.0
2025-02-17 23:45:00,166.6833333333333,0.0,0.0,41.166666666666664,93.75333333333333,167.39,0.0,71.49,75.29333333333334,,0.0,,466.6666666666667,,71.19666666666667,,,84.0,69.0,,,37.589999999999996,0.0
2025-02-18 00:00:00,165.97666666666666,0.0,0.0,41.833333333333336,94.69999999999999,167.39,0.0,71.49,77.27333333333333,,0.0,,464.0,,71.19333333333333,,,84.0,69.0,,,38.839999999999996,0.0
2025-02-18 00:15:00,165.97666666666666,0.0,0.0,42.0,95.45666666666666,167.39,0.0,71.49,79.51666666666667,,0.0,,462.6666666666667,,71.19666666666667,,,84.0,69.0,,,39.37,0.0
2025-02-18 00:30:00,166.6833333333333,-2.119999999999976,0.0,42.666666666666664,96.29,167.39,0.0,71.49,81.61,,0.0,,463.0,,71.19333333333333,,,84.0,69.0,,,40.64,0.0
2025-02-18 00:45:00,165.97666666666666,-2.119999999999976,0.0,43.0,96.97333333333334,167.39,0.0,71.49,83.30333333333334,,0.0,,465.3333333333333,,71.21333333333332,,,84.0,69.0,,,41.27,0.0
2025-02-18 01:00:00,165.27,-2.119999999999976,0.0,43.5,97.61333333333334,167.39,0.0,71.49,85.22666666666667,,0.0,,470.0,,71.20666666666666,,,84.0,69.0,,,42.39,0.0
2025-02-18 01:15:00,165.27,-2.119999999999976,0.0,44.0,98.60666666666667,167.39,0.0,71.49,87.02333333333333,,0.0,,471.3333333333333,,71.22,,,84.0,69.0,,,43.1,0.0
2025-02-18 01:30:00,169.51,0.0,0.0,46.0,99.27333333333333,167.39,0.0,71.49,88.67,,0.0,,468.0,,71.24,,,84.0,69.0,,,44.559999999999995,0.0
2025-02-18 01:45:00,169.51,2.1200000000000045,0.0,44.166666666666664,99.11,167.39,0.0,71.49,90.39666666666666,,0.0,,464.6666666666667,,71.24666666666667,,,84.0,69.0,,,44.08,0.0
2025-02-18 02:00:00,170.21666666666667,2.1200000000000045,0.0,43.666666666666664,98.88,167.39,0.0,71.49,90.45666666666666,,0.0,,459.6666666666667,,71.31666666666666,,,84.0,69.0,,,44.24999999999999,0.0
2025-02-18 02:15:00,169.51,0.0,0.0,43.0,99.42666666666666,167.39,0.0,71.49,91.26333333333334,,0.0,,455.6666666666667,,71.34333333333332,,,84.0,69.0,,,44.41,0.0
2025-02-18 02:30:00,169.51,2.1200000000000045,0.0,42.833333333333336,99.60333333333334,167.39,0.0,71.49,92.13,,0.0,,448.3333333333333,,71.35,,,84.0,69.0,,,44.32,0.0
2025-02-18 02:45:00,168.8033333333333,2.1200000000000045,0.0,42.5,99.76666666666667,167.39,0.0,71.49,92.79666666666667,,0.0,,444.3333333333333,,71.37,,,84.0,69.0,,,44.75,0.0
2025-02-18 03:00:00,168.09666666666666,0.0,0.0,44.0,100.44666666666667,167.39,0.0,71.49,93.61,,0.0,,439.6666666666667,,71.37,,,84.0,69.0,,,45.68000000000001,0.0
2025-02-18 03:15:00,166.6833333333333,0.0,0.0,44.666666666666664,100.85000000000001,167.39,0.0,71.49,94.34333333333332,,0.0,,436.0,,71.37333333333333,,,84.0,69.0,,,45.419999999999995,0.0
2025-02-18 03:30:00,169.51,2.1200000000000045,0.0,45.0,100.25,167.39,0.0,71.49,94.95666666666666,,0.0,,432.3333333333333,,71.38,,,84.0,69.0,,,45.650000000000006,0.0
2025-02-18 03:45:00,169.51,4.240000000000009,0.0,43.5,100.25,167.39,0.0,71.49,95.71,,0.0,,433.0,,71.38,,,84.0,69.0,,,45.03999999999999,0.0
2025-02-18 04:00:00,168.09666666666666,2.1200000000000045,0.0,43.166666666666664,100.37,167.39,0.0,71.49,95.05666666666666,,0.0,,431.0,,71.44,,,84.0,69.0,,,45.34,0.0
2025-02-18 04:15:00,168.8033333333333,2.1200000000000045,0.0,43.0,99.85333333333334,167.39,0.0,71.49,95.06333333333333,,0.0,,431.0,,71.46,,,84.0,69.0,,,45.379999999999995,0.0
2025-02-18 04:30:00,169.51,2.1200000000000045,0.0,42.833333333333336,99.84666666666668,167.39,0.0,71.49,95.13333333333333,,0.0,,430.3333333333333,,71.46333333333332,,,84.0,69.0,,,45.15,0.0
2025-02-18 04:45:00,168.8033333333333,2.1200000000000045,0.0,42.5,99.71666666666665,167.39,0.0,71.49,95.03666666666668,,0.0,,429.0,,71.47,,,84.0,69.0,,,45.1,0.0
2025-02-18 05:00:00,168.8033333333333,2.1200000000000045,0.0,42.0,99.62666666666667,167.39,0.0,71.49,95.49666666666667,,0.0,,428.0,,71.45,,,84.0,69.0,,,45.31000000000001,0.0
2025-02-18 05:15:00,167.39,0.0,0.0,42.0,100.07333333333334,167.39,0.0,71.48333333333333,96.32000000000001,,0.0,,428.3333333333333,,71.42666666666666,,,84.0,69.0,,,45.35,0.0
2025-02-18 05:30:00,168.09666666666666,0.0,0.0,42.0,99.88333333333333,167.39,0.0,71.49,97.60333333333334,,0.0,,427.6666666666667,,71.38666666666667,,,84.0,69.0,,,45.39,0.0
2025-02-18 05:45:00,167.39,0.0,0.0,42.0,99.37,167.39,0.0,71.49,98.64333333333333,,0.0,,427.3333333333333,,71.38,,,84.0,69.0,,,44.99999999999999,0.0
2025-02-18 06:00:00,168.09666666666666,0.0,0.0,42.0,99.25666666666666,167.39,0.0,71.49,99.40333333333332,,0.0,,426.0,,71.38,,,84.0,69.0,,,44.849999999999994,0.0
2025-02-18 06:15:00,168.8033333333333,-2.1200000000000045,0.0,42.0,99.33999999999999,169.51,0.0,71.49,100.0,,0.0,,425.3333333333333,,71.37333333333333,,,84.0,69.0,,,44.99,0.0
2025-02-18 06:30:00,168.8033333333333,-2.1200000000000045,0.0,42.0,99.37333333333333,169.51,0.0,71.48333333333333,100.0,,0.0,,425.3333333333333,,71.37,,,84.0,69.0,,,45.14,0.0
2025-02-18 06:45:00,168.09666666666666,0.0,0.0,42.0,99.49333333333334,169.51,0.0,71.48333333333333,100.0,,0.0,,424.6666666666667,,71.33666666666666,,,84.0,69.0,,,45.150000000000006,0.0
2025-02-18 07:00:00,168.8033333333333,0.0,0.0,42.0,99.55333333333333,169.51,0.0,71.49,100.0,,0.0,,424.0,,71.25666666666666,,,84.0,69.0,,,45.44,0.0
2025-02-18 07:15:00,167.39,-2.1200000000000045,0.0,42.0,99.59666666666668,169.51,0.0,71.49,100.0,,0.0,,422.6666666666667,,71.24,,,84.0,69.0,,,45.09,0.0
2025-02-18 07:30:00,168.09666666666666,0.0,0.0,42.0,99.83666666666666,169.51,0.0,71.49,100.0,,0.0,,422.0,,71.24,,,84.0,69.0,,,45.78,0.0
2025-02-18 07:45:00,168.09666666666666,-2.1200000000000045,0.0,42.0,99.81333333333333,169.51,0.0,71.49,100.0,,0.0,,421.3333333333333,,71.23333333333333,,,84.0,69.0,,,45.69,0.0
2025-02-18 08:00:00,168.8033333333333,0.0,0.0,42.0,99.65333333333335,169.51,0.0,71.49,100.0,,0.0,,419.3333333333333,,71.22,,,84.0,69.0,,,45.83,0.0
2025-02-18 08:15:00,169.51,-2.1200000000000045,0.0,42.0,99.46333333333332,169.51,0.0,71.49,100.0,,0.0,,418.6666666666667,,71.2,,,84.0,69.0,,,45.510000000000005,0.0
2025-02-18 08:30:00,169.51,0.0,0.0,42.0,99.24000000000001,169.51,0.0,71.49,100.0,,0.0,,418.0,,71.2,,,84.0,69.0,,,45.63999999999999,0.0
2025-02-18 08:45:00,168.8033333333333,0.0,0.0,42.0,99.07000000000001,169.51,0.0,71.49,100.0,,0.0,,418.0,,71.18,,,84.0,69.0,,,45.63,0.0
2025-02-18 09:00:00,169.51,0.0,0.0,41.833333333333336,98.82333333333334,169.51,0.0,71.49,100.0,,0.0,,417.3333333333333,,71.11999999999999,,,84.0,69.0,,,45.49,0.0
2025-02-18 09:15:00,168.09666666666666,,0.0,41.5,99.14,169.51,0.0,71.49,100.0,,0.0,,416.0,,71.1,,,84.0,69.0,,,,
2025-02-18 09:30:00,168.09666666666666,0.0,0.0,41.5,98.99666666666667,169.51,0.0,71.49,100.0,,0.0,,415.3333333333333,,71.08666666666666,,,84.0,69.0,,,45.78,0.0
2025-02-18 09:45:00,167.39,-2.1200000000000045,0.0,41.5,98.66000000000001,169.51,0.0,71.49,100.0,,0.0,,416.0,,71.08,,,84.0,69.0,,,45.629999999999995,0.0
2025-02-18 10:00:00,168.8033333333333,0.0,0.0,41.5,98.70666666666666,169.51,0.0,71.49,100.0,,0.0,,415.3333333333333,,71.07333333333334,,,84.0,69.0,,,45.8,0.0
2025-02-18 10:15:00,169.51,0.0,0.0,41.5,98.7,169.51,0.0,71.49,100.0,,0.0,,415.3333333333333,,71.03333333333335,,,84.0,69.0,,,45.44,0.0
2025-02-18 10:30:00,167.39,-2.1200000000000045,0.0,41.5,98.77,169.51,0.0,71.49,100.0,,0.0,,414.6666666666667,,70.97,,,84.0,69.0,,,45.95,0.0
2025-02-18 10:45:00,168.09666666666666,0.0,0.0,41.5,98.70666666666666,169.51,0.0,71.49,100.0,,0.0,,414.6666666666667,,70.95,,,84.0,69.0,,,45.46,0.0
2025-02-18 11:00:00,168.09666666666666,0.0,0.0,41.5,98.94,169.51,0.0,71.49,100.0,,0.0,,415.3333333333333,,70.95,,,84.0,69.0,,,45.60999999999999,0.0
2025-02-18 11:15:00,168.09666666666666,-2.1200000000000045,0.0,41.5,98.86,169.51,0.0,71.49,100.0,,0.0,,416.0,,70.93666666666667,,,84.0,69.0,,,45.96,0.0
2025-02-18 11:30:00,166.6833333333333,-2.1200000000000045,0.0,41.5,98.25666666666666,169.51,0.0,71.49,100.0,,0.0,,416.0,,70.93,,,84.0,69.0,,,45.169999999999995,0.0
2025-02-18 11:45:00,167.39,0.0,0.0,41.5,98.17333333333333,169.51,0.0,71.49,100.0,,0.0,,416.0,,70.91333333333334,,,84.0,69.0,,,44.91,0.0
2025-02-18 12:00:00,166.6833333333333,-2.1200000000000045,0.0,41.833333333333336,98.49333333333334,169.51,0.0,71.49,100.0,,0.0,,417.3333333333333,,70.86333333333333,,,84.0,69.0,,,45.24000000000001,0.0
2025-02-18 12:15:00,167.39,-2.1200000000000045,0.0,43.5,98.57000000000001,169.51,0.0,71.49,100.0,,0.0,,419.3333333333333,,70.83333333333333,,,84.0,69.0,,,45.75000000000001,0.0
2025-02-18 12:30:00,167.39,-2.1200000000000045,0.0,43.5,98.58,169.51,0.0,71.49,100.0,,0.0,,420.0,,70.82333333333334,,,84.0,69.0,,,45.38,0.0
2025-02-18 12:45:00,165.97666666666666,-2.1200000000000045,0.0,43.5,98.69,169.51,0.0,71.49,100.0,,0.0,,421.3333333333333,,70.81666666666666,,,84.0,69.0,,,45.37,0.0
2025-02-18 13:00:00,168.8033333333333,-2.1200000000000045,0.0,45.833333333333336,99.17999999999999,169.51,0.0,71.49,100.0,,0.0,,422.0,,70.80333333333334,,,84.0,69.0,,,46.38,0.0
2025-02-18 13:15:00,170.21666666666667,0.0,0.0,43.833333333333336,98.45,169.51,0.0,71.49,100.0,,0.0,,423.3333333333333,,70.70333333333333,,,84.0,69.0,,,45.339999999999996,0.0
2025-02-18 13:30:00,171.63,2.1200000000000045,0.0,43.166666666666664,98.49666666666667,169.51,0.0,71.49,100.0,,0.0,,427.0,,70.66,,,84.0,69.0,,,45.14999999999999,0.0
2025-02-18 13:45:00,170.21666666666667,2.1200000000000045,0.0,42.666666666666664,98.23333333333333,169.51,0.0,71.49,100.0,,0.0,,429.3333333333333,,70.61666666666667,,,84.0,69.0,,,44.839999999999996,0.0
2025-02-18 14:00:00,168.09666666666666,0.0,0.0,42.166666666666664,98.32,169.51,0.0,71.49,100.0,,0.0,,435.6666666666667,,70.64333333333333,,,84.0,69.0,,,44.96999999999999,0.0
2025-02-18 14:15:00,168.8033333333333,-2.1200000000000045,0.0,42.0,97.92666666666666,169.51,0.0,71.49,100.0,,0.0,,443.0,,70.67333333333333,,,84.0,69.0,,,44.959999999999994,0.0
2025-02-18 14:30:00,169.51,0.0,0.0,42.0,98.14333333333333,169.51,0.0,71.49,100.0,,0.0,,446.3333333333333,,70.68,,,84.0,69.0,,,45.39,0.0
2025-02-18 14:45:00,168.09666666666666,0.0,0.0,42.0,97.65666666666668,169.51,0.0,71.49,100.0,,0.0,,451.6666666666667,,70.68,,,84.0,69.0,,,45.099999999999994,0.0
2025-02-18 15:00:00,168.09666666666666,0.0,0.0,42.0,97.60333333333334,169.51,0.0,71.49,100.0,,0.0,,457.0,,70.69333333333334,,,84.0,69.0,,,45.09,0.0
2025-02-18 15:15:00,168.09666666666666,-2.1200000000000045,0.0,42.0,97.82666666666667,169.51,0.0,71.49,100.0,,0.0,,457.6666666666667,,70.77,,,84.0,69.0,,,45.45,0.0
2025-02-18 15:30:00,166.6833333333333,-2.1200000000000045,0.0,42.0,97.98,169.51,0.0,71.49,100.0,,0.0,,459.0,,70.81666666666666,,,84.0,69.0,,,45.24,0.0
2025-02-18 15:45:00,165.27,-4.239999999999981,0.0,42.0,98.44,169.51,0.0,71.49,100.0,,0.0,,459.6666666666667,,70.87666666666667,,,84.0,69.0,,,45.8,0.0
2025-02-18 16:00:00,167.39,-4.239999999999981,0.0,43.5,98.34333333333332,169.51,0.0,71.49,100.0,,0.0,,461.3333333333333,,70.93666666666667,,,84.0,69.0,,,45.370000000000005,0.0
2025-02-18 16:15:00,168.09666666666666,-2.1200000000000045,0.0,43.833333333333336,98.50333333333333,169.51,0.0,71.49,100.0,,0.0,,463.0,,71.06333333333333,,,84.0,69.0,,,45.7,0.0
2025-02-18 16:30:00,167.39,-1.0600000000000023,0.0,44.0,98.46333333333332,169.51,0.0,71.49,100.0,,0.0,,464.3333333333333,,71.11666666666666,,,84.0,69.0,,,45.24999999999999,0.0
2025-02-18 16:45:00,170.92333333333332,0.0,0.0,43.333333333333336,97.94,169.51,0.0,71.49,100.0,,0.0,,467.3333333333333,,71.22,,,84.0,69.0,,,44.879999999999995,0.0
2025-02-18 17:00:00,170.21666666666667,0.0,0.0,42.333333333333336,98.39333333333333,169.51,0.0,71.49,100.0,,0.0,,470.0,,71.3,,,84.0,69.0,,,44.82000000000001,0.0
2025-02-18 17:15:00,168.8033333333333,-2.1200000000000045,0.0,42.0,98.55666666666666,169.51,0.0,71.49,100.0,,0.0,,472.6666666666667,,71.36999999999999,,,84.0,69.0,,,44.83,0.0
2025-02-18 17:30:00,168.09666666666666,0.0,0.0,42.0,98.79666666666667,169.51,0.0,71.49,100.0,,0.0,,476.0,,71.43333333333334,,,84.0,69.0,,,44.839999999999996,0.0
2025-02-18 17:45:00,168.8033333333333,-2.1200000000000045,0.0,42.0,98.62,168.8033333333333,0.0,71.49,99.75999999999999,,0.0,,486.0,,71.48,,,84.0,69.0,,,44.85,0.0
2025-02-18 18:00:00,169.51,2.1200000000000045,0.0,41.833333333333336,98.39,167.39,0.0,71.49,97.52999999999999,,0.0,,489.3333333333333,,71.59666666666668,,,84.0,69.0,,,44.56,0.0
2025-02-18 18:15:00,168.09666666666666,2.1200000000000045,0.0,41.5,98.39666666666666,167.39,0.0,71.49,95.38,,0.0,,494.6666666666667,,71.64666666666666,,,84.0,69.0,,,44.29,0.0
2025-02-18 18:30:00,168.09666666666666,2.1200000000000045,0.0,41.5,98.33666666666666,167.39,0.0,71.49,93.59666666666668,,0.0,,501.0,,71.65666666666668,,,84.0,69.0,,,44.54,0.0
2025-02-18 18:45:00,168.09666666666666,0.0,0.0,41.333333333333336,98.36000000000001,167.39,0.0,71.49,92.28000000000002,,0.0,,503.0,,71.65,,,84.0,69.0,,,44.88,0.0
2025-02-18 19:00:00,168.8033333333333,0.0,0.0,41.0,98.57000000000001,168.8033333333333,0.0,71.49,97.16333333333334,,0.0,,519.6666666666666,,71.03333333333335,,,84.0,69.0,,,44.38,0.0
2025-02-18 19:15:00,168.8033333333333,0.0,0.0,41.0,98.63333333333333,169.51,0.0,71.49,100.0,,0.0,,529.0,,70.66,,,84.0,69.0,,,44.5,0.0
2025-02-18 19:30:00,168.09666666666666,-2.1200000000000045,0.0,41.0,98.76666666666667,169.51,0.0,71.49,100.0,,0.0,,529.0,,70.70333333333333,,,84.0,69.0,,,44.88999999999999,0.0
2025-02-18 19:45:00,168.09666666666666,0.0,0.0,41.166666666666664,98.99666666666667,169.51,0.0,71.49,100.0,,0.0,,540.3333333333334,,70.84666666666668,,,84.0,69.0,,,44.71000000000001,0.0
2025-02-18 20:00:00,167.39,-2.1200000000000045,0.0,42.333333333333336,99.5,169.51,0.0,71.49,100.0,,0.0,,540.0,,70.94,,,84.0,69.0,,,45.15,0.0
2025-02-18 20:15:00,167.39,-2.1200000000000045,0.0,43.0,99.52,169.51,0.0,71.49,100.0,,0.0,,541.3333333333334,,71.04333333333334,,,84.0,69.0,,,45.169999999999995,0.0
2025-02-18 20:30:00,169.51,0.0,0.0,42.666666666666664,99.38333333333333,169.51,0.0,71.49,100.0,,0.0,,546.0,,71.17333333333333,,,84.0,69.0,,,44.82,0.0
2025-02-18 20:45:00,168.8033333333333,0.0,0.0,41.0,98.60666666666667,168.09666666666666,0.0,71.49,92.61333333333333,,0.0,,543.6666666666666,,71.71,,,84.0,69.0,,,44.239999999999995,0.0
2025-02-18 21:00:00,168.8033333333333,2.1200000000000045,0.0,41.0,98.27,167.39,0.0,71.49,93.11333333333334,,0.0,,543.0,,71.64666666666666,,,84.0,69.0,,,42.13,0.0
2025-02-18 21:15:00,169.51,2.1200000000000045,0.0,41.0,99.38666666666666,167.39,0.0,71.49,99.04,,0.0,,585.3333333333334,,71.36,,,84.0,69.0,,,44.41,0.0
2025-02-18 21:30:00,170.92333333333332,4.240000000000009,0.0,40.666666666666664,97.84333333333332,167.39,0.0,71.49,89.08333333333333,,0.0,,580.6666666666666,,71.83333333333333,,,84.0,69.0,,,44.690000000000005,0.0
2025-02-18 21:45:00,167.39,0.0,0.0,40.166666666666664,93.87666666666667,167.39,0.0,71.48333333333333,76.64666666666666,,0.0,,536.6666666666666,,72.23,,,84.0,69.0,,,39.57,0.0
2025-02-18 22:00:00,166.6833333333333,0.0,0.0,40.0,92.06333333333333,167.39,0.0,71.49,71.68,,0.0,,507.3333333333333,,72.19333333333333,,,84.0,69.0,,,38.08,0.0
2025-02-18 22:15:00,166.6833333333333,0.0,0.0,40.5,90.99000000000001,167.39,0.0,71.49,69.76333333333334,,0.0,,491.3333333333333,,72.05333333333333,,,84.0,69.0,,,36.7,0.0
2025-02-18 22:30:00,165.27,-2.119999999999976,0.0,41.333333333333336,90.77,167.39,0.0,71.49,68.97333333333333,,0.0,,483.3333333333333,,71.90333333333332,,,84.0,69.0,,,36.78,0.0
2025-02-18 22:45:00,166.6833333333333,-2.119999999999976,0.0,42.0,90.67,167.39,0.0,71.49,69.10000000000001,,0.0,,480.0,,71.75666666666666,,,84.0,69.0,,,36.3,0.0
2025-02-18 23:00:00,165.27,-2.119999999999976,0.0,42.166666666666664,90.96,167.39,0.0,71.49,69.83666666666666,,0.0,,482.0,,71.64,,,84.0,69.0,,,36.74,0.0
2025-02-18 23:15:00,165.97666666666666,0.0,0.0,42.666666666666664,91.97000000000001,167.39,0.0,71.49,72.08,,0.0,,479.3333333333333,,71.49666666666667,,,84.0,69.0,,,37.760000000000005,0.0
2025-02-18 23:30:00,165.97666666666666,-2.119999999999976,0.0,43.0,92.69333333333333,167.39,0.0,71.49,74.32666666666667,,0.0,,480.6666666666667,,71.39666666666666,,,84.0,69.0,,,38.29,0.0
2025-02-18 23:45:00,165.97666666666666,-2.119999999999976,0.0,43.0,93.84333333333332,167.39,0.0,71.49,77.83333333333333,,0.0,,478.6666666666667,,71.27,,,84.0,69.0,,,39.25,0.0
2025-02-19 00:00:00,165.97666666666666,-2.119999999999976,0.0,43.0,95.13666666666666,167.39,0.0,71.49,81.85000000000001,,0.0,,476.6666666666667,,71.17333333333333,,,84.0,69.0,,,40.839999999999996,0.0
2025-02-19 00:15:00,167.39,0.0,0.0,43.333333333333336,96.89666666666666,167.39,0.0,71.49,86.10000000000001,,0.0,,476.0,,71.09333333333332,,,84.0,69.0,,,42.550000000000004,0.0
2025-02-19 00:30:00,166.6833333333333,-2.119999999999976,0.0,43.5,98.03000000000002,167.39,0.0,71.49,89.52,,0.0,,475.3333333333333,,71.08,,,84.0,69.0,,,43.78,0.0
2025-02-19 00:45:00,166.6833333333333,0.0,0.0,43.666666666666664,99.46333333333332,167.39,0.0,71.49,92.84333333333335,,0.0,,473.3333333333333,,71.05333333333334,,,84.0,69.0,,,44.93000000000001,0.0
2025-02-19 01:00:00,166.6833333333333,0.0,0.0,44.0,99.46333333333332,167.39,0.0,71.49,96.16000000000001,,0.0,,475.3333333333333,,71.05333333333334,,,84.0,69.0,,,45.660000000000004,0.0
2025-02-19 01:15:00,165.97666666666666,-2.119999999999976,0.0,44.0,99.44,168.09666666666666,0.0,71.49,99.25,,0.0,,474.6666666666667,,71.05333333333334,,,84.0,69.0,,,45.91,0.0
2025-02-19 01:30:00,167.39,-2.1200000000000045,0.0,44.333333333333336,99.45666666666666,169.51,0.0,71.49,100.0,,0.0,,472.6666666666667,,71.05333333333334,,,84.0,69.0,,,46.02,0.0
2025-02-19 01:45:00,168.09666666666666,-2.1200000000000045,0.0,44.5,99.5,169.51,0.0,71.49,100.0,,0.0,,469.3333333333333,,71.05333333333334,,,84.0,69.0,,,46.17,0.0
2025-02-19 02:00:00,169.51,0.0,0.0,44.5,99.10333333333334,169.51,0.0,71.49,100.0,,0.0,,466.0,,71.04,,,84.0,69.0,,,45.42,0.0
2025-02-19 02:15:00,169.51,0.0,0.0,44.5,98.71999999999998,169.51,0.0,71.49,100.0,,0.0,,466.0,,71.05333333333334,,,84.0,69.0,,,45.45,0.0
2025-02-19 02:30:00,169.51,0.0,0.0,44.0,98.67333333333333,169.51,0.0,71.49,100.0,,0.0,,464.3333333333333,,71.03333333333333,,,84.0,69.0,,,45.480000000000004,0.0
2025-02-19 02:45:00,168.8033333333333,0.0,0.0,44.0,98.79333333333334,169.51,0.0,71.49,100.0,,0.0,,461.6666666666667,,70.99666666666667,,,84.0,69.0,,,45.42,0.0
2025-02-19 03:00:00,170.21666666666667,2.1200000000000045,0.0,44.0,98.88333333333333,169.51,0.0,71.49,100.0,,0.0,,459.0,,70.95666666666666,,,84.0,69.0,,,45.910000000000004,0.0
2025-02-19 03:15:00,170.92333333333332,0.0,0.0,43.333333333333336,98.79333333333334,169.51,0.0,71.49,100.0,,0.0,,455.6666666666667,,70.95,,,84.0,69.0,,,46.15,0.0
2025-02-19 03:30:00,170.21666666666667,0.0,0.0,42.833333333333336,98.80666666666666,169.51,0.0,71.49,100.0,,0.0,,450.3333333333333,,70.95,,,84.0,69.0,,,45.89999999999999,0.0
2025-02-19 03:45:00,169.51,0.0,0.0,42.5,98.79333333333334,169.51,0.0,71.49,100.0,,0.0,,447.6666666666667,,70.95,,,84.0,69.0,,,46.470000000000006,0.0
2025-02-19 04:00:00,169.51,0.0,0.0,42.5,98.89,169.51,0.0,71.49,100.0,,0.0,,444.3333333333333,,70.94333333333334,,,84.0,69.0,,,46.13,0.0
2025-02-19 04:15:00,168.8033333333333,0.0,0.0,42.5,98.97666666666667,169.51,0.0,71.49,100.0,,0.0,,442.3333333333333,,70.93666666666667,,,84.0,69.0,,,46.63,0.0
2025-02-19 04:30:00,168.8033333333333,0.0,0.0,42.5,98.85000000000001,169.51,0.0,71.49,100.0,,0.0,,439.6666666666667,,70.92333333333333,,,84.0,69.0,,,46.37,0.0
2025-02-19 04:45:00,168.8033333333333,0.0,0.0,42.5,98.51666666666667,169.51,0.0,71.49,100.0,,0.0,,439.0,,70.89999999999999,,,84.0,69.0,,,46.44,0.0
2025-02-19 05:00:00,168.09666666666666,0.0,0.0,42.5,98.61666666666667,169.51,0.0,71.49,100.0,,0.0,,437.6666666666667,,70.85000000000001,,,84.0,69.0,,,46.48,0.0
2025-02-19 05:15:00,166.6833333333333,-2.1200000000000045,0.0,43.0,98.90333333333335,169.51,0.0,71.49,100.0,,0.0,,437.0,,70.81,,,84.0,69.0,,,47.00000000000001,0.0
2025-02-19 05:30:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.75999999999999,169.51,0.0,71.48333333333333,100.0,,0.0,,435.0,,70.81,,,84.0,69.0,,,47.14,0.0
2025-02-19 05:45:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.54,169.51,0.0,71.49,100.0,,0.0,,435.0,,70.79666666666667,,,84.0,69.0,,,47.00999999999999,0.0
2025-02-19 06:00:00,167.39,-2.1200000000000045,0.0,43.0,98.7,169.51,0.0,71.49,100.0,,0.0,,435.0,,70.77666666666666,,,84.0,69.0,,,46.85,0.0
2025-02-19 06:15:00,166.6833333333333,-2.1200000000000045,0.0,43.0,98.62666666666667,169.51,0.0,71.49,100.0,,0.0,,435.0,,70.71666666666667,,,84.0,69.0,,,46.69,0.0
2025-02-19 06:30:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.54333333333334,169.51,0.0,71.49,100.0,,0.0,,435.0,,70.68,,,84.0,69.0,,,47.05,0.0
2025-02-19 06:45:00,167.39,-2.1200000000000045,0.0,43.0,98.44333333333333,169.51,0.0,71.49,100.0,,0.0,,435.0,,70.67333333333333,,,84.0,69.0,,,46.870000000000005,0.0
2025-02-19 07:00:00,168.09666666666666,0.0,0.0,43.0,98.18333333333334,169.51,0.0,71.49,100.0,,0.0,,435.0,,70.66,,,84.0,69.0,,,46.85,0.0
2025-02-19 07:15:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.25333333333333,169.51,0.0,71.49,100.0,,0.0,,431.6666666666667,,70.65666666666667,,,84.0,69.0,,,47.05,0.0
2025-02-19 07:30:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.39666666666666,169.51,0.0,71.49,100.0,,0.0,,431.6666666666667,,70.65,,,84.0,69.0,,,46.60000000000001,0.0
2025-02-19 07:45:00,167.39,-2.1200000000000045,0.0,43.0,98.11333333333334,169.51,0.0,71.49,100.0,,0.0,,430.3333333333333,,70.63,,,84.0,69.0,,,46.63,0.0
2025-02-19 08:00:00,169.51,0.0,0.0,43.0,98.14,169.51,0.0,71.49,100.0,,0.0,,431.0,,70.56333333333333,,,84.0,69.0,,,46.81,0.0
2025-02-19 08:15:00,167.39,-2.1200000000000045,0.0,43.0,97.99666666666667,169.51,0.0,71.49,100.0,,0.0,,429.0,,70.54,,,84.0,69.0,,,46.71,0.0
2025-02-19 08:30:00,166.6833333333333,-2.1200000000000045,0.0,43.0,98.31,169.51,0.0,71.49,100.0,,0.0,,428.3333333333333,,70.54,,,84.0,69.0,,,46.85,0.0
2025-02-19 08:45:00,166.6833333333333,-2.1200000000000045,0.0,43.666666666666664,98.60666666666667,169.51,0.0,71.49,100.0,,0.0,,427.0,,70.53333333333335,,,84.0,69.0,,,47.09,0.0
2025-02-19 09:00:00,166.68333333333334,-4.239999999999981,0.0,44.5,98.44333333333333,169.51,0.0,71.49,100.0,,0.0,,428.3333333333333,,70.52666666666666,,,84.0,69.0,,,47.14999999999999,0.0
2025-02-19 09:15:00,168.8033333333333,-2.1200000000000045,0.0,44.333333333333336,97.91333333333334,169.51,0.0,71.49,100.0,,0.0,,428.3333333333333,,70.52,,,84.0,69.0,,,46.84,0.0
2025-02-19 09:30:00,168.8033333333333,-2.1200000000000045,0.0,44.0,97.74000000000001,169.51,0.0,71.49,100.0,,0.0,,427.0,,70.50666666666666,,,84.0,69.0,,,46.52,0.0
2025-02-19 09:45:00,169.51,0.0,0.0,44.0,97.73666666666668,169.51,0.0,71.49,100.0,,0.0,,427.0,,70.5,,,84.0,69.0,,,46.37,0.0
2025-02-19 10:00:00,169.51,0.0,0.0,44.0,97.77666666666666,169.51,0.0,71.49,100.0,,0.0,,427.3333333333333,,70.49333333333334,,,84.0,69.0,,,46.400000000000006,0.0
2025-02-19 10:15:00,168.09666666666666,0.0,0.0,44.0,97.99000000000001,169.51,0.0,71.49,100.0,,0.0,,427.0,,70.47666666666667,,,84.0,69.0,,,46.62,0.0
2025-02-19 10:30:00,168.8033333333333,-2.1200000000000045,0.0,44.0,98.05,169.51,0.0,71.49,100.0,,0.0,,426.3333333333333,,70.42333333333333,,,84.0,69.0,,,46.660000000000004,0.0
2025-02-19 10:45:00,168.09666666666666,-2.1200000000000045,0.0,44.0,98.17333333333333,169.51,0.0,71.49,100.0,,0.0,,427.0,,70.39666666666666,,,84.0,69.0,,,46.85999999999999,0.0
2025-02-19 11:00:00,167.39,-2.1200000000000045,0.0,44.0,97.8,169.51,0.0,71.49,100.0,,0.0,,427.0,,70.39,,,84.0,69.0,,,46.910000000000004,0.0
2025-02-19 11:15:00,167.39,-2.1200000000000045,0.0,44.0,97.30333333333334,169.51,0.0,71.49,100.0,,0.0,,429.0,,70.38666666666667,,,84.0,69.0,,,46.24,0.0
2025-02-19 11:30:00,168.8033333333333,0.0,0.0,44.0,97.3,169.51,0.0,71.49,100.0,,0.0,,429.0,,70.37333333333333,,,84.0,69.0,,,46.07,0.0
2025-02-19 11:45:00,167.39,-2.1200000000000045,0.0,44.0,97.42,169.51,0.0,71.49,100.0,,0.0,,430.3333333333333,,70.37333333333333,,,84.0,69.0,,,46.39,0.0
2025-02-19 12:00:00,169.51,0.0,0.0,44.0,97.39333333333333,169.51,0.0,71.49,100.0,,0.0,,431.0,,70.33333333333333,,,84.0,69.0,,,46.169999999999995,0.0
2025-02-19 12:15:00,168.09666666666666,-2.1200000000000045,0.0,44.0,97.72666666666667,169.51,0.0,71.49,100.0,,0.0,,431.0,,70.27,,,84.0,69.0,,,46.55,0.0
2025-02-19 12:30:00,169.51,0.0,0.0,44.0,97.75999999999999,169.51,0.0,71.49,100.0,,0.0,,432.0,,70.27,,,84.0,69.0,,,46.46,0.0
2025-02-19 12:45:00,167.39,-2.1200000000000045,0.0,44.0,97.96333333333332,169.51,0.0,71.49,100.0,,0.0,,433.0,,70.27,,,84.0,69.0,,,46.60000000000001,0.0
2025-02-19 13:00:00,167.39,-2.1200000000000045,0.0,44.333333333333336,98.26333333333332,169.51,0.0,71.49,100.0,,0.0,,432.6666666666667,,70.25666666666666,,,84.0,69.0,,,46.61,0.0
2025-02-19 13:15:00,167.39,-2.1200000000000045,0.0,45.0,98.42666666666666,169.51,0.0,71.49,100.0,,0.0,,434.3333333333333,,70.22666666666667,,,84.0,69.0,,,47.00000000000001,0.0
2025-02-19 13:30:00,167.39,-2.1200000000000045,0.0,45.0,98.10666666666667,169.51,0.0,71.49,100.0,,0.0,,435.0,,70.11666666666667,,,84.0,69.0,,,46.42000000000001,0.0
2025-02-19 13:45:00,169.51,-2.1200000000000045,0.0,45.0,98.31333333333333,169.51,0.0,71.49,100.0,,0.0,,437.6666666666667,,70.11,,,84.0,69.0,,,46.62,0.0
2025-02-19 14:00:00,169.51,0.0,0.0,44.666666666666664,97.90333333333335,169.51,0.0,71.49,100.0,,0.0,,442.3333333333333,,70.11666666666667,,,84.0,69.0,,,45.9,0.0
2025-02-19 14:15:00,170.21666666666667,0.0,0.0,43.833333333333336,97.82666666666667,169.51,0.0,71.49,100.0,,0.0,,449.0,,70.13333333333334,,,84.0,69.0,,,45.459999999999994,0.0
2025-02-19 14:30:00,169.51,0.0,0.0,43.333333333333336,98.18666666666667,169.51,0.0,71.49,100.0,,0.0,,452.3333333333333,,70.21333333333332,,,84.0,69.0,,,45.67,0.0
2025-02-19 14:45:00,166.6833333333333,-2.1200000000000045,0.0,43.0,98.44333333333333,169.51,0.0,71.49,100.0,,0.0,,452.3333333333333,,70.22333333333334,,,84.0,69.0,,,46.089999999999996,0.0
2025-02-19 15:00:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.40666666666668,169.51,0.0,71.49,100.0,,0.0,,457.0,,70.26666666666667,,,84.0,69.0,,,46.02,0.0
2025-02-19 15:15:00,168.8033333333333,0.0,0.0,43.0,98.23333333333333,169.51,0.0,71.49,100.0,,0.0,,460.3333333333333,,70.38666666666667,,,84.0,69.0,,,45.900000000000006,0.0
2025-02-19 15:30:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.69666666666667,169.51,0.0,71.49,100.0,,0.0,,465.3333333333333,,70.50333333333333,,,84.0,69.0,,,46.150000000000006,0.0
2025-02-19 15:45:00,168.8033333333333,0.0,0.0,43.0,98.98333333333333,169.51,0.0,71.49,100.0,,0.0,,468.0,,70.60333333333334,,,84.0,69.0,,,45.88999999999999,0.0
2025-02-19 16:00:00,170.21666666666667,0.0,0.0,43.0,99.41333333333334,169.51,0.0,71.49,100.0,,0.0,,475.6666666666667,,70.71,,,84.0,69.0,,,45.46,0.0
2025-02-19 16:15:00,168.8033333333333,-2.1200000000000045,0.0,43.0,99.3,169.51,0.0,71.49,100.0,,0.0,,484.0,,70.80666666666667,,,84.0,69.0,,,45.5,0.0
2025-02-19 16:30:00,170.21666666666667,0.0,0.0,42.5,98.92999999999999,169.51,0.0,71.49,100.0,,0.0,,490.0,,70.92666666666668,,,84.0,69.0,,,45.66,0.0
2025-02-19 16:45:00,168.8033333333333,0.0,0.0,42.5,99.23,169.51,0.0,71.49,100.0,,0.0,,492.0,,71.0,,,84.0,69.0,,,45.1,0.0
2025-02-19 17:00:00,168.8033333333333,0.0,0.0,42.5,99.66000000000001,169.51,0.0,71.48333333333333,100.0,,0.0,,492.6666666666667,,71.09333333333332,,,84.0,69.0,,,45.27000000000001,0.0
2025-02-19 17:15:00,170.92333333333332,2.1200000000000045,0.0,42.333333333333336,99.58333333333333,169.51,0.0,71.49,100.0,,0.0,,494.6666666666667,,71.19666666666667,,,84.0,69.0,,,45.14,0.0
2025-02-19 17:30:00,169.51,0.0,0.0,42.0,99.61333333333334,169.51,0.0,71.49,100.0,,0.0,,498.0,,71.26333333333334,,,84.0,69.0,,,44.65,0.0
2025-02-19 17:45:00,168.8033333333333,2.1200000000000045,0.0,42.0,99.8,169.51,0.0,71.49,100.0,,0.0,,495.3333333333333,,71.35666666666667,,,84.0,69.0,,,45.10000000000001,0.0
2025-02-19 18:00:00,168.09666666666666,-2.1200000000000045,0.0,42.0,99.75,169.51,0.0,71.49,100.0,,0.0,,490.3333333333333,,70.67,,,84.0,69.0,,,45.25,0.0
2025-02-19 18:15:00,168.09666666666666,0.0,0.0,42.0,99.81666666666666,169.51,0.0,71.49,100.0,,0.0,,505.0,,70.17666666666666,,,84.0,69.0,,,44.980000000000004,0.0
2025-02-19 18:30:00,169.51,-2.1200000000000045,0.0,42.0,99.45333333333333,169.51,0.0,71.49,100.0,,0.0,,521.6666666666666,,70.2,,,84.0,69.0,,,44.830000000000005,0.0
2025-02-19 18:45:00,169.51,0.0,0.0,41.666666666666664,99.31333333333333,169.51,0.0,71.49,100.0,,0.0,,540.0,,70.28666666666668,,,84.0,69.0,,,44.56999999999999,0.0
2025-02-19 19:00:00,168.8033333333333,0.0,0.0,41.5,99.19333333333333,169.51,0.0,71.49,100.0,,0.0,,538.6666666666666,,70.91666666666667,,,84.0,69.0,,,44.739999999999995,0.0
2025-02-19 19:15:00,169.51,0.0,0.0,41.5,98.86333333333334,169.51,0.0,71.49,100.0,,0.0,,527.6666666666666,,71.24,,,84.0,69.0,,,44.25999999999999,0.0
2025-02-19 19:30:00,169.51,-2.1200000000000045,0.0,41.0,98.80666666666667,169.51,0.0,71.49,100.0,,0.0,,548.3333333333334,,71.08333333333333,,,84.0,69.0,,,44.54,0.0
2025-02-19 19:45:00,168.09666666666666,0.0,0.0,41.0,99.02,169.51,0.0,71.49,100.0,,0.0,,651.3333333333334,,70.80666666666667,,,84.0,69.0,,,44.53,0.0
2025-02-19 20:00:00,168.09666666666666,-2.1200000000000045,0.0,41.0,99.18666666666667,169.51,0.0,71.49,100.0,,0.0,,691.6666666666666,,71.08999999999999,,,84.0,69.0,,,45.11,0.0
2025-02-19 20:15:00,166.6833333333333,-4.239999999999981,0.0,41.0,99.36666666666667,168.09666666666666,0.0,71.49,95.94,,0.0,,741.0,,71.6,,,84.0,69.0,,,45.279999999999994,0.0
2025-02-19 20:30:00,168.09666666666666,0.0,0.0,41.0,96.68333333333334,167.39,0.0,71.49,84.74666666666666,,0.0,,629.0,,72.05,,,84.0,69.0,,,43.190000000000005,0.0
2025-02-19 20:45:00,167.39,0.0,0.0,41.0,97.56666666666666,167.39,0.0,71.49,86.10333333333334,,0.0,,761.0,,71.81,,,84.0,69.0,,,43.79,0.0
2025-02-19 21:00:00,168.09666666666666,-2.119999999999976,0.0,41.0,94.02,167.39,0.0,71.49,75.93333333333334,,0.0,,833.0,,72.14,,,84.0,69.0,,,40.88999999999999,0.0
2025-02-19 21:15:00,166.6833333333333,0.0,0.0,41.5,91.47333333333334,167.39,0.0,71.49,68.78,,0.0,,883.3333333333334,,72.23,,,84.0,69.0,,,37.800000000000004,0.0
2025-02-19 21:30:00,167.39,0.0,0.0,43.0,88.45666666666666,167.39,0.0,71.49,63.300000000000004,,0.0,,882.6666666666666,,72.22333333333334,,,84.0,69.0,,,35.38,0.0
2025-02-19 21:45:00,166.6833333333333,0.0,0.0,43.0,85.76666666666667,167.39,0.0,71.48333333333333,59.63333333333333,,0.0,,807.3333333333334,,72.14,,,84.0,69.0,,,31.820000000000007,0.0
2025-02-19 22:00:00,165.97666666666666,-2.119999999999976,0.0,43.0,83.05333333333333,167.39,0.0,71.49,55.13666666666666,,0.0,,737.6666666666666,,72.13333333333334,,,84.0,69.0,,,31.29,0.0
2025-02-19 22:15:00,165.27,-2.119999999999976,0.0,43.166666666666664,75.31333333333333,167.39,0.0,71.49,43.826666666666675,,0.0,,605.6666666666666,,72.38,,,84.0,69.0,,,22.480000000000004,0.0
2025-02-19 22:30:00,165.27,-2.119999999999976,0.0,43.5,76.7,167.39,0.0,71.49,46.394999999999996,,0.0,,543.0,,71.99249999999999,,,84.0,69.0,,,21.560000000000002,0.0
2025-02-19 22:45:00,165.27,-2.119999999999976,0.0,43.5,79.68333333333334,167.39,0.0,71.49,50.97666666666667,,0.0,,547.3333333333334,,71.63666666666667,,,84.0,69.0,,,24.660000000000004,0.0
2025-02-19 23:00:00,165.27,-2.119999999999976,0.0,43.833333333333336,83.10333333333334,167.39,0.0,71.49,57.07,,0.0,,587.6666666666666,,71.33666666666666,,,84.0,69.0,,,27.65,0.0
2025-02-19 23:15:00,165.97666666666666,-2.119999999999976,0.0,44.0,86.82666666666667,167.39,0.0,71.49,63.330000000000005,,0.0,,604.6666666666666,,71.12666666666667,,,84.0,69.0,,,31.680000000000007,0.0
2025-02-19 23:30:00,165.27,-2.119999999999976,0.0,44.166666666666664,90.42666666666666,167.39,0.0,71.49,69.70333333333333,,0.0,,576.6666666666666,,70.97000000000001,,,84.0,69.0,,,35.36,0.0
2025-02-19 23:45:00,167.39,-2.119999999999976,0.0,44.5,93.27333333333333,167.39,0.0,71.49,76.68333333333334,,0.0,,560.6666666666666,,70.84,,,84.0,69.0,,,38.62,0.0
2025-02-20 00:00:00,168.8033333333333,2.1200000000000045,0.0,44.5,95.37333333333333,167.39,0.0,71.49,82.88,,0.0,,557.3333333333334,,70.77666666666666,,,84.0,69.0,,,40.79,0.0
2025-02-20 00:15:00,166.6833333333333,0.0,0.0,44.5,97.92333333333333,167.39,0.0,71.49,90.21999999999998,,0.0,,556.6666666666666,,70.7,,,84.0,69.0,,,43.42,0.0
2025-02-20 00:30:00,168.8033333333333,0.0,0.0,44.5,99.08333333333333,167.39,0.0,71.49,96.67333333333333,,0.0,,558.6666666666666,,70.68,,,84.0,69.0,,,45.870000000000005,0.0
2025-02-20 00:45:00,169.51,0.0,0.0,44.5,98.92999999999999,169.51,0.0,71.49,100.0,,0.0,,561.3333333333334,,70.68,,,84.0,69.0,,,45.510000000000005,0.0
2025-02-20 01:00:00,168.09666666666666,0.0,0.0,44.5,98.67333333333333,169.51,0.0,71.49,100.0,,0.0,,559.6666666666666,,70.66333333333334,,,84.0,69.0,,,45.7,0.0
2025-02-20 01:15:00,167.39,0.0,0.0,44.5,98.87,169.51,0.0,71.49,100.0,,0.0,,548.6666666666666,,70.66,,,84.0,69.0,,,45.599999999999994,0.0
2025-02-20 01:30:00,167.39,-2.1200000000000045,0.0,45.0,99.18666666666667,169.51,0.0,71.49,100.0,,0.0,,532.0,,70.66,,,84.0,69.0,,,46.199999999999996,0.0
2025-02-20 01:45:00,167.39,-2.1200000000000045,0.0,45.0,99.06666666666666,169.51,0.0,71.49,100.0,,0.0,,516.3333333333334,,70.66666666666667,,,84.0,69.0,,,46.19,0.0
2025-02-20 02:00:00,167.39,-2.1200000000000045,0.0,45.0,98.71,169.51,0.0,71.49,100.0,,0.0,,502.6666666666667,,70.68,,,84.0,69.0,,,45.98,0.0
2025-02-20 02:15:00,168.8033333333333,0.0,0.0,45.0,98.84666666666668,169.51,0.0,71.49,100.0,,0.0,,488.6666666666667,,70.68,,,84.0,69.0,,,46.09,0.0
2025-02-20 02:30:00,166.6833333333333,-2.1200000000000045,0.0,45.0,98.96666666666665,169.51,0.0,71.49,100.0,,0.0,,476.6666666666667,,70.73333333333333,,,84.0,69.0,,,46.040000000000006,0.0
2025-02-20 02:45:00,169.51,0.0,0.0,45.0,98.33666666666666,169.51,0.0,71.49,100.0,,0.0,,468.0,,70.73,,,84.0,69.0,,,46.05,0.0
2025-02-20 03:00:00,170.92333333333332,2.1200000000000045,0.0,44.333333333333336,97.92666666666668,169.51,0.0,71.49,100.0,,0.0,,461.0,,70.68,,,84.0,69.0,,,45.86000000000001,0.0
2025-02-20 03:15:00,170.21666666666667,2.1200000000000045,0.0,43.5,98.16333333333334,169.51,0.0,71.49,100.0,,0.0,,457.0,,70.68,,,84.0,69.0,,,45.78,0.0
2025-02-20 03:30:00,167.39,-2.1200000000000045,0.0,43.0,98.23,169.51,0.0,71.49,100.0,,0.0,,453.0,,70.69333333333334,,,84.0,69.0,,,46.18000000000001,0.0
2025-02-20 03:45:00,169.51,0.0,0.0,43.0,98.01333333333332,169.51,0.0,71.49,100.0,,0.0,,450.3333333333333,,70.68,,,84.0,69.0,,,45.85999999999999,0.0
2025-02-20 04:00:00,169.51,0.0,0.0,43.0,98.15666666666668,169.51,0.0,71.49,100.0,,0.0,,447.6666666666667,,70.68,,,84.0,69.0,,,46.059999999999995,0.0
2025-02-20 04:15:00,168.8033333333333,0.0,0.0,43.0,98.19333333333333,169.51,0.0,71.49,100.0,,0.0,,444.3333333333333,,70.68,,,84.0,69.0,,,46.19,0.0
2025-02-20 04:30:00,169.51,0.0,0.0,43.0,98.33,169.51,0.0,71.49,100.0,,0.0,,441.6666666666667,,70.68,,,84.0,69.0,,,46.50000000000001,0.0
2025-02-20 04:45:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.01666666666667,169.51,0.0,71.49,100.0,,0.0,,440.3333333333333,,70.67333333333333,,,84.0,69.0,,,46.26,0.0
2025-02-20 05:00:00,169.51,0.0,0.0,43.0,97.94333333333333,169.51,0.0,71.49,100.0,,0.0,,439.0,,70.66,,,84.0,69.0,,,46.31999999999999,0.0
2025-02-20 05:15:00,168.09666666666666,-2.1200000000000045,0.0,43.0,98.01666666666667,169.51,0.0,71.49,100.0,,0.0,,438.3333333333333,,70.66,,,84.0,69.0,,,46.02,0.0
2025-02-20 05:30:00,167.39,-2.1200000000000045,0.0,43.0,98.69333333333333,169.51,0.0,71.49,100.0,,0.0,,439.0,,70.65333333333334,,,84.0,69.0,,,46.62,0.0
2025-02-20 05:45:00,167.39,0.0,0.0,43.0,98.77,169.51,0.0,71.49,100.0,,0.0,,437.0,,70.65333333333334,,,84.0,69.0,,,47.209999999999994,0.0
2025-02-20 06:00:00,167.39,-2.1200000000000045,0.0,43.0,98.64666666666666,169.51,0.0,71.49,100.0,,0.0,,437.0,,70.65,,,84.0,69.0,,,47.09,0.0
2025-02-20 06:15:00,167.39,-2.1200000000000045,0.0,43.0,98.61666666666667,169.51,0.0,71.49,100.0,,0.0,,437.0,,70.65666666666667,,,84.0,69.0,,,46.93000000000001,0.0
2025-02-20 06:30:00,165.97666666666666,-4.239999999999981,0.0,43.333333333333336,98.69,169.51,0.0,71.49,100.0,,0.0,,435.0,,70.65333333333334,,,84.0,69.0,,,47.040000000000006,0.0
2025-02-20 06:45:00,167.39,-2.1200000000000045,0.0,43.5,98.83333333333333,169.51,0.0,71.49,100.0,,0.0,,435.0,,70.65,,,84.0,69.0,,,46.91,0.0
2025-02-20 07:00:00,166.68333333333334,-4.239999999999981,0.0,44.0,99.17,169.51,0.0,71.49,100.0,,0.0,,435.0,,70.66,,,84.0,69.0,,,47.459999999999994,0.0
2025-02-20 07:15:00,167.39,-2.1200000000000045,0.0,44.5,98.68666666666667,169.51,0.0,71.49,100.0,,0.0,,433.0,,70.66,,,84.0,69.0,,,47.029999999999994,0.0
2025-02-20 07:30:00,167.39,-2.1200000000000045,0.0,44.5,98.63666666666666,169.51,0.0,71.49,100.0,,0.0,,432.3333333333333,,70.66,,,84.0,69.0,,,47.14,0.0
2025-02-20 07:45:00,167.39,-2.1200000000000045,0.0,44.5,98.46333333333332,169.51,0.0,71.49,100.0,,0.0,,429.6666666666667,,70.66,,,84.0,69.0,,,47.21999999999999,0.0
2025-02-20 08:00:00,168.09666666666666,-2.1200000000000045,0.0,44.833333333333336,98.45333333333333,169.51,0.0,71.49,100.0,,0.0,,430.3333333333333,,70.66,,,84.0,69.0,,,46.79,0.0
2025-02-20 08:15:00,168.09666666666666,-2.1200000000000045,0.0,45.0,98.25999999999999,169.51,0.0,71.49,100.0,,0.0,,428.3333333333333,,70.65,,,84.0,69.0,,,47.11,0.0
2025-02-20 08:30:00,166.6833333333333,-2.1200000000000045,0.0,45.0,98.00333333333333,169.51,0.0,71.49,100.0,,0.0,,427.0,,70.65,,,84.0,69.0,,,46.95,0.0
2025-02-20 08:45:00,168.09666666666666,-4.239999999999981,0.0,45.0,98.06666666666666,169.51,0.0,71.49,100.0,,0.0,,425.0,,70.58666666666666,,,84.0,69.0,,,47.279999999999994,0.0
2025-02-20 09:00:00,170.21666666666667,0.0,0.0,45.0,97.71666666666665,169.51,0.0,71.49,100.0,,0.0,,425.0,,70.53333333333335,,,84.0,69.0,,,46.77,0.0
2025-02-20 09:15:00,169.51,0.0,0.0,45.0,97.16333333333334,169.51,0.0,71.49,100.0,,0.0,,424.0,,70.52666666666666,,,84.0,69.0,,,46.660000000000004,0.0
2025-02-20 09:30:00,169.51,0.0,0.0,44.666666666666664,96.95,169.51,0.0,71.49,100.0,,0.0,,422.0,,70.5,,,84.0,69.0,,,46.3,0.0
2025-02-20 09:45:00,168.8033333333333,0.0,0.0,43.5,97.44,169.51,0.0,71.49,100.0,,0.0,,422.0,,70.42333333333333,,,84.0,69.0,,,46.57000000000001,0.0
2025-02-20 10:00:00,167.39,-2.1200000000000045,0.0,43.5,97.43,169.51,0.0,71.49,100.0,,0.0,,422.0,,70.39,,,84.0,69.0,,,46.980000000000004,0.0
2025-02-20 10:15:00,168.09666666666666,-2.1200000000000045,0.0,43.5,96.72666666666667,169.51,0.0,71.49,100.0,,0.0,,421.3333333333333,,70.37333333333333,,,84.0,69.0,,,46.61,0.0
2025-02-20 10:30:00,169.51,0.0,0.0,43.5,96.46,169.51,0.0,71.49,100.0,,0.0,,421.3333333333333,,70.29333333333334,,,84.0,69.0,,,46.629999999999995,0.0
2025-02-20 10:45:00,169.51,0.0,0.0,43.5,96.21666666666665,169.51,0.0,71.49,100.0,,0.0,,421.3333333333333,,70.23666666666666,,,84.0,69.0,,,46.32000000000001,0.0
2025-02-20 11:00:00,168.09666666666666,0.0,0.0,43.0,96.14666666666666,169.51,0.0,71.49,100.0,,0.0,,420.6666666666667,,70.20666666666666,,,84.0,69.0,,,46.42999999999999,0.0
2025-02-20 11:15:00,169.51,0.0,0.0,43.0,95.84666666666668,169.51,0.0,71.49,100.0,,0.0,,422.0,,70.11666666666667,,,84.0,69.0,,,46.17000000000001,0.0
2025-02-20 11:30:00,167.39,-2.1200000000000045,0.0,43.0,95.65666666666668,169.51,0.0,71.49,100.0,,0.0,,422.0,,70.10333333333334,,,84.0,69.0,,,46.230000000000004,0.0
2025-02-20 11:45:00,168.09666666666666,0.0,0.0,43.0,95.72666666666667,169.51,0.0,71.49,100.0,,0.0,,422.6666666666667,,70.06333333333333,,,84.0,69.0,,,46.269999999999996,0.0
2025-02-20 12:00:00,167.39,-2.1200000000000045,0.0,43.0,95.90333333333335,169.51,0.0,71.49,100.0,,0.0,,424.3333333333333,,69.98,,,84.0,69.0,,,46.730000000000004,0.0
2025-02-20 12:15:00,167.39,-2.1200000000000045,0.0,43.0,95.66333333333334,169.51,0.0,71.49,100.0,,0.0,,424.3333333333333,,69.95333333333333,,,84.0,69.0,,,46.42,0.0
2025-02-20 12:30:00,167.39,-2.1200000000000045,0.0,43.0,95.60000000000001,169.51,0.0,71.49,100.0,,0.0,,425.0,,69.92666666666666,,,84.0,69.0,,,46.669999999999995,0.0
2025-02-20 12:45:00,165.97666666666666,-2.1200000000000045,0.0,43.833333333333336,95.43666666666667,169.51,0.0,71.49,100.0,,0.0,,425.6666666666667,,69.86,,,84.0,69.0,,,46.809999999999995,0.0
2025-02-20 13:00:00,169.51,-2.1200000000000045,0.0,45.0,95.55333333333333,169.51,0.0,71.49,100.0,,0.0,,425.6666666666667,,69.79666666666667,,,84.0,69.0,,,47.07000000000001,0.0
2025-02-20 13:15:00,169.51,2.1200000000000045,0.0,45.0,95.17,169.51,0.0,71.49,100.0,,0.0,,425.3333333333333,,69.66,,,84.0,69.0,,,46.910000000000004,0.0
2025-02-20 13:30:00,169.51,0.0,0.0,44.5,95.00333333333333,169.51,0.0,71.49,100.0,,0.0,,426.6666666666667,,69.52,,,84.0,69.0,,,46.809999999999995,0.0
2025-02-20 13:45:00,168.8033333333333,-2.1200000000000045,0.0,44.5,94.62333333333333,169.51,0.0,71.49,100.0,,0.0,,429.0,,69.40333333333334,,,84.0,69.0,,,46.71000000000001,0.0
2025-02-20 14:00:00,170.21666666666667,0.0,0.0,43.833333333333336,95.15666666666668,169.51,0.0,71.49,100.0,,0.0,,431.0,,69.38333333333334,,,84.0,69.0,,,46.33,0.0
2025-02-20 14:15:00,169.51,0.0,0.0,43.166666666666664,95.0,169.51,0.0,71.49,100.0,,0.0,,437.0,,69.40666666666668,,,84.0,69.0,,,46.17,0.0
2025-02-20 14:30:00,168.8033333333333,-2.1200000000000045,0.0,43.0,95.18,169.51,0.0,71.49,100.0,,0.0,,445.0,,69.42,,,84.0,69.0,,,46.17000000000001,0.0
2025-02-20 14:45:00,168.8033333333333,0.0,0.0,43.0,95.12666666666667,169.51,0.0,71.48333333333333,100.0,,0.0,,456.3333333333333,,69.41333333333334,,,84.0,69.0,,,46.35,0.0
2025-02-20 15:00:00,165.97666666666666,0.0,0.0,43.5,95.89666666666666,169.51,0.0,71.49,100.0,,0.0,,462.6666666666667,,69.46333333333332,,,84.0,69.0,,,46.49999999999999,0.0
2025-02-20 15:15:00,168.09666666666666,-2.1200000000000045,0.0,44.833333333333336,96.0,169.51,0.0,71.49,100.0,,0.0,,464.0,,69.56,,,84.0,69.0,,,46.61,0.0
2025-02-20 15:30:00,168.09666666666666,-2.1200000000000045,0.0,45.0,95.86,169.51,0.0,71.49,100.0,,0.0,,467.3333333333333,,69.67333333333333,,,84.0,69.0,,,46.68,0.0
2025-02-20 15:45:00,166.6833333333333,-4.239999999999981,0.0,45.0,95.98,169.51,0.0,71.49,100.0,,0.0,,468.0,,69.79666666666667,,,84.0,69.0,,,46.800000000000004,0.0
2025-02-20 16:00:00,168.09666666666666,0.0,0.0,45.0,95.73333333333333,169.51,0.0,71.49,100.0,,0.0,,468.3333333333333,,69.89,,,84.0,69.0,,,46.519999999999996,0.0
2025-02-20 16:15:00,168.8033333333333,-2.1200000000000045,0.0,45.0,96.42666666666666,169.51,0.0,71.49,100.0,,0.0,,468.0,,69.98666666666666,,,84.0,69.0,,,46.08,0.0
2025-02-20 16:30:00,170.21666666666667,0.0,0.0,45.0,96.49000000000001,169.51,0.0,71.49,100.0,,0.0,,476.0,,70.10666666666667,,,84.0,69.0,,,45.78,0.0
2025-02-20 16:45:00,169.51,0.0,0.0,45.0,96.86333333333333,169.51,0.0,71.48333333333333,100.0,,0.0,,474.6666666666667,,70.23333333333333,,,84.0,69.0,,,45.50999999999999,0.0
2025-02-20 17:00:00,169.51,0.0,0.0,44.833333333333336,97.05666666666667,169.51,0.0,71.49,100.0,,0.0,,475.3333333333333,,70.37,,,84.0,69.0,,,45.39000000000001,0.0
2025-02-20 17:15:00,168.8033333333333,0.0,0.0,44.5,97.19666666666666,169.51,0.0,71.49,100.0,,0.0,,475.0,,70.46333333333332,,,84.0,69.0,,,45.51,0.0
2025-02-20 17:30:00,169.51,0.0,0.0,44.5,97.69666666666666,169.51,0.0,71.49,100.0,,0.0,,476.0,,70.50666666666666,,,84.0,69.0,,,45.849999999999994,0.0
2025-02-20 17:45:00,167.39,-2.1200000000000045,0.0,45.5,98.65333333333335,169.51,0.0,71.49,100.0,,0.0,,481.3333333333333,,70.52,,,84.0,69.0,,,46.17,0.0
2025-02-20 18:00:00,170.21666666666667,0.0,0.0,45.5,98.14333333333333,169.51,0.0,71.49,100.0,,0.0,,493.3333333333333,,70.52,,,84.0,69.0,,,46.010000000000005,0.0
2025-02-20 18:15:00,170.21666666666667,2.1200000000000045,0.0,44.0,98.20333333333333,169.51,0.0,71.49,100.0,,0.0,,500.6666666666667,,70.52666666666666,,,84.0,69.0,,,45.18,0.0
2025-02-20 18:30:00,169.51,0.0,0.0,43.5,98.50666666666666,169.51,0.0,71.49,100.0,,0.0,,623.0,,70.42333333333333,,,84.0,69.0,,,45.269999999999996,0.0
2025-02-20 18:45:00,169.51,0.0,0.0,43.5,98.89999999999999,169.51,0.0,71.49,100.0,,0.0,,991.0,,70.50666666666666,,,84.0,69.0,,,45.46,0.0
2025-02-20 19:00:00,168.8033333333333,0.0,0.0,43.0,99.03000000000002,169.51,0.0,71.49,100.0,,0.0,,1129.0,,71.08666666666666,,,84.0,69.0,,,44.89,0.0
2025-02-20 19:15:00,167.39,-2.1200000000000045,0.0,43.0,99.09333333333332,169.51,0.0,71.49,96.15333333333332,,0.0,,1238.6666666666667,,71.63333333333334,,,84.0,69.0,,,45.58,0.0
2025-02-20 19:30:00,165.97666666666666,-4.239999999999981,0.0,43.5,97.03000000000002,169.51,0.0,71.49,84.58333333333333,,0.0,,1289.3333333333333,,72.12,,,84.0,69.0,,,44.98,0.0
2025-02-20 19:45:00,170.21666666666667,0.0,0.0,45.0,90.92666666666666,168.8033333333333,0.0,71.49,68.28666666666668,,0.0,,1260.6666666666667,,72.59,,,84.0,69.0,,,40.559999999999995,0.0
2025-02-20 20:00:00,168.8033333333333,2.1200000000000045,0.0,43.333333333333336,83.78333333333333,167.39,0.0,71.49,57.23333333333333,,0.0,,816.6666666666666,,72.68,,,84.0,69.0,,,29.779999999999994,0.0
2025-02-20 20:15:00,169.51,2.1200000000000045,0.0,42.5,84.61333333333333,167.39,0.0,71.49,59.02333333333333,,0.0,,749.6666666666666,,72.23,,,84.0,69.0,,,29.660000000000004,0.0
2025-02-20 20:30:00,168.8033333333333,2.1200000000000045,0.0,42.0,91.2,167.39,0.0,71.49,75.64333333333333,,0.0,,617.3333333333334,,71.22,,,84.0,69.0,,,30.85,0.0
2025-02-20 20:45:00,169.51,2.1200000000000045,0.0,41.666666666666664,99.19666666666667,168.09666666666666,0.0,71.49,97.53666666666668,,0.0,,635.3333333333334,,70.42,,,84.0,69.0,,,44.6,0.0
2025-02-20 21:00:00,168.8033333333333,0.0,0.0,41.0,99.16000000000001,168.09666666666666,0.0,71.49,95.93333333333334,,0.0,,643.6666666666666,,70.79333333333334,,,84.0,69.0,,,44.74999999999999,0.0
2025-02-20 21:15:00,169.51,2.1200000000000045,0.0,40.833333333333336,97.28333333333335,167.39,0.0,71.49,86.00666666666666,,0.0,,656.3333333333334,,71.48,,,84.0,69.0,,,43.16,0.0
2025-02-20 21:30:00,170.21666666666667,2.1200000000000045,0.0,40.333333333333336,96.42333333333333,167.39,0.0,71.49,85.28,,0.0,,630.6666666666666,,71.51,,,84.0,69.0,,,41.65,0.0
2025-02-20 21:45:00,170.21666666666667,2.1200000000000045,0.0,39.666666666666664,96.54666666666667,167.39,0.0,71.49,85.52,,0.0,,608.6666666666666,,71.49666666666667,,,84.0,69.0,,,41.41,0.0
2025-02-20 22:00:00,169.51,2.1200000000000045,0.0,39.5,96.95,167.39,0.0,71.49,86.91333333333334,,0.0,,596.3333333333334,,71.42333333333333,,,84.0,69.0,,,42.00999999999999,0.0
2025-02-20 22:15:00,169.51,2.1200000000000045,0.0,39.166666666666664,97.14,167.39,0.0,71.49,88.81333333333333,,0.0,,581.6666666666666,,71.37333333333333,,,84.0,69.0,,,42.470000000000006,0.0
2025-02-20 22:30:00,168.8033333333333,2.1200000000000045,0.0,39.0,97.61666666666667,167.39,0.0,71.49,90.60333333333334,,0.0,,570.3333333333334,,71.32,,,84.0,69.0,,,42.800000000000004,0.0
2025-02-20 22:45:00,167.39,2.1200000000000045,0.0,39.166666666666664,98.32000000000001,167.39,0.0,71.49,94.02333333333333,,0.0,,558.0,,71.23333333333333,,,84.0,69.0,,,43.910000000000004,0.0
2025-02-20 23:00:00,165.97666666666666,-2.119999999999976,0.0,40.833333333333336,98.50666666666666,167.39,0.0,71.49,96.38,,0.0,,546.0,,71.21333333333332,,,84.0,69.0,,,44.93000000000001,0.0
2025-02-20 23:15:00,166.6833333333333,0.0,0.0,41.5,98.05333333333334,168.8033333333333,0.0,71.49,99.35333333333334,,0.0,,536.3333333333334,,71.13,,,84.0,69.0,,,45.080000000000005,0.0
2025-02-20 23:30:00,166.6833333333333,-2.1200000000000045,0.0,42.166666666666664,97.82666666666667,169.51,0.0,71.49,100.0,,0.0,,526.3333333333334,,71.06,,,84.0,69.0,,,44.91,0.0
2025-02-20 23:45:00,165.97666666666666,-2.1200000000000045,0.0,42.833333333333336,97.85666666666667,169.51,0.0,71.49,100.0,,0.0,,518.6666666666666,,70.97000000000001,,,84.0,69.0,,,45.02,0.0
