time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-23 23:15:00,166.6833333333333,-2.119999999999976,0.0,37.0,75.55666666666666,167.39,0.0,71.49,32.22666666666667,,0.0,,403.3333333333333,,71.37666666666667,,,84.0,69.0,,,11.549999999999997,0.0
2025-02-23 23:30:00,168.09666666666666,0.0,0.0,37.0,75.91333333333334,167.39,0.0,71.48333333333333,33.74666666666666,,0.0,,404.0,,71.33666666666666,,,84.0,69.0,,,12.229999999999997,0.0
2025-02-23 23:45:00,165.97666666666666,-2.119999999999976,0.0,37.0,77.55333333333333,167.39,0.0,71.48333333333333,36.693333333333335,,0.0,,403.3333333333333,,71.25666666666666,,,84.0,69.0,,,13.619999999999997,0.0
2025-02-24 00:00:00,165.97666666666666,0.0,0.0,37.833333333333336,78.57333333333334,167.39,0.0,71.49,39.163333333333334,,0.0,,406.0,,71.23333333333333,,,84.0,69.0,,,15.740000000000002,0.0
2025-02-24 00:15:00,164.56333333333336,-4.239999999999981,0.0,38.666666666666664,79.55000000000001,167.39,0.0,71.49,41.32,,0.0,,408.6666666666667,,71.22,,,84.0,69.0,,,16.750000000000007,0.0
2025-02-24 00:30:00,165.27,-2.119999999999976,0.0,39.333333333333336,80.83333333333333,167.39,0.0,71.49,43.303333333333335,,0.0,,410.0,,71.22,,,84.0,69.0,,,18.339999999999996,0.0
2025-02-24 00:45:00,165.27,-2.119999999999976,0.0,40.0,81.79666666666667,167.39,0.0,71.49,45.45333333333334,,0.0,,410.0,,71.21333333333332,,,84.0,69.0,,,19.460000000000008,0.0
2025-02-24 01:00:00,165.97666666666666,0.0,0.0,40.5,83.02,167.39,0.0,71.49,47.39333333333334,,0.0,,410.0,,71.21333333333332,,,84.0,69.0,,,21.270000000000003,0.0
2025-02-24 01:15:00,165.27,-2.119999999999976,0.0,41.0,84.59666666666666,167.39,0.0,71.49,49.330000000000005,,0.0,,410.0,,71.22,,,84.0,69.0,,,21.859999999999992,0.0
2025-02-24 01:30:00,165.27,-2.119999999999976,0.0,41.0,85.60333333333334,167.39,0.0,71.49,51.10666666666666,,0.0,,410.0,,71.22,,,84.0,69.0,,,22.980000000000004,0.0
2025-02-24 01:45:00,165.97666666666666,-2.119999999999976,0.0,41.333333333333336,86.02333333333333,167.39,0.0,71.49,52.92666666666667,,0.0,,412.0,,71.23333333333333,,,84.0,69.0,,,24.65,0.0
2025-02-24 02:00:00,165.97666666666666,0.0,0.0,42.0,86.77,167.39,0.0,71.49,54.660000000000004,,0.0,,414.0,,71.24,,,84.0,69.0,,,25.870000000000005,0.0
2025-02-24 02:15:00,165.27,-2.119999999999976,0.0,42.166666666666664,87.78333333333335,167.39,0.0,71.49,56.27666666666667,,0.0,,416.0,,71.24,,,84.0,69.0,,,27.020000000000003,0.0
2025-02-24 02:30:00,164.56333333333336,-4.239999999999981,0.0,42.666666666666664,88.77,167.39,0.0,71.49,58.173333333333325,,0.0,,416.0,,71.24,,,84.0,69.0,,,28.25,0.0
2025-02-24 02:45:00,165.97666666666666,-2.119999999999976,0.0,43.0,89.75,167.39,0.0,71.49,59.67333333333334,,0.0,,418.6666666666667,,71.25333333333333,,,84.0,69.0,,,29.610000000000007,0.0
2025-02-24 03:00:00,167.39,-2.119999999999976,0.0,43.166666666666664,90.00333333333333,167.39,0.0,71.49,59.910000000000004,,0.0,,420.6666666666667,,71.31666666666666,,,84.0,69.0,,,30.1,0.0
2025-02-24 03:15:00,165.97666666666666,0.0,0.0,43.5,90.29666666666667,167.39,0.0,71.49,60.77,,0.0,,424.0,,71.33,,,84.0,69.0,,,30.180000000000007,0.0
2025-02-24 03:30:00,166.6833333333333,0.0,0.0,43.5,90.77333333333333,167.39,0.0,71.49,61.836666666666666,,0.0,,426.6666666666667,,71.33666666666666,,,84.0,69.0,,,31.009999999999998,0.0
2025-02-24 03:45:00,167.39,0.0,0.0,43.5,90.99666666666667,167.39,0.0,71.49,62.57333333333333,,0.0,,430.3333333333333,,71.35,,,84.0,69.0,,,31.33,0.0
2025-02-24 04:00:00,165.27,-2.119999999999976,0.0,43.5,91.41666666666667,167.39,0.0,71.49,63.303333333333335,,0.0,,435.0,,71.36333333333333,,,84.0,69.0,,,31.950000000000003,0.0
2025-02-24 04:15:00,166.68333333333334,2.1200000000000045,0.0,43.5,91.72333333333331,167.39,0.0,71.49,64.01,,0.0,,439.6666666666667,,71.37333333333333,,,84.0,69.0,,,32.55,0.0
2025-02-24 04:30:00,167.39,-2.119999999999976,0.0,43.833333333333336,92.09333333333332,167.39,0.0,71.49,64.66333333333334,,0.0,,444.0,,71.38,,,84.0,69.0,,,33.150000000000006,0.0
2025-02-24 04:45:00,165.97666666666666,0.0,0.0,44.166666666666664,92.40666666666668,167.39,0.0,71.48333333333333,65.19333333333333,,0.0,,447.0,,71.38,,,84.0,69.0,,,33.54,0.0
2025-02-24 05:00:00,167.39,0.0,0.0,44.833333333333336,91.94666666666667,167.39,0.0,71.49,64.52666666666666,,0.0,,451.6666666666667,,71.44666666666666,,,84.0,69.0,,,33.93000000000001,0.0
2025-02-24 05:15:00,168.09666666666666,0.0,0.0,45.0,91.60000000000001,167.39,0.0,71.49,64.06666666666668,,0.0,,455.0,,71.47,,,84.0,69.0,,,32.99,0.0
2025-02-24 05:30:00,168.8033333333333,0.0,0.0,43.666666666666664,91.33999999999999,167.39,0.0,71.49,63.97,,0.0,,460.3333333333333,,71.47666666666667,,,84.0,69.0,,,32.620000000000005,0.0
2025-02-24 05:45:00,167.39,0.0,0.0,43.0,91.31333333333333,167.39,0.0,71.49,63.73333333333333,,0.0,,461.6666666666667,,71.49,,,84.0,69.0,,,32.35000000000001,0.0
2025-02-24 06:00:00,168.09666666666666,2.1200000000000045,0.0,43.0,91.36333333333334,167.39,0.0,71.49,63.54,,0.0,,462.0,,71.49,,,84.0,69.0,,,32.190000000000005,0.0
2025-02-24 06:15:00,166.6833333333333,0.0,0.0,43.0,91.27,167.39,0.0,71.49,63.28333333333333,,0.0,,463.6666666666667,,71.50333333333333,,,84.0,69.0,,,32.53,0.0
2025-02-24 06:30:00,166.6833333333333,0.0,0.0,42.833333333333336,91.02333333333333,167.39,0.0,71.49,63.093333333333334,,0.0,,463.3333333333333,,71.51,,,84.0,69.0,,,32.300000000000004,0.0
2025-02-24 06:45:00,166.6833333333333,-2.119999999999976,0.0,44.0,91.01666666666667,167.39,0.0,71.49,62.910000000000004,,0.0,,462.0,,71.51,,,84.0,69.0,,,32.77,0.0
2025-02-24 07:00:00,167.39,0.0,0.0,44.5,91.04,167.39,0.0,71.49,62.75333333333333,,0.0,,461.3333333333333,,71.51,,,84.0,69.0,,,32.33,0.0
2025-02-24 07:15:00,168.09666666666666,2.1200000000000045,0.0,44.666666666666664,90.92999999999999,167.39,0.0,71.49,62.596666666666664,,0.0,,461.3333333333333,,71.51,,,84.0,69.0,,,32.209999999999994,0.0
2025-02-24 07:30:00,167.39,0.0,0.0,45.0,90.77000000000001,167.39,0.0,71.49,62.375,,0.0,,460.5,,71.5,,,84.0,69.0,,,31.950000000000003,0.0
2025-02-24 07:45:00,167.39,0.0,0.0,45.0,90.44333333333333,167.39,0.0,71.49,62.35666666666666,,0.0,,460.3333333333333,,71.49666666666667,,,84.0,69.0,,,31.799999999999997,0.0
2025-02-24 08:00:00,167.39,0.0,0.0,45.0,90.50333333333333,167.39,0.0,71.49,62.29666666666666,,0.0,,459.6666666666667,,71.49666666666667,,,84.0,69.0,,,32.12,0.0
2025-02-24 08:15:00,166.6833333333333,0.0,0.0,45.0,90.46,167.39,0.0,71.49,62.163333333333334,,0.0,,459.3333333333333,,71.49,,,84.0,69.0,,,32.01,0.0
2025-02-24 08:30:00,166.6833333333333,0.0,0.0,45.0,90.39999999999999,167.39,0.0,71.49,62.18,,0.0,,459.0,,71.49,,,84.0,69.0,,,32.339999999999996,0.0
2025-02-24 08:45:00,167.39,0.0,0.0,45.0,90.21333333333332,167.39,0.0,71.49,62.336666666666666,,0.0,,457.6666666666667,,71.49,,,84.0,69.0,,,31.810000000000002,0.0
2025-02-24 09:00:00,167.39,0.0,0.0,43.5,90.04333333333334,167.39,0.0,71.49,62.34,,0.0,,457.6666666666667,,71.47666666666667,,,84.0,69.0,,,31.96,0.0
2025-02-24 09:15:00,168.8033333333333,0.0,0.0,40.5,89.66000000000001,167.39,0.0,71.49,62.413333333333334,,0.0,,457.0,,71.47,,,84.0,69.0,,,31.480000000000004,0.0
2025-02-24 09:30:00,169.51,2.1200000000000045,0.0,40.5,89.70333333333333,167.39,0.0,71.49,62.89333333333334,,0.0,,457.0,,71.46,,,84.0,69.0,,,31.560000000000002,0.0
2025-02-24 09:45:00,168.09666666666666,0.0,0.0,40.5,90.12666666666667,167.39,0.0,71.49,63.13333333333333,,0.0,,457.0,,71.45333333333333,,,84.0,69.0,,,32.18,0.0
2025-02-24 10:00:00,165.97666666666666,0.0,0.0,40.666666666666664,90.39666666666666,167.39,0.0,71.49,63.88666666666666,,0.0,,458.3333333333333,,71.43333333333334,,,84.0,69.0,,,32.260000000000005,0.0
2025-02-24 10:15:00,165.97666666666666,-2.119999999999976,0.0,42.333333333333336,91.05666666666666,167.39,0.0,71.49,65.27333333333333,,0.0,,457.0,,71.38666666666667,,,84.0,69.0,,,32.849999999999994,0.0
2025-02-24 10:30:00,166.6833333333333,0.0,0.0,42.5,91.46,167.39,0.0,71.49,65.62,,0.0,,459.0,,71.41333333333334,,,84.0,69.0,,,33.1,0.0
2025-02-24 10:45:00,166.6833333333333,-2.119999999999976,0.0,42.5,91.88666666666666,167.39,0.0,71.49,66.17333333333333,,0.0,,459.3333333333333,,71.40666666666668,,,84.0,69.0,,,33.74999999999999,0.0
2025-02-24 11:00:00,165.97666666666666,0.0,0.0,42.666666666666664,92.22333333333334,167.39,0.0,71.49,66.33,,0.0,,460.6666666666667,,71.42666666666666,,,84.0,69.0,,,34.14,0.0
2025-02-24 11:15:00,166.6833333333333,-2.119999999999976,0.0,43.0,92.21,167.39,0.0,71.49,66.49,,0.0,,460.6666666666667,,71.44,,,84.0,69.0,,,33.989999999999995,0.0
2025-02-24 11:30:00,165.97666666666666,0.0,0.0,43.333333333333336,92.13,167.39,0.0,71.49,66.20666666666666,,0.0,,462.0,,71.46666666666665,,,84.0,69.0,,,34.160000000000004,0.0
2025-02-24 11:45:00,165.27,-2.119999999999976,0.0,43.5,92.0,167.39,0.0,71.49,66.03333333333333,,0.0,,463.3333333333333,,71.48333333333333,,,84.0,69.0,,,33.879999999999995,0.0
2025-02-24 12:00:00,165.27,-2.119999999999976,0.0,43.5,91.99666666666667,167.39,0.0,71.49,65.88333333333334,,0.0,,463.0,,71.49,,,84.0,69.0,,,33.92,0.0
2025-02-24 12:15:00,165.97666666666666,-2.119999999999976,0.0,44.0,91.93333333333334,167.39,0.0,71.49,65.87666666666667,,0.0,,464.0,,71.49,,,84.0,69.0,,,33.949999999999996,0.0
2025-02-24 12:30:00,165.97666666666666,-2.119999999999976,0.0,44.0,91.78000000000002,167.39,0.0,71.49,65.73333333333333,,0.0,,463.6666666666667,,71.49,,,84.0,69.0,,,33.790000000000006,0.0
2025-02-24 12:45:00,166.6833333333333,-2.119999999999976,0.0,44.0,91.83999999999999,167.39,0.0,71.49,65.64333333333333,,0.0,,465.3333333333333,,71.49,,,84.0,69.0,,,33.919999999999995,0.0
2025-02-24 13:00:00,168.09666666666666,0.0,0.0,44.0,91.93666666666667,167.39,0.0,71.49,65.34333333333332,,0.0,,466.6666666666667,,71.49666666666667,,,84.0,69.0,,,33.68000000000001,0.0
2025-02-24 13:15:00,168.09666666666666,2.1200000000000045,0.0,44.0,92.16666666666667,167.39,0.0,71.49,65.06666666666666,,0.0,,469.3333333333333,,71.51,,,84.0,69.0,,,33.050000000000004,0.0
2025-02-24 13:30:00,168.09666666666666,0.0,0.0,44.0,92.19,167.39,0.0,71.49,64.48666666666666,,0.0,,472.0,,71.52333333333333,,,84.0,69.0,,,32.58,0.0
2025-02-24 13:45:00,168.8033333333333,2.1200000000000045,0.0,44.0,91.42666666666666,167.39,0.0,71.49,62.25,,0.0,,476.0,,71.60666666666667,,,84.0,69.0,,,31.639999999999993,0.0
2025-02-24 14:00:00,169.51,2.1200000000000045,0.0,43.0,90.68333333333334,167.39,0.0,71.49,60.68,,0.0,,480.0,,71.64333333333333,,,84.0,69.0,,,29.800000000000004,0.0
2025-02-24 14:15:00,169.51,2.1200000000000045,0.0,42.5,90.01333333333334,167.39,0.0,71.49,58.14666666666667,,0.0,,482.6666666666667,,71.69333333333334,,,84.0,69.0,,,28.78000000000001,0.0
2025-02-24 14:30:00,169.51,2.1200000000000045,0.0,42.0,88.00999999999999,167.39,0.0,71.49,54.49,,0.0,,485.3333333333333,,71.78,,,84.0,69.0,,,26.33,0.0
2025-02-24 14:45:00,168.8033333333333,2.1200000000000045,0.0,41.333333333333336,86.48,167.39,0.0,71.49,51.20666666666667,,0.0,,489.3333333333333,,71.83,,,84.0,69.0,,,24.53,0.0
2025-02-24 15:00:00,168.09666666666666,2.1200000000000045,0.0,41.0,84.25333333333333,167.39,0.0,71.49,46.23333333333333,,0.0,,494.6666666666667,,71.92333333333333,,,84.0,69.0,,,21.259999999999998,0.0
2025-02-24 15:15:00,169.51,2.1200000000000045,0.0,40.5,81.50666666666666,167.39,0.0,71.49,41.626666666666665,,0.0,,495.6666666666667,,71.98333333333333,,,84.0,69.0,,,18.409999999999997,0.0
2025-02-24 15:30:00,168.09666666666666,0.0,0.0,40.166666666666664,78.93333333333334,167.39,0.0,71.49,36.233333333333334,,0.0,,496.0,,72.05,,,84.0,69.0,,,15.150000000000006,0.0
2025-02-24 15:45:00,168.8033333333333,0.0,0.0,40.0,77.04666666666667,167.39,0.0,71.48333333333333,31.94333333333334,,0.0,,494.0,,72.05,,,84.0,69.0,,,12.36999999999999,0.0
2025-02-24 16:00:00,165.97666666666666,0.0,0.0,39.666666666666664,75.29,167.39,0.0,71.49,27.703333333333333,,0.0,,496.0,,72.05,,,84.0,69.0,,,10.159999999999997,0.0
2025-02-24 16:15:00,165.97666666666666,-2.119999999999976,0.0,41.0,74.14,167.39,0.0,71.49,24.290000000000003,,0.0,,496.0,,72.02,,,84.0,69.0,,,8.530000000000001,0.0
2025-02-24 16:30:00,167.39,-2.119999999999976,0.0,41.0,73.25666666666666,167.39,0.0,71.49,21.863333333333333,,0.0,,495.3333333333333,,71.94666666666666,,,84.0,69.0,,,7.390000000000001,0.0
2025-02-24 16:45:00,167.39,0.0,0.0,40.666666666666664,72.23,167.39,0.0,71.49,18.72,,0.0,,492.0,,71.92666666666666,,,84.0,69.0,,,6.170000000000002,0.0
2025-02-24 17:00:00,167.39,2.1200000000000045,0.0,39.5,71.46333333333332,167.39,0.0,71.49,16.223333333333333,,0.0,,485.0,,71.89333333333333,,,84.0,69.0,,,4.8999999999999915,0.0
2025-02-24 17:15:00,167.39,0.0,0.0,39.0,71.17,167.39,0.0,71.49,15.283333333333331,,0.0,,480.6666666666667,,71.80666666666666,,,84.0,69.0,,,4.030000000000001,0.0
2025-02-24 17:30:00,163.15,-2.119999999999976,0.0,40.0,64.34333333333333,167.39,0.0,71.49,18.453333333333333,,0.0,,470.0,,71.55333333333333,,,84.0,69.0,,,5.410000000000004,0.0
2025-02-24 17:45:00,168.09666666666666,-2.119999999999976,0.0,41.0,71.00666666666667,167.39,0.0,71.49,26.223333333333333,,0.0,,466.6666666666667,,71.24,,,84.0,69.0,,,8.790000000000006,0.0
2025-02-24 18:00:00,166.68333333333334,2.1200000000000045,0.0,40.0,66.45,167.39,0.0,71.49,24.763333333333335,,0.0,,464.6666666666667,,71.35333333333334,,,84.0,69.0,,,7.3899999999999935,0.0
2025-02-24 18:15:00,167.39,0.0,0.0,41.166666666666664,68.52999999999999,167.39,0.0,71.49,31.99333333333333,,0.0,,466.0,,71.10333333333334,,,84.0,69.0,,,9.659999999999997,0.0
2025-02-24 18:30:00,168.09666666666666,2.1200000000000045,0.0,39.833333333333336,69.62666666666667,167.39,0.0,71.49,33.78333333333333,,0.0,,469.3333333333333,,71.13666666666667,,,84.0,69.0,,,11.39,0.0
2025-02-24 18:45:00,168.8033333333333,2.1200000000000045,0.0,39.5,70.77,167.39,0.0,71.49,35.31,,0.0,,470.6666666666667,,71.19,,,84.0,69.0,,,12.259999999999991,0.0
2025-02-24 19:00:00,168.09666666666666,2.1200000000000045,0.0,39.166666666666664,71.37666666666667,167.39,0.0,71.49,36.82333333333333,,0.0,,470.0,,71.21,,,84.0,69.0,,,12.799999999999997,0.0
2025-02-24 19:15:00,168.8033333333333,0.0,0.0,39.0,71.85333333333334,167.39,0.0,71.49,37.18333333333334,,0.0,,465.3333333333333,,71.28333333333333,,,84.0,69.0,,,13.530000000000001,0.0
2025-02-24 19:30:00,168.8033333333333,2.1200000000000045,0.0,38.666666666666664,71.77,167.39,0.0,71.49,36.99666666666667,,0.0,,465.3333333333333,,71.35,,,84.0,69.0,,,13.180000000000007,0.0
2025-02-24 19:45:00,168.09666666666666,2.1200000000000045,0.0,38.5,72.13666666666667,167.39,0.0,71.49,37.07333333333333,,0.0,,461.3333333333333,,71.39666666666666,,,84.0,69.0,,,13.600000000000001,0.0
2025-02-24 20:00:00,168.09666666666666,0.0,0.0,38.5,71.41666666666667,167.39,0.0,71.49,36.25,,0.0,,454.3333333333333,,71.46,,,84.0,69.0,,,13.07,0.0
2025-02-24 20:15:00,168.09666666666666,-2.119999999999976,0.0,38.5,71.26,167.39,0.0,71.49,36.24333333333333,,0.0,,445.6666666666667,,71.46333333333332,,,84.0,69.0,,,13.229999999999997,0.0
2025-02-24 20:30:00,165.27,-2.119999999999976,0.0,38.5,70.94,167.39,0.0,71.49,36.03,,0.0,,441.6666666666667,,71.47666666666667,,,84.0,69.0,,,12.920000000000009,0.0
2025-02-24 20:45:00,165.97666666666666,-2.119999999999976,0.0,38.5,70.95333333333333,167.39,0.0,71.49,35.943333333333335,,0.0,,438.3333333333333,,71.47,,,84.0,69.0,,,12.810000000000002,0.0
2025-02-24 21:00:00,165.27,-2.119999999999976,0.0,39.0,71.17333333333333,167.39,0.0,71.49,36.22666666666667,,0.0,,437.0,,71.47333333333333,,,84.0,69.0,,,12.909999999999997,0.0
2025-02-24 21:15:00,165.97666666666666,-2.119999999999976,0.0,40.166666666666664,71.54333333333334,167.39,0.0,71.49,37.26,,0.0,,435.6666666666667,,71.43666666666667,,,84.0,69.0,,,13.170000000000002,0.0
2025-02-24 21:30:00,167.39,0.0,0.0,40.166666666666664,71.52333333333333,167.39,0.0,71.49,37.1,,0.0,,434.3333333333333,,71.45333333333333,,,84.0,69.0,,,13.660000000000004,0.0
2025-02-24 21:45:00,167.39,0.0,0.0,40.0,72.24333333333333,167.39,0.0,71.49,37.67333333333334,,0.0,,431.0,,71.45,,,84.0,69.0,,,13.809999999999995,0.0
2025-02-24 22:00:00,167.39,-2.119999999999976,0.0,39.666666666666664,76.67,167.39,0.0,71.49,36.9,,0.0,,440.0,,71.49,,,84.0,69.0,,,12.340000000000003,0.0
2025-02-24 22:15:00,164.56333333333336,-2.119999999999976,0.0,39.333333333333336,73.09666666666668,167.39,0.0,71.49,36.24666666666667,,0.0,,428.3333333333333,,71.51,,,84.0,69.0,,,13.390000000000008,0.0
2025-02-24 22:30:00,167.39,0.0,0.0,38.833333333333336,74.99666666666667,167.39,0.0,71.49,35.31666666666667,,0.0,,430.0,,71.54,,,84.0,69.0,,,11.689999999999998,0.0
2025-02-24 22:45:00,166.68333333333334,-4.239999999999981,0.0,39.5,74.93666666666667,167.39,0.0,71.49,35.126666666666665,,0.0,,426.3333333333333,,71.53333333333335,,,84.0,69.0,,,12.649999999999999,0.0
2025-02-24 23:00:00,167.39,2.1200000000000045,0.0,38.166666666666664,72.38,167.39,0.0,71.49,33.14333333333334,,0.0,,427.0,,71.60666666666667,,,84.0,69.0,,,11.259999999999991,0.0
2025-02-24 23:15:00,167.39,0.0,0.0,39.333333333333336,74.94666666666666,167.39,0.0,71.49,34.72666666666667,,0.0,,425.0,,71.49,,,84.0,69.0,,,12.199999999999996,0.0
2025-02-24 23:30:00,165.97666666666666,2.1200000000000045,0.0,38.5,73.08666666666666,167.39,0.0,71.49,34.19,,0.0,,425.0,,71.51666666666667,,,84.0,69.0,,,11.969999999999999,0.0
2025-02-24 23:45:00,168.8033333333333,-2.119999999999976,0.0,39.333333333333336,77.51,167.39,0.0,71.49,34.75,,0.0,,426.3333333333333,,71.48333333333333,,,84.0,69.0,,,11.420000000000002,0.0
2025-02-25 00:00:00,166.6833333333333,0.0,0.0,38.166666666666664,73.07666666666667,167.39,0.0,71.49,33.97666666666667,,0.0,,425.6666666666667,,71.52333333333333,,,84.0,69.0,,,11.429999999999993,0.0
2025-02-25 00:15:00,167.39,0.0,0.0,39.333333333333336,75.7,167.39,0.0,71.48333333333333,34.03666666666667,,0.0,,425.6666666666667,,71.49,,,84.0,69.0,,,12.549999999999997,0.0
2025-02-25 00:30:00,166.6833333333333,0.0,0.0,39.5,72.42666666666668,167.39,0.0,71.49,34.46,,0.0,,424.0,,71.46666666666667,,,84.0,69.0,,,12.170000000000009,0.0
2025-02-25 00:45:00,168.8033333333333,2.1200000000000045,0.0,39.0,76.62333333333333,167.39,0.0,71.49,35.596666666666664,,0.0,,424.6666666666667,,71.42333333333333,,,84.0,69.0,,,12.530000000000001,0.0
2025-02-25 01:00:00,167.39,0.0,0.0,39.666666666666664,73.74333333333334,167.39,0.0,71.49,35.41,,0.0,,420.6666666666667,,71.44666666666666,,,84.0,69.0,,,13.230000000000004,0.0
2025-02-25 01:15:00,168.8033333333333,2.1200000000000045,0.0,38.833333333333336,76.11333333333333,167.39,0.0,71.49,35.69,,0.0,,422.0,,71.45333333333333,,,84.0,69.0,,,12.920000000000002,0.0
2025-02-25 01:30:00,167.39,-4.239999999999981,0.0,39.666666666666664,75.90333333333334,167.39,0.0,71.49,36.78333333333333,,0.0,,416.6666666666667,,71.41000000000001,,,84.0,69.0,,,13.280000000000001,0.0
2025-02-25 01:45:00,167.39,0.0,0.0,38.666666666666664,75.13666666666667,167.39,0.0,71.49,37.276666666666664,,0.0,,417.3333333333333,,71.42333333333333,,,84.0,69.0,,,13.570000000000007,0.0
2025-02-25 02:00:00,166.6833333333333,-4.239999999999981,0.0,40.333333333333336,77.02,167.39,0.0,71.49,38.07666666666666,,0.0,,414.6666666666667,,71.40333333333332,,,84.0,69.0,,,15.279999999999994,0.0
2025-02-25 02:15:00,168.09666666666666,0.0,0.0,39.166666666666664,80.62333333333333,167.39,0.0,71.49,38.93333333333333,,0.0,,417.3333333333333,,71.40666666666665,,,84.0,69.0,,,14.460000000000008,0.0
2025-02-25 02:30:00,168.09666666666666,2.1200000000000045,0.0,39.0,79.76666666666667,167.39,0.0,71.49,37.29,,0.0,,416.0,,71.49,,,84.0,69.0,,,14.010000000000005,0.0
2025-02-25 02:45:00,167.39,0.0,0.0,38.666666666666664,79.37,167.39,0.0,71.49,36.63,,0.0,,416.0,,71.51666666666667,,,84.0,69.0,,,13.650000000000006,0.0
2025-02-25 03:00:00,166.6833333333333,0.0,0.0,39.0,78.96,167.39,0.0,71.49,35.18333333333334,,0.0,,415.3333333333333,,71.57,,,84.0,69.0,,,13.25,0.0
2025-02-25 03:15:00,165.27,0.0,0.0,40.166666666666664,73.10000000000001,167.39,0.0,71.49,34.79333333333333,,0.0,,413.3333333333333,,71.55666666666666,,,84.0,69.0,,,13.530000000000008,0.0
2025-02-25 03:30:00,168.09666666666666,2.1200000000000045,0.0,40.0,78.16333333333334,167.39,0.0,71.49,35.29333333333333,,0.0,,415.3333333333333,,71.51666666666667,,,84.0,69.0,,,12.519999999999996,0.0
2025-02-25 03:45:00,168.8033333333333,0.0,0.0,39.333333333333336,78.22,167.39,0.0,71.49,34.85666666666666,,0.0,,416.0,,71.53,,,84.0,69.0,,,12.61999999999999,0.0
2025-02-25 04:00:00,168.09666666666666,0.0,0.0,39.0,78.18666666666667,167.39,0.0,71.49,34.56,,0.0,,416.0,,71.52333333333333,,,84.0,69.0,,,12.560000000000002,0.0
2025-02-25 04:15:00,166.68333333333334,2.1200000000000045,0.0,39.0,75.17,167.39,0.0,71.49,33.49666666666667,,0.0,,414.0,,71.55666666666667,,,84.0,69.0,,,12.230000000000004,0.0
2025-02-25 04:30:00,167.39,0.0,0.0,40.666666666666664,74.64,167.39,0.0,71.49,34.346666666666664,,0.0,,411.3333333333333,,71.49666666666667,,,84.0,69.0,,,12.660000000000004,0.0
2025-02-25 04:45:00,169.51,2.1200000000000045,0.0,40.0,78.20666666666666,167.39,0.0,71.49,34.403333333333336,,0.0,,414.0,,71.49,,,84.0,69.0,,,11.879999999999995,0.0
2025-02-25 05:00:00,166.68333333333334,2.1200000000000045,0.0,40.5,74.40333333333332,167.39,0.0,71.49,34.656666666666666,,0.0,,411.3333333333333,,71.47333333333333,,,84.0,69.0,,,11.909999999999997,0.0
2025-02-25 05:15:00,168.09666666666666,-2.119999999999976,0.0,41.166666666666664,78.92,167.39,0.0,71.49,36.91,,0.0,,412.0,,71.38666666666667,,,84.0,69.0,,,13.0,0.0
2025-02-25 05:30:00,168.09666666666666,0.0,0.0,40.333333333333336,79.51666666666667,167.39,0.0,71.49,36.46333333333333,,0.0,,411.3333333333333,,71.44333333333333,,,84.0,69.0,,,13.419999999999987,0.0
2025-02-25 05:45:00,166.6833333333333,0.0,0.0,40.833333333333336,75.38333333333334,167.39,0.0,71.49,36.53666666666667,,0.0,,411.3333333333333,,71.44,,,84.0,69.0,,,12.61,0.0
2025-02-25 06:00:00,168.09666666666666,0.0,0.0,41.166666666666664,79.68333333333334,167.39,0.0,71.49,38.10333333333333,,0.0,,413.0,,71.39333333333333,,,84.0,69.0,,,13.429999999999993,0.0
2025-02-25 06:15:00,165.97666666666666,0.0,0.0,41.333333333333336,75.44666666666667,167.39,0.0,71.49,38.74333333333333,,0.0,,409.3333333333333,,71.39,,,84.0,69.0,,,14.590000000000003,0.0
2025-02-25 06:30:00,168.09666666666666,2.1200000000000045,0.0,41.166666666666664,78.35000000000001,167.39,0.0,71.49,39.36,,0.0,,407.3333333333333,,71.40333333333334,,,84.0,69.0,,,14.460000000000008,0.0
2025-02-25 06:45:00,166.68333333333334,-2.119999999999976,0.0,42.0,77.81666666666666,167.39,0.0,71.49,40.25333333333333,,0.0,,406.6666666666667,,71.38,,,84.0,69.0,,,16.209999999999994,0.0
2025-02-25 07:00:00,168.09666666666666,2.1200000000000045,0.0,40.5,77.79,167.39,0.0,71.49,40.06,,0.0,,407.3333333333333,,71.42666666666666,,,84.0,69.0,,,15.260000000000005,0.0
2025-02-25 07:15:00,166.6833333333333,-4.239999999999981,0.0,41.5,78.66333333333334,167.39,0.0,71.49,40.76666666666667,,0.0,,405.3333333333333,,71.41,,,84.0,69.0,,,16.79,0.0
2025-02-25 07:30:00,165.97666666666666,0.0,0.0,40.833333333333336,76.57333333333334,167.39,0.0,71.49,39.61333333333334,,0.0,,405.3333333333333,,71.47666666666667,,,84.0,69.0,,,14.939999999999998,0.0
2025-02-25 07:45:00,168.09666666666666,-2.119999999999976,0.0,41.833333333333336,78.75,167.39,0.0,71.49,40.46333333333333,,0.0,,403.3333333333333,,71.44333333333333,,,84.0,69.0,,,16.25,0.0
2025-02-25 08:00:00,167.39,2.1200000000000045,0.0,41.166666666666664,76.04333333333334,167.39,0.0,71.49,39.47666666666667,,0.0,,404.0,,71.50333333333333,,,84.0,69.0,,,14.86,0.0
2025-02-25 08:15:00,167.39,-2.119999999999976,0.0,41.666666666666664,79.84666666666666,167.39,0.0,71.49,39.449999999999996,,0.0,,402.0,,71.49666666666667,,,84.0,69.0,,,14.899999999999999,0.0
2025-02-25 08:30:00,168.09666666666666,2.1200000000000045,0.0,40.5,80.69666666666667,167.39,0.0,71.49,38.92666666666667,,0.0,,404.6666666666667,,71.51,,,84.0,69.0,,,14.929999999999993,0.0
2025-02-25 08:45:00,166.6833333333333,0.0,0.0,40.0,79.83999999999999,167.39,0.0,71.49,36.656666666666666,,0.0,,404.0,,71.59666666666666,,,84.0,69.0,,,14.810000000000002,0.0
2025-02-25 09:00:00,169.51,2.1200000000000045,0.0,40.0,78.64,167.39,0.0,71.49,34.98666666666667,,0.0,,403.3333333333333,,71.64,,,84.0,69.0,,,12.980000000000004,0.0
2025-02-25 09:15:00,168.8033333333333,2.1200000000000045,0.0,39.666666666666664,77.90666666666667,167.39,0.0,71.49,33.24333333333333,,0.0,,402.6666666666667,,71.64666666666666,,,84.0,69.0,,,12.329999999999998,0.0
2025-02-25 09:30:00,167.39,0.0,0.0,39.5,77.09333333333332,167.39,0.0,71.48333333333333,31.733333333333334,,0.0,,402.6666666666667,,71.65666666666668,,,84.0,69.0,,,11.579999999999998,0.0
2025-02-25 09:45:00,167.39,2.1200000000000045,0.0,39.5,73.59333333333333,167.39,0.0,71.49,30.540000000000003,,0.0,,400.6666666666667,,71.65666666666668,,,84.0,69.0,,,10.870000000000005,0.0
2025-02-25 10:00:00,168.09666666666666,-2.119999999999976,0.0,41.166666666666664,73.01666666666667,167.39,0.0,71.49,31.626666666666665,,0.0,,398.0,,71.56666666666666,,,84.0,69.0,,,11.099999999999994,0.0
2025-02-25 10:15:00,166.68333333333334,2.1200000000000045,0.0,40.666666666666664,69.71666666666667,167.39,0.0,71.49,33.15,,0.0,,398.6666666666667,,71.47666666666667,,,84.0,69.0,,,10.020000000000003,0.0
2025-02-25 10:30:00,168.8033333333333,0.0,0.0,41.666666666666664,74.84,167.39,0.0,71.49,36.086666666666666,,0.0,,399.6666666666667,,71.35000000000001,,,84.0,69.0,,,13.56000000000001,0.0
2025-02-25 10:45:00,165.97666666666666,0.0,0.0,41.5,70.27333333333333,167.39,0.0,71.49,36.846666666666664,,0.0,,400.0,,71.36,,,84.0,69.0,,,14.399999999999999,0.0
2025-02-25 11:00:00,167.39,-2.119999999999976,0.0,41.833333333333336,77.62333333333333,167.39,0.0,71.49,40.63333333333333,,0.0,,400.6666666666667,,71.24,,,84.0,69.0,,,15.5,0.0
2025-02-25 11:15:00,166.6833333333333,2.1200000000000045,0.0,41.666666666666664,75.77666666666666,167.39,0.0,71.49,42.49,,0.0,,401.3333333333333,,71.23333333333333,,,84.0,69.0,,,17.659999999999997,0.0
2025-02-25 11:30:00,169.51,2.1200000000000045,0.0,41.5,82.02666666666666,167.39,0.0,71.49,44.39666666666667,,0.0,,401.3333333333333,,71.23333333333333,,,84.0,69.0,,,17.019999999999996,0.0
2025-02-25 11:45:00,168.8033333333333,2.1200000000000045,0.0,40.833333333333336,82.50333333333333,167.39,0.0,71.49,44.416666666666664,,0.0,,400.6666666666667,,71.31333333333333,,,84.0,69.0,,,18.620000000000005,0.0
2025-02-25 12:00:00,166.6833333333333,0.0,0.0,40.5,82.44666666666667,167.39,0.0,71.49,44.29,,0.0,,402.0,,71.36666666666666,,,84.0,69.0,,,18.440000000000005,0.0
2025-02-25 12:15:00,167.39,0.0,0.0,40.5,82.04666666666667,167.39,0.0,71.49,43.31,,0.0,,404.0,,71.44666666666666,,,84.0,69.0,,,18.689999999999998,0.0
2025-02-25 12:30:00,167.39,0.0,0.0,40.5,81.37666666666667,167.39,0.0,71.49,42.14666666666667,,0.0,,405.3333333333333,,71.50333333333333,,,84.0,69.0,,,17.549999999999997,0.0
2025-02-25 12:45:00,165.27,-2.119999999999976,0.0,40.5,81.12333333333333,167.39,0.0,71.48333333333333,41.13,,0.0,,406.6666666666667,,71.53333333333335,,,84.0,69.0,,,17.22,0.0
2025-02-25 13:00:00,165.97666666666666,-2.119999999999976,0.0,40.5,79.94666666666666,167.39,0.0,71.49,38.910000000000004,,0.0,,407.3333333333333,,71.62,,,84.0,69.0,,,16.22999999999999,0.0
2025-02-25 13:15:00,165.97666666666666,-2.119999999999976,0.0,40.666666666666664,79.25333333333333,167.39,0.0,71.49,37.306666666666665,,0.0,,411.0,,71.64,,,84.0,69.0,,,14.820000000000007,0.0
2025-02-25 13:30:00,165.27,-2.119999999999976,0.0,41.0,78.69,167.39,0.0,71.49,36.03666666666667,,0.0,,416.0,,71.64333333333333,,,84.0,69.0,,,14.030000000000001,0.0
2025-02-25 13:45:00,165.27,-2.119999999999976,0.0,41.0,78.13333333333334,167.39,0.0,71.49,34.5,,0.0,,418.6666666666667,,71.65,,,84.0,69.0,,,13.200000000000003,0.0
2025-02-25 14:00:00,165.27,,0.0,41.166666666666664,77.69666666666667,167.39,0.0,71.49,33.14,,0.0,,423.3333333333333,,71.65,,,84.0,69.0,,,,
2025-02-25 14:15:00,165.27,-2.119999999999976,0.0,41.5,76.63333333333333,167.39,0.0,71.49,29.876666666666665,,0.0,,422.3333333333333,,71.73666666666666,,,84.0,69.0,,,11.150000000000006,0.0
2025-02-25 14:30:00,167.39,0.0,0.0,41.5,75.76,167.39,0.0,71.49,28.026666666666667,,0.0,,433.0,,71.74333333333334,,,84.0,69.0,,,9.679999999999993,0.0
2025-02-25 14:45:00,168.8033333333333,0.0,0.0,41.0,74.89333333333333,167.39,0.0,71.49,25.173333333333332,,0.0,,427.0,,71.77333333333333,,,84.0,69.0,,,8.579999999999998,0.0
2025-02-25 15:00:00,165.97666666666666,0.0,0.0,40.666666666666664,70.22666666666667,167.39,0.0,71.49,23.486666666666668,,0.0,,446.3333333333333,,71.75,,,84.0,69.0,,,7.530000000000001,0.0
2025-02-25 15:15:00,165.97666666666666,-2.119999999999976,0.0,43.5,66.99666666666667,167.39,0.0,71.49,27.599999999999998,,0.0,,451.0,,71.48,,,84.0,69.0,,,8.489999999999995,0.0
2025-02-25 15:30:00,165.27,-2.119999999999976,0.0,44.0,68.93333333333334,167.39,0.0,71.49,32.28666666666667,,0.0,,452.3333333333333,,71.30666666666667,,,84.0,69.0,,,10.71,0.0
2025-02-25 15:45:00,165.97666666666666,0.0,0.0,44.0,69.86666666666666,167.39,0.0,71.49,33.73,,0.0,,452.3333333333333,,71.28666666666668,,,84.0,69.0,,,11.829999999999998,0.0
2025-02-25 16:00:00,167.39,0.0,0.0,44.0,70.84666666666668,167.39,0.0,71.49,35.04333333333333,,0.0,,453.0,,71.30666666666666,,,84.0,69.0,,,12.700000000000003,0.0
2025-02-25 16:15:00,169.51,2.1200000000000045,0.0,43.5,71.24666666666667,167.39,0.0,71.49,35.68666666666667,,0.0,,452.3333333333333,,71.33,,,84.0,69.0,,,12.549999999999997,0.0
2025-02-25 16:30:00,168.09666666666666,2.1200000000000045,0.0,42.166666666666664,73.53333333333333,167.39,0.0,71.49,38.82,,0.0,,449.6666666666667,,71.24,,,84.0,69.0,,,13.569999999999993,0.0
2025-02-25 16:45:00,168.09666666666666,0.0,0.0,42.0,74.27999999999999,167.39,0.0,71.49,38.92666666666667,,0.0,,447.0,,71.31666666666666,,,84.0,69.0,,,14.93,0.0
2025-02-25 17:00:00,169.51,2.1200000000000045,0.0,41.5,74.67999999999999,167.39,0.0,71.49,39.25666666666667,,0.0,,444.0,,71.35666666666667,,,84.0,69.0,,,14.529999999999994,0.0
2025-02-25 17:15:00,168.8033333333333,2.1200000000000045,0.0,41.166666666666664,75.52,167.39,0.0,71.49,40.01,,0.0,,443.6666666666667,,71.36666666666666,,,84.0,69.0,,,14.979999999999997,0.0
2025-02-25 17:30:00,168.8033333333333,2.1200000000000045,0.0,40.333333333333336,76.05,167.39,0.0,71.49,40.373333333333335,,0.0,,441.0,,71.39,,,84.0,69.0,,,15.489999999999995,0.0
2025-02-25 17:45:00,166.6833333333333,-2.119999999999976,0.0,40.0,75.20666666666666,167.39,0.0,71.49,38.6,,0.0,,441.0,,71.49,,,84.0,69.0,,,14.819999999999993,0.0
2025-02-25 18:00:00,166.6833333333333,0.0,0.0,40.166666666666664,74.91666666666667,167.39,0.0,71.49,37.97666666666667,,0.0,,439.6666666666667,,71.52333333333333,,,84.0,69.0,,,13.920000000000002,0.0
2025-02-25 18:15:00,167.39,0.0,0.0,40.166666666666664,73.53333333333333,167.39,0.0,71.49,35.96333333333333,,0.0,,439.0,,71.59666666666668,,,84.0,69.0,,,13.61,0.0
2025-02-25 18:30:00,168.09666666666666,0.0,0.0,39.833333333333336,72.39999999999999,167.39,0.0,71.49,33.89666666666667,,0.0,,439.0,,71.64666666666666,,,84.0,69.0,,,11.75,0.0
2025-02-25 18:45:00,168.09666666666666,0.0,0.0,39.666666666666664,71.89999999999999,167.39,0.0,71.49,32.49333333333333,,0.0,,439.0,,71.64333333333333,,,84.0,69.0,,,11.020000000000003,0.0
2025-02-25 19:00:00,168.09666666666666,-2.119999999999976,0.0,39.333333333333336,71.10333333333334,167.39,0.0,71.49,31.086666666666662,,0.0,,437.6666666666667,,71.65,,,84.0,69.0,,,10.18,0.0
2025-02-25 19:15:00,169.51,2.1200000000000045,0.0,39.0,70.5,167.39,0.0,71.49,29.986666666666668,,0.0,,438.3333333333333,,71.65,,,84.0,69.0,,,9.599999999999994,0.0
2025-02-25 19:30:00,167.39,0.0,0.0,38.666666666666664,70.23333333333333,167.39,0.0,71.49,29.070000000000004,,0.0,,433.0,,71.63666666666667,,,84.0,69.0,,,8.969999999999999,0.0
2025-02-25 19:45:00,167.39,0.0,0.0,38.166666666666664,69.84333333333333,167.39,0.0,71.49,28.373333333333335,,0.0,,431.0,,71.62,,,84.0,69.0,,,8.740000000000002,0.0
2025-02-25 20:00:00,168.8033333333333,0.0,0.0,37.666666666666664,69.98,167.39,0.0,71.49,28.563333333333333,,0.0,,431.6666666666667,,71.57000000000001,,,84.0,69.0,,,8.329999999999998,0.0
2025-02-25 20:15:00,167.39,0.0,0.0,37.333333333333336,70.11666666666667,167.39,0.0,71.49,28.933333333333334,,0.0,,432.3333333333333,,71.52333333333333,,,84.0,69.0,,,8.880000000000003,0.0
2025-02-25 20:30:00,168.8033333333333,2.1200000000000045,0.0,37.0,70.04666666666667,167.39,0.0,71.49,28.689999999999998,,0.0,,433.0,,71.53,,,84.0,69.0,,,8.809999999999995,0.0
2025-02-25 20:45:00,168.09666666666666,2.1200000000000045,0.0,36.5,69.75,167.39,0.0,71.49,28.626666666666665,,0.0,,432.0,,71.50333333333333,,,84.0,69.0,,,8.780000000000001,0.0
2025-02-25 21:00:00,168.8033333333333,0.0,0.0,37.0,69.85333333333334,167.39,0.0,71.49,28.689999999999998,,0.0,,432.3333333333333,,71.49666666666667,,,84.0,69.0,,,8.920000000000002,0.0
2025-02-25 21:15:00,168.8033333333333,2.1200000000000045,0.0,37.333333333333336,69.77333333333333,167.39,0.0,71.49,29.34,,0.0,,427.6666666666667,,71.46,,,84.0,69.0,,,8.97999999999999,0.0
2025-02-25 21:30:00,167.39000000000001,4.240000000000009,0.0,37.666666666666664,70.50333333333333,167.39,0.0,71.49,30.933333333333334,,0.0,,425.3333333333333,,71.40666666666667,,,84.0,69.0,,,9.500000000000007,0.0
2025-02-25 21:45:00,168.09666666666666,0.0,0.0,37.666666666666664,70.13666666666667,167.39,0.0,71.49,31.156666666666666,,0.0,,424.0,,71.42666666666666,,,84.0,69.0,,,10.149999999999999,0.0
2025-02-25 22:00:00,167.39,0.0,0.0,37.5,69.95,167.39,0.0,71.49,31.83666666666667,,0.0,,422.0,,71.40666666666665,,,84.0,69.0,,,10.019999999999996,0.0
2025-02-25 22:15:00,167.39,0.0,0.0,37.166666666666664,70.71333333333334,167.39,0.0,71.49,33.35666666666666,,0.0,,414.0,,71.37333333333333,,,84.0,69.0,,,11.06000000000001,0.0
2025-02-25 22:30:00,167.39,0.0,0.0,37.333333333333336,71.08333333333333,167.39,0.0,71.49,34.163333333333334,,0.0,,411.3333333333333,,71.37333333333333,,,84.0,69.0,,,11.64,0.0
2025-02-25 22:45:00,165.97666666666666,2.1200000000000045,0.0,37.0,71.36,167.39,0.0,71.49,34.91,,0.0,,407.3333333333333,,71.38,,,84.0,69.0,,,12.050000000000004,0.0
2025-02-25 23:00:00,167.39,0.0,0.0,37.666666666666664,71.44,167.39,0.0,71.49,35.65,,0.0,,406.6666666666667,,71.38,,,84.0,69.0,,,12.520000000000003,0.0
2025-02-25 23:15:00,168.8033333333333,2.1200000000000045,0.0,37.5,71.65333333333334,167.39,0.0,71.49,36.48,,0.0,,404.6666666666667,,71.37666666666667,,,84.0,69.0,,,12.960000000000008,0.0
2025-02-25 23:30:00,166.6833333333333,0.0,0.0,38.0,72.28666666666668,167.39,0.0,71.49,37.333333333333336,,0.0,,404.6666666666667,,71.37333333333333,,,84.0,69.0,,,13.739999999999995,0.0
2025-02-25 23:45:00,168.09666666666666,2.1200000000000045,0.0,37.5,72.76333333333334,167.39,0.0,71.49,38.36333333333334,,0.0,,404.6666666666667,,71.37,,,84.0,69.0,,,13.930000000000007,0.0
2025-02-26 00:00:00,165.27,-2.119999999999976,0.0,38.666666666666664,73.39,167.39,0.0,71.49,39.27,,0.0,,406.0,,71.36333333333333,,,84.0,69.0,,,14.939999999999998,0.0
2025-02-26 00:15:00,166.6833333333333,0.0,0.0,39.833333333333336,74.06333333333333,167.39,0.0,71.49,40.166666666666664,,0.0,,406.0,,71.36333333333333,,,84.0,69.0,,,15.409999999999997,0.0
2025-02-26 00:30:00,166.6833333333333,0.0,0.0,40.0,74.52333333333333,167.39,0.0,71.49,41.35666666666666,,0.0,,406.0,,71.35666666666667,,,84.0,69.0,,,16.04999999999999,0.0
2025-02-26 00:45:00,165.27,-2.119999999999976,0.0,40.333333333333336,74.97333333333333,167.39,0.0,71.49,41.99666666666667,,0.0,,406.0,,71.37,,,84.0,69.0,,,16.819999999999993,0.0
2025-02-26 01:00:00,166.6833333333333,-2.119999999999976,0.0,41.0,75.40333333333334,167.39,0.0,71.49,42.79,,0.0,,406.6666666666667,,71.37333333333333,,,84.0,69.0,,,17.42000000000001,0.0
2025-02-26 01:15:00,166.6833333333333,0.0,0.0,41.5,75.86,167.39,0.0,71.49,43.39333333333334,,0.0,,406.6666666666667,,71.38,,,84.0,69.0,,,17.560000000000002,0.0
2025-02-26 01:30:00,165.27,-2.119999999999976,0.0,41.5,76.41333333333334,167.39,0.0,71.49,44.21333333333334,,0.0,,407.3333333333333,,71.38,,,84.0,69.0,,,18.200000000000003,0.0
2025-02-26 01:45:00,166.6833333333333,0.0,0.0,41.833333333333336,80.93,167.39,0.0,71.49,44.5,,0.0,,408.6666666666667,,71.39999999999999,,,84.0,69.0,,,18.97,0.0
2025-02-26 02:00:00,167.39,4.240000000000009,0.0,40.833333333333336,78.37666666666667,167.39,0.0,71.49,43.446666666666665,,0.0,,410.0,,71.46666666666665,,,84.0,69.0,,,15.960000000000008,0.0
2025-02-26 02:15:00,166.6833333333333,-2.119999999999976,0.0,41.5,80.45,167.39,0.0,71.49,42.81999999999999,,0.0,,410.0,,71.49666666666667,,,84.0,69.0,,,18.14999999999999,0.0
2025-02-26 02:30:00,165.27,2.1200000000000045,0.0,40.833333333333336,78.04333333333334,167.39,0.0,71.49,42.31,,0.0,,408.6666666666667,,71.52333333333333,,,84.0,69.0,,,17.419999999999995,0.0
2025-02-26 02:45:00,168.09666666666666,0.0,0.0,41.0,81.44666666666666,167.39,0.0,71.49,41.093333333333334,,0.0,,408.6666666666667,,71.56666666666666,,,84.0,69.0,,,15.689999999999998,0.0
2025-02-26 03:00:00,165.97666666666666,0.0,0.0,39.833333333333336,76.43666666666667,167.39,0.0,71.49,38.77,,0.0,,408.6666666666667,,71.63666666666667,,,84.0,69.0,,,15.090000000000003,0.0
2025-02-26 03:15:00,167.39,-2.119999999999976,0.0,41.166666666666664,76.94333333333333,167.39,0.0,71.49,37.330000000000005,,0.0,,408.0,,71.64333333333333,,,84.0,69.0,,,15.860000000000007,0.0
2025-02-26 03:30:00,168.09666666666666,2.1200000000000045,0.0,40.0,78.77,167.39,0.0,71.49,36.00333333333334,,0.0,,408.6666666666667,,71.65,,,84.0,69.0,,,13.299999999999997,0.0
2025-02-26 03:45:00,168.8033333333333,0.0,0.0,40.0,78.17666666666666,167.39,0.0,71.49,34.49,,0.0,,410.0,,71.65,,,84.0,69.0,,,12.759999999999991,0.0
2025-02-26 04:00:00,167.39,0.0,0.0,40.0,77.04666666666667,167.39,0.0,71.49,33.14666666666667,,0.0,,411.3333333333333,,71.65,,,84.0,69.0,,,12.420000000000002,0.0
2025-02-26 04:15:00,167.39,0.0,0.0,40.0,76.37666666666667,167.39,0.0,71.49,31.846666666666664,,0.0,,412.6666666666667,,71.65,,,84.0,69.0,,,11.75,0.0
2025-02-26 04:30:00,167.39,0.0,0.0,40.0,75.64333333333333,167.39,0.0,71.49,30.606666666666666,,0.0,,413.3333333333333,,71.65,,,84.0,69.0,,,11.11999999999999,0.0
2025-02-26 04:45:00,166.6833333333333,0.0,0.0,40.0,75.04333333333334,167.39,0.0,71.49,29.856666666666666,,0.0,,415.0,,71.64,,,84.0,69.0,,,10.759999999999991,0.0
2025-02-26 05:00:00,167.39,0.0,0.0,40.0,75.29,167.39,0.0,71.49,30.623333333333335,,0.0,,416.0,,71.56,,,84.0,69.0,,,10.560000000000002,0.0
2025-02-26 05:15:00,166.6833333333333,0.0,0.0,40.0,75.55333333333334,167.39,0.0,71.49,30.99,,0.0,,416.0,,71.51666666666667,,,84.0,69.0,,,10.980000000000004,0.0
2025-02-26 05:30:00,164.56333333333336,-4.239999999999981,0.0,40.0,75.47666666666667,167.39,0.0,71.49,31.083333333333332,,0.0,,414.6666666666667,,71.49666666666667,,,84.0,69.0,,,11.200000000000003,0.0
2025-02-26 05:45:00,165.97666666666666,-2.119999999999976,0.0,40.0,75.62333333333333,167.39,0.0,71.49,31.546666666666667,,0.0,,414.6666666666667,,71.47333333333333,,,84.0,69.0,,,11.439999999999998,0.0
2025-02-26 06:00:00,165.27,0.0,0.0,40.0,76.25999999999999,167.39,0.0,71.49,32.93666666666667,,0.0,,414.6666666666667,,71.40666666666667,,,84.0,69.0,,,11.889999999999993,0.0
2025-02-26 06:15:00,165.27,-2.119999999999976,0.0,40.0,77.05333333333334,167.39,0.0,71.49,34.54333333333333,,0.0,,416.0,,71.38,,,84.0,69.0,,,13.100000000000001,0.0
2025-02-26 06:30:00,165.97666666666666,-2.119999999999976,0.0,41.0,77.39,167.39,0.0,71.49,35.46333333333334,,0.0,,415.3333333333333,,71.37,,,84.0,69.0,,,13.839999999999996,0.0
2025-02-26 06:45:00,165.27,-2.119999999999976,0.0,41.5,77.58999999999999,167.39,0.0,71.49,36.49,,0.0,,416.6666666666667,,71.36333333333333,,,84.0,69.0,,,14.350000000000009,0.0
2025-02-26 07:00:00,165.27,-2.119999999999976,0.0,41.833333333333336,77.90666666666668,167.39,0.0,71.49,37.77333333333333,,0.0,,421.3333333333333,,71.35,,,84.0,69.0,,,15.280000000000008,0.0
2025-02-26 07:15:00,165.97666666666666,-2.119999999999976,0.0,42.333333333333336,78.50333333333333,167.39,0.0,71.49,39.03666666666667,,0.0,,422.0,,71.34333333333332,,,84.0,69.0,,,16.020000000000003,0.0
2025-02-26 07:30:00,165.97666666666666,0.0,0.0,42.5,79.63333333333334,167.39,0.0,71.49,41.11333333333334,,0.0,,423.3333333333333,,71.29333333333334,,,84.0,69.0,,,16.96,0.0
2025-02-26 07:45:00,165.27,-2.119999999999976,0.0,42.833333333333336,81.2,167.39,0.0,71.49,43.60333333333333,,0.0,,424.0,,71.25333333333333,,,84.0,69.0,,,18.980000000000004,0.0
2025-02-26 08:00:00,166.6833333333333,-2.119999999999976,0.0,43.0,81.82333333333334,167.39,0.0,71.49,44.82333333333333,,0.0,,424.6666666666667,,71.28333333333335,,,84.0,69.0,,,19.990000000000002,0.0
2025-02-26 08:15:00,165.97666666666666,-2.119999999999976,0.0,43.5,82.95666666666666,167.39,0.0,71.49,46.96333333333333,,0.0,,426.0,,71.25333333333333,,,84.0,69.0,,,20.980000000000004,0.0
2025-02-26 08:30:00,165.97666666666666,-2.119999999999976,0.0,43.5,83.33,167.39,0.0,71.49,47.44,,0.0,,427.6666666666667,,71.30666666666667,,,84.0,69.0,,,22.14999999999999,0.0
2025-02-26 08:45:00,165.97666666666666,0.0,0.0,43.5,83.59666666666666,167.39,0.0,71.49,48.446666666666665,,0.0,,430.3333333333333,,71.32333333333334,,,84.0,69.0,,,21.86999999999999,0.0
2025-02-26 09:00:00,165.97666666666666,-2.119999999999976,0.0,43.5,84.28333333333335,167.39,0.0,71.49,49.446666666666665,,0.0,,431.6666666666667,,71.32333333333334,,,84.0,69.0,,,23.150000000000006,0.0
2025-02-26 09:15:00,165.27,-2.119999999999976,0.0,43.833333333333336,85.01,167.39,0.0,71.49,50.28,,0.0,,434.3333333333333,,71.33666666666666,,,84.0,69.0,,,23.640000000000008,0.0
2025-02-26 09:30:00,165.97666666666666,-2.119999999999976,0.0,44.0,85.57666666666667,167.39,0.0,71.49,51.086666666666666,,0.0,,437.6666666666667,,71.35666666666667,,,84.0,69.0,,,24.099999999999994,0.0
2025-02-26 09:45:00,165.97666666666666,-2.119999999999976,0.0,44.166666666666664,86.00999999999999,167.39,0.0,71.49,51.75666666666667,,0.0,,438.3333333333333,,71.37,,,84.0,69.0,,,24.47,0.0
2025-02-26 10:00:00,166.6833333333333,0.0,0.0,44.333333333333336,86.36,167.39,0.0,71.49,52.38666666666666,,0.0,,440.3333333333333,,71.37666666666667,,,84.0,69.0,,,25.03,0.0
2025-02-26 10:15:00,165.97666666666666,-2.119999999999976,0.0,44.0,86.57,167.39,0.0,71.49,52.846666666666664,,0.0,,441.6666666666667,,71.39333333333333,,,84.0,69.0,,,25.439999999999998,0.0
2025-02-26 10:30:00,167.39,0.0,0.0,44.0,86.02333333333333,167.39,0.0,71.49,52.083333333333336,,0.0,,444.3333333333333,,71.46,,,84.0,69.0,,,25.439999999999998,0.0
2025-02-26 10:45:00,166.6833333333333,0.0,0.0,44.0,85.50999999999999,167.39,0.0,71.49,51.35333333333333,,0.0,,445.0,,71.48333333333333,,,84.0,69.0,,,24.589999999999996,0.0
2025-02-26 11:00:00,165.97666666666666,0.0,0.0,44.0,85.31666666666666,167.39,0.0,71.49,51.083333333333336,,0.0,,449.0,,71.49666666666667,,,84.0,69.0,,,24.42,0.0
2025-02-26 11:15:00,165.97666666666666,0.0,0.0,44.166666666666664,84.93,167.39,0.0,71.49,50.830000000000005,,0.0,,451.0,,71.51,,,84.0,69.0,,,24.330000000000005,0.0
2025-02-26 11:30:00,166.6833333333333,0.0,0.0,44.833333333333336,84.62333333333333,167.39,0.0,71.49,50.61333333333334,,0.0,,455.0,,71.51,,,84.0,69.0,,,24.07,0.0
2025-02-26 11:45:00,168.09666666666666,0.0,0.0,45.0,84.34333333333333,167.39,0.0,71.49,50.303333333333335,,0.0,,458.3333333333333,,71.51,,,84.0,69.0,,,23.589999999999996,0.0
2025-02-26 12:00:00,167.39,0.0,0.0,45.0,83.99666666666667,167.39,0.0,71.49,50.07333333333333,,0.0,,460.3333333333333,,71.51,,,84.0,69.0,,,23.440000000000005,0.0
2025-02-26 12:15:00,168.09666666666666,2.1200000000000045,0.0,45.0,83.82000000000001,167.39,0.0,71.49,49.99333333333334,,0.0,,462.6666666666667,,71.51,,,84.0,69.0,,,23.300000000000004,0.0
2025-02-26 12:30:00,166.6833333333333,-2.119999999999976,0.0,45.333333333333336,83.81333333333333,167.39,0.0,71.49,49.76333333333334,,0.0,,465.3333333333333,,71.51,,,84.0,69.0,,,23.700000000000003,0.0
2025-02-26 12:45:00,168.09666666666666,0.0,0.0,45.0,83.85666666666667,167.39,0.0,71.49,49.69,,0.0,,467.3333333333333,,71.50333333333333,,,84.0,69.0,,,23.360000000000007,0.0
2025-02-26 13:00:00,167.39,0.0,0.0,44.0,84.22000000000001,167.39,0.0,71.49,49.673333333333325,,0.0,,469.3333333333333,,71.50333333333333,,,84.0,69.0,,,23.25,0.0
2025-02-26 13:15:00,168.09666666666666,0.0,0.0,44.0,84.11666666666667,167.39,0.0,71.49,49.23,,0.0,,472.0,,71.51666666666667,,,84.0,69.0,,,22.88000000000001,0.0
2025-02-26 13:30:00,168.09666666666666,0.0,0.0,44.0,84.29333333333334,167.39,0.0,71.49,48.80666666666667,,0.0,,475.3333333333333,,71.51666666666667,,,84.0,69.0,,,22.659999999999997,0.0
2025-02-26 13:45:00,168.09666666666666,0.0,0.0,43.833333333333336,84.26666666666667,167.39,0.0,71.49,47.47,,0.0,,478.6666666666667,,71.57666666666667,,,84.0,69.0,,,22.180000000000007,0.0
2025-02-26 14:00:00,168.8033333333333,2.1200000000000045,0.0,43.5,83.35666666666667,167.39,0.0,71.49,45.27333333333333,,0.0,,483.3333333333333,,71.63333333333334,,,84.0,69.0,,,20.029999999999994,0.0
2025-02-26 14:15:00,167.39,0.0,0.0,43.166666666666664,82.95666666666666,167.39,0.0,71.49,43.629999999999995,,0.0,,487.3333333333333,,71.65666666666668,,,84.0,69.0,,,18.739999999999995,0.0
2025-02-26 14:30:00,166.6833333333333,0.0,0.0,43.0,81.60000000000001,167.39,0.0,71.49,39.79333333333333,,0.0,,488.0,,71.76333333333334,,,84.0,69.0,,,17.269999999999996,0.0
2025-02-26 14:45:00,165.27,-4.239999999999981,0.0,43.333333333333336,80.11,167.39,0.0,71.49,36.693333333333335,,0.0,,492.0,,71.79333333333334,,,84.0,69.0,,,15.030000000000001,0.0
2025-02-26 15:00:00,168.8033333333333,0.0,0.0,43.166666666666664,78.06333333333333,167.39,0.0,71.49,31.883333333333336,,0.0,,497.6666666666667,,71.90666666666667,,,84.0,69.0,,,12.629999999999995,0.0
2025-02-26 15:15:00,166.68333333333334,2.1200000000000045,0.0,43.166666666666664,70.96666666666667,167.39,0.0,71.49,28.320000000000004,,0.0,,496.3333333333333,,71.92333333333333,,,84.0,69.0,,,9.980000000000004,0.0
2025-02-26 15:30:00,167.39,-4.239999999999981,0.0,43.833333333333336,74.03,167.39,0.0,71.49,34.48,,0.0,,501.3333333333333,,71.49666666666667,,,84.0,69.0,,,9.95000000000001,0.0
2025-02-26 15:45:00,165.27,0.0,0.0,43.833333333333336,78.92,167.39,0.0,71.49,46.28333333333333,,0.0,,558.6666666666666,,71.01333333333334,,,84.0,69.0,,,19.779999999999994,0.0
2025-02-26 16:00:00,166.6833333333333,-2.119999999999976,0.0,45.0,77.18,167.39,0.0,71.49,43.09,,0.0,,584.0,,71.29333333333334,,,84.0,69.0,,,18.750000000000007,0.0
2025-02-26 16:15:00,167.39,-2.119999999999976,0.0,45.0,76.10333333333334,167.39,0.0,71.49,41.29333333333333,,0.0,,616.6666666666666,,71.42999999999999,,,84.0,69.0,,,17.220000000000006,0.0
2025-02-26 16:30:00,168.8033333333333,0.0,0.0,44.833333333333336,75.55333333333333,167.39,0.0,71.49,40.483333333333334,,0.0,,590.3333333333334,,71.47333333333334,,,84.0,69.0,,,15.499999999999993,0.0
2025-02-26 16:45:00,167.39,0.0,0.0,43.333333333333336,74.90333333333334,167.39,0.0,71.49,38.096666666666664,,0.0,,548.3333333333334,,71.60000000000001,,,84.0,69.0,,,16.68,0.0
2025-02-26 17:00:00,167.39,0.0,0.0,42.833333333333336,67.99333333333334,167.39,0.0,71.49,24.183333333333334,,0.0,,497.0,,72.12,,,84.0,69.0,,,8.860000000000007,0.0
2025-02-26 17:15:00,166.6833333333333,-2.119999999999976,0.0,42.5,67.22,167.39,0.0,71.49,22.006666666666664,,0.0,,478.0,,72.00666666666666,,,84.0,69.0,,,6.560000000000002,0.0
2025-02-26 17:30:00,167.39,0.0,0.0,42.5,67.62333333333333,167.39,0.0,71.49,22.349999999999998,,0.0,,460.3333333333333,,71.83,,,84.0,69.0,,,6.230000000000004,0.0
2025-02-26 17:45:00,167.39,0.0,0.0,42.5,68.06666666666668,167.39,0.0,71.49,22.74,,0.0,,452.3333333333333,,71.7,,,84.0,69.0,,,6.220000000000006,0.0
2025-02-26 18:00:00,166.6833333333333,-2.119999999999976,0.0,42.5,70.23666666666666,167.39,0.0,71.49,28.55,,0.0,,458.3333333333333,,71.37333333333333,,,84.0,69.0,,,6.409999999999997,0.0
2025-02-26 18:15:00,166.6833333333333,-2.119999999999976,0.0,42.5,76.24333333333334,167.39,0.0,71.49,38.14,,0.0,,529.6666666666666,,71.01,,,84.0,69.0,,,15.68,0.0
2025-02-26 18:30:00,168.8033333333333,2.1200000000000045,0.0,42.0,73.53666666666668,167.39,0.0,71.49,33.803333333333335,,0.0,,571.0,,71.33666666666666,,,84.0,69.0,,,11.86,0.0
2025-02-26 18:45:00,168.09666666666666,0.0,0.0,41.5,73.29333333333334,167.39,0.0,71.49,33.39333333333334,,0.0,,560.3333333333334,,71.40666666666667,,,84.0,69.0,,,11.380000000000003,0.0
