time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-26 19:00:00,167.39,0.0,0.0,41.333333333333336,70.61,167.39,0.0,71.49,25.386666666666667,,0.0,,551.3333333333334,,71.79666666666667,,,84.0,69.0,,,10.620000000000005,0.0
2025-02-26 19:15:00,168.8033333333333,2.1200000000000045,0.0,40.5,65.44,167.39,0.0,71.49,12.723333333333334,,0.0,,529.0,,72.20333333333333,,,84.0,69.0,,,4.020000000000003,0.0
2025-02-26 19:30:00,166.6833333333333,0.0,0.0,39.833333333333336,66.10666666666667,167.39,0.0,71.49,16.636666666666667,,0.0,,523.0,,71.78333333333333,,,84.0,69.0,,,1.8200000000000074,0.0
2025-02-26 19:45:00,168.8033333333333,2.1200000000000045,0.0,39.5,71.91333333333334,167.39,0.0,71.49,31.043333333333333,,0.0,,538.0,,71.11333333333333,,,84.0,69.0,,,10.040000000000006,0.0
2025-02-26 20:00:00,167.39,0.0,0.0,39.166666666666664,70.83666666666666,167.39,0.0,71.49,28.846666666666664,,0.0,,549.6666666666666,,71.32,,,84.0,69.0,,,9.079999999999998,0.0
2025-02-26 20:15:00,168.09666666666666,0.0,0.0,39.0,70.63333333333333,167.39,0.0,71.49,27.913333333333338,,0.0,,554.0,,71.40666666666667,,,84.0,69.0,,,8.579999999999991,0.0
2025-02-26 20:30:00,168.09666666666666,2.1200000000000045,0.0,38.166666666666664,67.11666666666666,167.39,0.0,71.49,18.253333333333334,,0.0,,566.3333333333334,,71.83333333333333,,,84.0,69.0,,,7.979999999999997,0.0
2025-02-26 20:45:00,168.09666666666666,2.1200000000000045,0.0,37.666666666666664,66.01333333333334,167.39,0.0,71.49,17.846666666666668,,0.0,,595.0,,71.75333333333333,,,84.0,69.0,,,4.900000000000006,0.0
2025-02-26 21:00:00,167.39,0.0,0.0,37.5,65.89333333333333,167.39,0.0,71.49,19.05,,0.0,,632.3333333333334,,71.59666666666668,,,84.0,69.0,,,1.6400000000000006,0.0
2025-02-26 21:15:00,165.97666666666666,0.0,0.0,37.666666666666664,67.65333333333334,167.39,0.0,71.49,23.186666666666667,,0.0,,674.0,,71.42333333333333,,,84.0,69.0,,,6.949999999999996,0.0
2025-02-26 21:30:00,166.6833333333333,-2.119999999999976,0.0,38.833333333333336,66.79666666666667,167.39,0.0,71.49,21.293333333333333,,0.0,,688.6666666666666,,71.52666666666666,,,84.0,69.0,,,6.440000000000005,0.0
2025-02-26 21:45:00,167.39,0.0,0.0,39.666666666666664,65.49666666666667,167.39,0.0,71.49,18.02,,0.0,,705.6666666666666,,71.65333333333334,,,84.0,69.0,,,5.619999999999997,0.0
2025-02-26 22:00:00,167.39,2.1200000000000045,0.0,39.5,64.05666666666667,167.39,0.0,71.49,14.466666666666667,,0.0,,734.3333333333334,,71.73,,,84.0,69.0,,,4.019999999999996,0.0
2025-02-26 22:15:00,166.6833333333333,-2.119999999999976,0.0,39.5,64.86333333333333,167.39,0.0,71.49,16.77333333333333,,0.0,,702.6666666666666,,71.56,,,84.0,69.0,,,3.979999999999997,0.0
2025-02-26 22:30:00,165.27,0.0,0.0,39.833333333333336,65.26333333333334,167.39,0.0,71.49,18.393333333333334,,0.0,,677.0,,71.46,,,84.0,69.0,,,4.839999999999996,0.0
2025-02-26 22:45:00,165.97666666666666,-2.119999999999976,0.0,40.0,65.69,167.39,0.0,71.49,19.046666666666667,,0.0,,670.0,,71.45333333333333,,,84.0,69.0,,,5.729999999999997,0.0
2025-02-26 23:00:00,165.97666666666666,-2.119999999999976,0.0,40.0,63.03333333333333,167.39,0.0,71.49,11.753333333333332,,0.0,,629.6666666666666,,71.79666666666667,,,84.0,69.0,,,5.25,0.0
2025-02-26 23:15:00,165.27,-2.119999999999976,0.0,40.333333333333336,61.129999999999995,167.39,0.0,71.49,8.546666666666667,,0.0,,561.6666666666666,,71.79666666666667,,,84.0,69.0,,,1.2199999999999989,0.0
2025-02-26 23:30:00,165.27,-2.119999999999976,0.0,40.5,62.52,167.39,0.0,71.49,13.073333333333332,,0.0,,518.6666666666666,,71.50333333333333,,,84.0,69.0,,,2.3100000000000023,0.0
2025-02-26 23:45:00,165.27,-2.119999999999976,0.0,40.666666666666664,64.18333333333334,167.39,0.0,71.49,17.793333333333333,,0.0,,502.6666666666667,,71.31333333333333,,,84.0,69.0,,,4.340000000000003,0.0
2025-02-27 00:00:00,165.97666666666666,-2.119999999999976,0.0,41.333333333333336,65.66666666666667,167.39,0.0,71.49,19.776666666666667,,0.0,,499.0,,71.29,,,84.0,69.0,,,5.6299999999999955,0.0
2025-02-27 00:15:00,166.6833333333333,0.0,0.0,41.5,66.32,167.39,0.0,71.49,21.5,,0.0,,496.6666666666667,,71.26333333333334,,,84.0,69.0,,,5.519999999999996,0.0
2025-02-27 00:30:00,166.6833333333333,0.0,0.0,41.5,67.44,167.39,0.0,71.49,24.05666666666667,,0.0,,487.0,,71.23333333333333,,,84.0,69.0,,,6.580000000000005,0.0
2025-02-27 00:45:00,165.97666666666666,-2.119999999999976,0.0,41.5,68.41333333333334,167.39,0.0,71.49,25.646666666666665,,0.0,,484.0,,71.24,,,84.0,69.0,,,7.209999999999994,0.0
2025-02-27 01:00:00,165.97666666666666,0.0,0.0,41.5,69.28,167.39,0.0,71.49,27.55666666666667,,0.0,,487.3333333333333,,71.24,,,84.0,69.0,,,8.050000000000004,0.0
2025-02-27 01:15:00,165.97666666666666,-2.119999999999976,0.0,41.5,69.79666666666667,167.39,0.0,71.49,29.163333333333338,,0.0,,486.0,,71.25333333333333,,,84.0,69.0,,,8.71,0.0
2025-02-27 01:30:00,167.39,0.0,0.0,42.166666666666664,70.40666666666668,167.39,0.0,71.49,30.78333333333333,,0.0,,490.6666666666667,,71.24,,,84.0,69.0,,,9.700000000000003,0.0
2025-02-27 01:45:00,168.8033333333333,0.0,0.0,41.833333333333336,70.75,167.39,0.0,71.49,31.52,,0.0,,517.6666666666666,,71.29333333333334,,,84.0,69.0,,,10.170000000000009,0.0
2025-02-27 02:00:00,168.09666666666666,0.0,0.0,41.666666666666664,70.85666666666667,167.39,0.0,71.49,32.276666666666664,,0.0,,509.0,,71.31,,,84.0,69.0,,,10.119999999999997,0.0
2025-02-27 02:15:00,167.39,0.0,0.0,40.5,71.39999999999999,167.39,0.0,71.49,34.06666666666667,,0.0,,489.3333333333333,,71.28666666666668,,,84.0,69.0,,,11.009999999999998,0.0
2025-02-27 02:30:00,167.39,0.0,0.0,40.5,71.63333333333333,167.39,0.0,71.49,34.23666666666667,,0.0,,465.6666666666667,,71.35000000000001,,,84.0,69.0,,,12.0,0.0
2025-02-27 02:45:00,166.6833333333333,0.0,0.0,40.5,71.86333333333333,167.39,0.0,71.49,34.79666666666667,,0.0,,471.3333333333333,,71.37,,,84.0,69.0,,,11.929999999999993,0.0
2025-02-27 03:00:00,165.97666666666666,-2.119999999999976,0.0,40.5,72.41666666666667,167.39,0.0,71.49,35.410000000000004,,0.0,,461.6666666666667,,71.37666666666667,,,84.0,69.0,,,12.490000000000002,0.0
2025-02-27 03:15:00,165.27,-2.119999999999976,0.0,40.666666666666664,72.69,167.39,0.0,71.49,35.39666666666667,,0.0,,446.0,,71.42,,,84.0,69.0,,,12.630000000000003,0.0
2025-02-27 03:30:00,165.97666666666666,-2.119999999999976,0.0,41.0,72.15666666666667,167.39,0.0,71.49,34.846666666666664,,0.0,,431.6666666666667,,71.46333333333332,,,84.0,69.0,,,12.050000000000004,0.0
2025-02-27 03:45:00,165.27,-4.239999999999981,0.0,42.166666666666664,71.89333333333333,167.39,0.0,71.49,34.48666666666667,,0.0,,420.0,,71.46666666666665,,,84.0,69.0,,,12.410000000000004,0.0
2025-02-27 04:00:00,168.09666666666666,0.0,0.0,41.666666666666664,71.14333333333333,167.39,0.0,71.49,34.15,,0.0,,416.6666666666667,,71.49,,,84.0,69.0,,,11.770000000000003,0.0
2025-02-27 04:15:00,166.6833333333333,-2.119999999999976,0.0,41.666666666666664,70.93,167.39,0.0,71.49,34.28666666666667,,0.0,,413.3333333333333,,71.48333333333333,,,84.0,69.0,,,12.079999999999998,0.0
2025-02-27 04:30:00,167.39,2.1200000000000045,0.0,41.0,70.73,167.39,0.0,71.49,34.95666666666667,,0.0,,408.6666666666667,,71.45,,,84.0,69.0,,,12.020000000000003,0.0
2025-02-27 04:45:00,165.27,-2.119999999999976,0.0,42.0,71.81,167.39,0.0,71.49,36.61666666666667,,0.0,,407.3333333333333,,71.39333333333333,,,84.0,69.0,,,13.699999999999996,0.0
2025-02-27 05:00:00,166.6833333333333,0.0,0.0,42.5,71.98,167.39,0.0,71.49,37.24,,0.0,,406.6666666666667,,71.38666666666667,,,84.0,69.0,,,13.810000000000002,0.0
2025-02-27 05:15:00,168.8033333333333,2.1200000000000045,0.0,42.5,72.13,167.39,0.0,71.49,37.82333333333333,,0.0,,408.6666666666667,,71.39333333333333,,,84.0,69.0,,,13.780000000000001,0.0
2025-02-27 05:30:00,165.97666666666666,0.0,0.0,42.666666666666664,74.79666666666667,167.39,0.0,71.49,38.906666666666666,,0.0,,408.0,,71.38,,,84.0,69.0,,,14.68,0.0
2025-02-27 05:45:00,168.09666666666666,2.1200000000000045,0.0,41.166666666666664,76.84,167.39,0.0,71.49,38.156666666666666,,0.0,,405.3333333333333,,71.45,,,84.0,69.0,,,13.550000000000011,0.0
2025-02-27 06:00:00,165.27,-2.119999999999976,0.0,42.5,73.87666666666667,167.39,0.0,71.49,36.85333333333333,,0.0,,402.0,,71.50333333333333,,,84.0,69.0,,,14.32,0.0
2025-02-27 06:15:00,165.97666666666666,-2.119999999999976,0.0,41.333333333333336,75.77333333333333,167.39,0.0,71.49,36.50666666666667,,0.0,,402.6666666666667,,71.52333333333333,,,84.0,69.0,,,12.420000000000002,0.0
2025-02-27 06:30:00,165.97666666666666,-2.119999999999976,0.0,42.333333333333336,71.03666666666668,167.39,0.0,71.49,35.12,,0.0,,401.0,,71.57,,,84.0,69.0,,,13.409999999999997,0.0
2025-02-27 06:45:00,165.97666666666666,-2.119999999999976,0.0,42.666666666666664,71.11,167.39,0.0,71.49,35.89,,0.0,,400.6666666666667,,71.51,,,84.0,69.0,,,13.18,0.0
2025-02-27 07:00:00,168.09666666666666,-2.119999999999976,0.0,42.0,76.13,167.39,0.0,71.49,35.846666666666664,,0.0,,399.3333333333333,,71.49666666666667,,,84.0,69.0,,,11.540000000000006,0.0
2025-02-27 07:15:00,164.56333333333336,-2.119999999999976,0.0,42.0,71.12666666666667,167.39,0.0,71.49,35.300000000000004,,0.0,,398.6666666666667,,71.51666666666667,,,84.0,69.0,,,13.119999999999997,0.0
2025-02-27 07:30:00,167.39,-2.119999999999976,0.0,42.333333333333336,75.53000000000002,167.39,0.0,71.49,35.63666666666666,,0.0,,398.0,,71.49,,,84.0,69.0,,,13.06000000000001,0.0
2025-02-27 07:45:00,166.68333333333334,2.1200000000000045,0.0,41.833333333333336,72.68666666666667,167.39,0.0,71.49,35.163333333333334,,0.0,,397.6666666666667,,71.51666666666667,,,84.0,69.0,,,13.360000000000007,0.0
2025-02-27 08:00:00,168.8033333333333,0.0,0.0,42.0,75.91333333333334,167.39,0.0,71.49,35.04666666666666,,0.0,,398.0,,71.51,,,84.0,69.0,,,11.469999999999999,0.0
2025-02-27 08:15:00,165.97666666666666,-2.119999999999976,0.0,42.333333333333336,73.66333333333334,167.39,0.0,71.49,34.77,,0.0,,397.3333333333333,,71.50333333333333,,,84.0,69.0,,,12.950000000000003,0.0
2025-02-27 08:30:00,168.09666666666666,2.1200000000000045,0.0,40.5,74.03666666666668,167.39,0.0,71.49,34.196666666666665,,0.0,,398.0,,71.52333333333333,,,84.0,69.0,,,11.709999999999994,0.0
2025-02-27 08:45:00,166.6833333333333,-2.119999999999976,0.0,42.166666666666664,74.84,167.39,0.0,71.49,34.193333333333335,,0.0,,398.0,,71.51,,,84.0,69.0,,,12.71,0.0
2025-02-27 09:00:00,168.09666666666666,2.1200000000000045,0.0,40.5,74.79,167.39,0.0,71.49,33.1,,0.0,,399.3333333333333,,71.57000000000001,,,84.0,69.0,,,11.740000000000009,0.0
2025-02-27 09:15:00,167.39,-2.119999999999976,0.0,42.0,74.03666666666668,167.39,0.0,71.49,33.07,,0.0,,400.0,,71.52,,,84.0,69.0,,,11.940000000000005,0.0
2025-02-27 09:30:00,168.09666666666666,0.0,0.0,40.666666666666664,77.46,167.39,0.0,71.49,33.233333333333334,,0.0,,400.0,,71.51,,,84.0,69.0,,,11.689999999999998,0.0
2025-02-27 09:45:00,167.39,0.0,0.0,40.5,76.79333333333334,167.39,0.0,71.49,31.73,,0.0,,400.0,,71.56333333333333,,,84.0,69.0,,,11.650000000000006,0.0
2025-02-27 10:00:00,166.6833333333333,0.0,0.0,40.5,75.87,167.39,0.0,71.49,30.096666666666668,,0.0,,400.6666666666667,,71.61333333333333,,,84.0,69.0,,,10.670000000000002,0.0
2025-02-27 10:15:00,165.27,-2.119999999999976,0.0,40.5,75.02,167.39,0.0,71.49,29.13,,0.0,,402.0,,71.61333333333333,,,84.0,69.0,,,10.210000000000008,0.0
2025-02-27 10:30:00,166.6833333333333,0.0,0.0,40.5,74.99666666666667,167.39,0.0,71.49,29.676666666666666,,0.0,,402.0,,71.54666666666667,,,84.0,69.0,,,10.049999999999997,0.0
2025-02-27 10:45:00,165.97666666666666,-2.119999999999976,0.0,40.5,74.89999999999999,167.39,0.0,71.49,29.893333333333334,,0.0,,402.6666666666667,,71.52333333333333,,,84.0,69.0,,,10.460000000000008,0.0
2025-02-27 11:00:00,166.6833333333333,0.0,0.0,40.5,74.81,167.39,0.0,71.48333333333333,29.86,,0.0,,404.0,,71.49666666666667,,,84.0,69.0,,,10.399999999999991,0.0
2025-02-27 11:15:00,166.6833333333333,0.0,0.0,40.5,75.11666666666667,167.39,0.0,71.49,30.813333333333333,,0.0,,406.0,,71.46,,,84.0,69.0,,,10.570000000000007,0.0
2025-02-27 11:30:00,165.27,-2.119999999999976,0.0,40.5,75.53666666666668,167.39,0.0,71.49,31.560000000000002,,0.0,,405.3333333333333,,71.44,,,84.0,69.0,,,11.209999999999994,0.0
2025-02-27 11:45:00,163.85666666666668,-2.119999999999976,0.0,40.833333333333336,76.29333333333334,167.39,0.0,71.49,33.11,,0.0,,406.6666666666667,,71.38666666666667,,,84.0,69.0,,,11.680000000000007,0.0
2025-02-27 12:00:00,164.56333333333336,-4.239999999999981,0.0,41.666666666666664,76.8,167.39,0.0,71.49,33.983333333333334,,0.0,,407.3333333333333,,71.38,,,84.0,69.0,,,12.509999999999991,0.0
2025-02-27 12:15:00,165.27,-2.119999999999976,0.0,42.0,77.21666666666667,167.39,0.0,71.49,34.846666666666664,,0.0,,408.0,,71.37666666666667,,,84.0,69.0,,,12.909999999999997,0.0
2025-02-27 12:30:00,165.27,-2.119999999999976,0.0,42.0,77.67666666666668,167.39,0.0,71.49,35.77333333333333,,0.0,,410.0,,71.37333333333333,,,84.0,69.0,,,13.439999999999998,0.0
2025-02-27 12:45:00,165.97666666666666,-2.119999999999976,0.0,42.0,78.05,167.39,0.0,71.49,36.52666666666667,,0.0,,411.3333333333333,,71.37333333333333,,,84.0,69.0,,,14.079999999999998,0.0
2025-02-27 13:00:00,165.27,-2.119999999999976,0.0,42.0,78.39,167.39,0.0,71.49,37.28333333333333,,0.0,,414.6666666666667,,71.37666666666667,,,84.0,69.0,,,14.440000000000005,0.0
2025-02-27 13:15:00,166.6833333333333,-2.119999999999976,0.0,42.5,78.76666666666667,167.39,0.0,71.49,38.06666666666667,,0.0,,418.0,,71.38,,,84.0,69.0,,,14.89,0.0
2025-02-27 13:30:00,165.97666666666666,0.0,0.0,42.5,78.61666666666666,167.39,0.0,71.49,37.68666666666667,,0.0,,421.3333333333333,,71.43666666666667,,,84.0,69.0,,,15.240000000000002,0.0
2025-02-27 13:45:00,166.6833333333333,0.0,0.0,42.5,78.36,167.39,0.0,71.49,37.06333333333333,,0.0,,427.0,,71.46,,,84.0,69.0,,,14.509999999999991,0.0
2025-02-27 14:00:00,165.97666666666666,-2.119999999999976,0.0,42.5,78.37333333333333,167.39,0.0,71.49,36.63666666666666,,0.0,,429.6666666666667,,71.49,,,84.0,69.0,,,14.430000000000007,0.0
2025-02-27 14:15:00,165.27,-2.119999999999976,0.0,42.5,78.30333333333333,167.39,0.0,71.49,36.443333333333335,,0.0,,438.3333333333333,,71.50333333333333,,,84.0,69.0,,,14.11,0.0
2025-02-27 14:30:00,166.6833333333333,-2.119999999999976,0.0,42.5,78.09666666666668,167.39,0.0,71.49,35.906666666666666,,0.0,,439.0,,71.51666666666667,,,84.0,69.0,,,13.820000000000007,0.0
2025-02-27 14:45:00,167.39,0.0,0.0,42.5,77.85666666666667,167.39,0.0,71.49,34.699999999999996,,0.0,,437.6666666666667,,71.55,,,84.0,69.0,,,13.440000000000012,0.0
2025-02-27 15:00:00,167.39,0.0,0.0,42.5,77.09,167.39,0.0,71.49,33.01,,0.0,,439.6666666666667,,71.60666666666667,,,84.0,69.0,,,12.430000000000007,0.0
2025-02-27 15:15:00,168.09666666666666,2.1200000000000045,0.0,42.5,76.45333333333333,167.39,0.0,71.49,31.633333333333336,,0.0,,445.6666666666667,,71.62,,,84.0,69.0,,,11.309999999999988,0.0
2025-02-27 15:30:00,167.39,0.0,0.0,41.166666666666664,76.31,167.39,0.0,71.49,30.406666666666666,,0.0,,452.3333333333333,,71.62666666666667,,,84.0,69.0,,,10.579999999999998,0.0
2025-02-27 15:45:00,167.39,0.0,0.0,41.0,76.14666666666666,167.39,0.0,71.49,28.986666666666665,,0.0,,459.6666666666667,,71.64333333333333,,,84.0,69.0,,,10.079999999999998,0.0
2025-02-27 16:00:00,168.09666666666666,0.0,0.0,41.0,75.86666666666666,167.39,0.0,71.49,27.49333333333333,,0.0,,463.3333333333333,,71.65,,,84.0,69.0,,,9.36,0.0
2025-02-27 16:15:00,168.09666666666666,2.1200000000000045,0.0,40.666666666666664,75.52333333333333,167.39,0.0,71.49,25.78333333333333,,0.0,,472.0,,71.67,,,84.0,69.0,,,8.650000000000006,0.0
2025-02-27 16:30:00,166.6833333333333,0.0,0.0,40.333333333333336,75.29666666666667,167.39,0.0,71.49,30.376666666666665,,0.0,,483.6666666666667,,71.39,,,84.0,69.0,,,7.230000000000004,0.0
2025-02-27 16:45:00,166.6833333333333,0.0,0.0,41.833333333333336,77.62,167.39,0.0,71.49,44.56,,0.0,,534.3333333333334,,70.84666666666668,,,84.0,69.0,,,17.990000000000002,0.0
2025-02-27 17:00:00,165.27,-2.119999999999976,0.0,43.0,73.85666666666667,167.39,0.0,71.49,38.083333333333336,,0.0,,545.0,,71.34,,,84.0,69.0,,,19.68,0.0
2025-02-27 17:15:00,165.97666666666666,-2.119999999999976,0.0,43.333333333333336,69.77,167.39,0.0,71.49,32.56,,0.0,,500.3333333333333,,71.60000000000001,,,84.0,69.0,,,11.21,0.0
2025-02-27 17:30:00,165.97666666666666,-2.119999999999976,0.0,43.5,69.98,167.39,0.0,71.49,32.29333333333333,,0.0,,477.3333333333333,,71.57666666666667,,,84.0,69.0,,,11.320000000000007,0.0
2025-02-27 17:45:00,165.97666666666666,-2.119999999999976,0.0,43.5,70.28,167.39,0.0,71.49,33.02333333333333,,0.0,,467.0,,71.52333333333333,,,84.0,69.0,,,11.120000000000005,0.0
2025-02-27 18:00:00,166.6833333333333,0.0,0.0,43.5,70.62666666666667,167.39,0.0,71.49,33.876666666666665,,0.0,,464.6666666666667,,71.46666666666665,,,84.0,69.0,,,11.530000000000001,0.0
2025-02-27 18:15:00,168.09666666666666,0.0,0.0,43.5,71.78333333333333,167.39,0.0,71.48333333333333,35.666666666666664,,0.0,,470.6666666666667,,71.38666666666667,,,84.0,69.0,,,12.600000000000009,0.0
2025-02-27 18:30:00,167.39,0.0,0.0,43.5,74.19666666666667,167.39,0.0,71.49,40.836666666666666,,0.0,,560.3333333333334,,71.23333333333333,,,84.0,69.0,,,13.019999999999996,0.0
2025-02-27 18:45:00,169.51,2.1200000000000045,0.0,42.833333333333336,73.73,167.39,0.0,71.49,37.67333333333333,,0.0,,789.0,,71.44333333333333,,,84.0,69.0,,,17.509999999999998,0.0
2025-02-27 19:00:00,167.39,-2.119999999999976,0.0,41.5,69.70666666666666,167.39,0.0,71.49,30.94333333333333,,0.0,,891.0,,71.73,,,84.0,69.0,,,11.620000000000005,0.0
2025-02-27 19:15:00,168.8033333333333,2.1200000000000045,0.0,41.333333333333336,68.67333333333333,167.39,0.0,71.49,28.45,,0.0,,900.0,,71.76,,,84.0,69.0,,,9.490000000000002,0.0
2025-02-27 19:30:00,167.39,0.0,0.0,41.0,66.87333333333333,167.39,0.0,71.49,23.61,,0.0,,926.6666666666666,,71.87666666666667,,,84.0,69.0,,,8.219999999999999,0.0
2025-02-27 19:45:00,168.09666666666666,0.0,0.0,40.833333333333336,66.19333333333333,167.39,0.0,71.49,22.349999999999998,,0.0,,918.6666666666666,,71.80666666666666,,,84.0,69.0,,,6.799999999999997,0.0
2025-02-27 20:00:00,168.09666666666666,2.1200000000000045,0.0,40.333333333333336,62.52666666666667,167.39,0.0,71.49,8.363333333333333,,0.0,,842.0,,72.36,,,84.0,69.0,,,6.480000000000004,0.0
2025-02-27 20:15:00,166.6833333333333,0.0,0.0,40.0,63.47666666666667,167.39,0.0,71.49,14.19,,0.0,,709.0,,71.78666666666668,,,84.0,69.0,,,1.4100000000000037,0.0
2025-02-27 20:30:00,166.6833333333333,0.0,0.0,39.666666666666664,66.95,167.39,0.0,71.49,25.766666666666666,,0.0,,688.0,,71.19,,,84.0,69.0,,,7.279999999999994,0.0
2025-02-27 20:45:00,167.39,0.0,0.0,39.5,68.63,167.39,0.0,71.49,29.80333333333333,,0.0,,635.0,,71.11,,,84.0,69.0,,,8.769999999999996,0.0
2025-02-27 21:00:00,165.97666666666666,-2.119999999999976,0.0,39.5,66.26,167.39,0.0,71.49,21.513333333333335,,0.0,,563.3333333333334,,71.59333333333333,,,84.0,69.0,,,10.590000000000003,0.0
2025-02-27 21:15:00,166.6833333333333,0.0,0.0,39.666666666666664,62.973333333333336,167.39,0.0,71.49,14.513333333333334,,0.0,,491.0,,71.83999999999999,,,84.0,69.0,,,3.490000000000002,0.0
2025-02-27 21:30:00,167.39,0.0,0.0,39.666666666666664,64.15333333333332,167.39,0.0,71.49,17.753333333333334,,0.0,,456.0,,71.58,,,84.0,69.0,,,4.600000000000001,0.0
2025-02-27 21:45:00,165.97666666666666,-2.119999999999976,0.0,39.166666666666664,65.41666666666667,167.39,0.0,71.49,21.41,,0.0,,446.6666666666667,,71.38666666666667,,,84.0,69.0,,,5.57,0.0
2025-02-27 22:00:00,168.09666666666666,0.0,0.0,39.166666666666664,66.83,167.39,0.0,71.49,26.13,,0.0,,437.0,,71.23333333333333,,,84.0,69.0,,,7.910000000000004,0.0
2025-02-27 22:15:00,165.97666666666666,-2.119999999999976,0.0,39.5,68.17333333333333,167.39,0.0,71.49,30.723333333333333,,0.0,,425.0,,71.11,,,84.0,69.0,,,9.080000000000005,0.0
2025-02-27 22:30:00,165.97666666666666,-4.239999999999981,0.0,39.666666666666664,69.45333333333333,167.39,0.0,71.49,32.78,,0.0,,450.3333333333333,,71.14999999999999,,,84.0,69.0,,,11.089999999999996,0.0
2025-02-27 22:45:00,168.09666666666666,2.1200000000000045,0.0,39.166666666666664,70.68333333333334,167.39,0.0,71.49,35.42666666666667,,0.0,,443.6666666666667,,71.13,,,84.0,69.0,,,11.440000000000005,0.0
2025-02-27 23:00:00,165.97666666666666,0.0,0.0,40.0,71.67333333333333,167.39,0.0,71.49,37.24,,0.0,,473.3333333333333,,71.17666666666666,,,84.0,69.0,,,13.279999999999994,0.0
2025-02-27 23:15:00,167.39,0.0,0.0,41.166666666666664,76.99333333333334,167.39,0.0,71.48333333333333,39.77333333333333,,0.0,,470.3333333333333,,71.15666666666667,,,84.0,69.0,,,14.339999999999996,0.0
2025-02-27 23:30:00,166.68333333333334,2.1200000000000045,0.0,39.833333333333336,76.23333333333333,167.39,0.0,71.49,40.15,,0.0,,470.0,,71.24,,,84.0,69.0,,,12.920000000000002,0.0
2025-02-27 23:45:00,168.09666666666666,-2.119999999999976,0.0,40.666666666666664,78.06,167.39,0.0,71.49,40.06,,0.0,,457.0,,71.32333333333334,,,84.0,69.0,,,18.08,0.0
2025-02-28 00:00:00,165.97666666666666,0.0,0.0,41.0,75.81333333333333,167.39,0.0,71.49,40.10666666666666,,0.0,,443.6666666666667,,71.37666666666667,,,84.0,69.0,,,16.129999999999995,0.0
2025-02-28 00:15:00,168.8033333333333,2.1200000000000045,0.0,41.0,77.41666666666667,167.39,0.0,71.49,38.973333333333336,,0.0,,447.0,,71.46,,,84.0,69.0,,,14.429999999999993,0.0
2025-02-28 00:30:00,165.97666666666666,-2.119999999999976,0.0,42.0,76.74666666666667,167.39,0.0,71.49,37.97666666666667,,0.0,,425.3333333333333,,71.49,,,84.0,69.0,,,15.149999999999999,0.0
2025-02-28 00:45:00,167.39,0.0,0.0,41.166666666666664,74.99666666666667,167.39,0.0,71.49,37.61666666666667,,0.0,,428.0,,71.51,,,84.0,69.0,,,13.409999999999997,0.0
2025-02-28 01:00:00,168.8033333333333,0.0,0.0,41.666666666666664,78.05666666666667,167.39,0.0,71.49,37.56666666666666,,0.0,,424.0,,71.51,,,84.0,69.0,,,13.489999999999995,0.0
2025-02-28 01:15:00,166.6833333333333,0.0,0.0,42.5,74.17666666666666,167.39,0.0,71.49,36.89333333333334,,0.0,,416.0,,71.52,,,84.0,69.0,,,14.800000000000004,0.0
2025-02-28 01:30:00,167.39,2.1200000000000045,0.0,41.333333333333336,77.35333333333334,167.39,0.0,71.49,37.11,,0.0,,423.0,,71.51,,,84.0,69.0,,,13.120000000000005,0.0
2025-02-28 01:45:00,167.39,-2.119999999999976,0.0,43.166666666666664,75.67999999999999,167.39,0.0,71.49,37.74,,0.0,,410.0,,71.47,,,84.0,69.0,,,14.64,0.0
2025-02-28 02:00:00,168.09666666666666,2.1200000000000045,0.0,41.666666666666664,79.66333333333334,167.39,0.0,71.49,37.25333333333334,,0.0,,418.6666666666667,,71.50333333333333,,,84.0,69.0,,,13.789999999999992,0.0
2025-02-28 02:15:00,167.39,0.0,0.0,41.166666666666664,79.63333333333334,167.39,0.0,71.49,36.75333333333334,,0.0,,418.6666666666667,,71.51,,,84.0,69.0,,,13.730000000000004,0.0
2025-02-28 02:30:00,167.39,0.0,0.0,41.0,79.18666666666667,167.39,0.0,71.49,35.93333333333334,,0.0,,414.6666666666667,,71.54,,,84.0,69.0,,,13.679999999999993,0.0
2025-02-28 02:45:00,165.27,-2.119999999999976,0.0,41.0,78.27,167.39,0.0,71.49,34.16,,0.0,,411.3333333333333,,71.59333333333333,,,84.0,69.0,,,12.790000000000006,0.0
2025-02-28 03:00:00,166.6833333333333,0.0,0.0,41.0,77.75666666666667,167.39,0.0,71.49,33.36666666666667,,0.0,,410.0,,71.59333333333332,,,84.0,69.0,,,12.290000000000006,0.0
2025-02-28 03:15:00,165.97666666666666,0.0,0.0,41.0,77.16333333333334,167.39,0.0,71.49,32.28,,0.0,,408.6666666666667,,71.61333333333333,,,84.0,69.0,,,11.91000000000001,0.0
2025-02-28 03:30:00,165.97666666666666,-4.239999999999981,0.0,41.333333333333336,76.71666666666667,167.39,0.0,71.49,32.086666666666666,,0.0,,407.3333333333333,,71.57,,,84.0,69.0,,,11.36,0.0
2025-02-28 03:45:00,165.27,-2.119999999999976,0.0,42.833333333333336,77.01333333333334,167.39,0.0,71.49,32.653333333333336,,0.0,,406.0,,71.51666666666667,,,84.0,69.0,,,11.939999999999998,0.0
2025-02-28 04:00:00,166.6833333333333,-2.119999999999976,0.0,43.0,76.90333333333332,167.39,0.0,71.49,32.61,,0.0,,406.6666666666667,,71.51666666666667,,,84.0,69.0,,,11.969999999999999,0.0
2025-02-28 04:15:00,166.6833333333333,-2.119999999999976,0.0,43.0,76.87333333333333,167.39,0.0,71.49,32.81,,0.0,,406.6666666666667,,71.49,,,84.0,69.0,,,12.019999999999996,0.0
2025-02-28 04:30:00,165.27,-2.119999999999976,0.0,43.0,76.88,167.39,0.0,71.49,33.419999999999995,,0.0,,406.0,,71.46333333333332,,,84.0,69.0,,,12.149999999999991,0.0
2025-02-28 04:45:00,166.6833333333333,0.0,0.0,43.0,77.80666666666666,167.39,0.0,71.49,35.20666666666667,,0.0,,406.0,,71.39333333333333,,,84.0,69.0,,,13.049999999999997,0.0
2025-02-28 05:00:00,165.27,-2.119999999999976,0.0,43.0,78.17666666666666,167.39,0.0,71.49,36.07333333333333,,0.0,,406.0,,71.38,,,84.0,69.0,,,13.75,0.0
2025-02-28 05:15:00,165.27,0.0,0.0,43.166666666666664,78.66000000000001,167.39,0.0,71.49,36.97666666666667,,0.0,,405.3333333333333,,71.37666666666667,,,84.0,69.0,,,14.370000000000005,0.0
2025-02-28 05:30:00,165.97666666666666,-2.119999999999976,0.0,43.5,79.08999999999999,167.39,0.0,71.49,37.89,,0.0,,406.0,,71.37333333333333,,,84.0,69.0,,,14.949999999999996,0.0
2025-02-28 05:45:00,165.27,-2.119999999999976,0.0,43.5,79.315,167.39,0.0,71.49,38.629999999999995,,0.0,,405.0,,71.375,,,84.0,69.0,,,15.410000000000004,0.0
2025-02-28 06:00:00,165.97666666666666,0.0,0.0,44.0,79.83666666666666,167.39,0.0,71.49,39.79,,0.0,,404.0,,71.36333333333333,,,84.0,69.0,,,16.169999999999995,0.0
2025-02-28 06:15:00,165.97666666666666,-2.119999999999976,0.0,44.166666666666664,80.21666666666665,167.39,0.0,71.49,40.59,,0.0,,404.0,,71.37,,,84.0,69.0,,,16.769999999999996,0.0
2025-02-28 06:30:00,167.39,0.0,0.0,44.5,80.54,167.39,0.0,71.49,41.47666666666667,,0.0,,404.0,,71.37,,,84.0,69.0,,,17.210000000000008,0.0
2025-02-28 06:45:00,165.27,-2.119999999999976,0.0,44.5,80.99666666666667,167.39,0.0,71.49,42.483333333333334,,0.0,,404.0,,71.37,,,84.0,69.0,,,18.019999999999996,0.0
2025-02-28 07:00:00,165.27,-2.119999999999976,0.0,45.0,81.64999999999999,167.39,0.0,71.49,43.46666666666667,,0.0,,404.0,,71.36333333333333,,,84.0,69.0,,,18.870000000000005,0.0
2025-02-28 07:15:00,165.27,-2.119999999999976,0.0,45.333333333333336,82.09333333333335,167.39,0.0,71.49,44.43,,0.0,,403.3333333333333,,71.36333333333333,,,84.0,69.0,,,19.340000000000003,0.0
2025-02-28 07:30:00,165.97666666666666,0.0,0.0,45.5,82.79,167.39,0.0,71.49,45.26666666666667,,0.0,,403.3333333333333,,71.35666666666667,,,84.0,69.0,,,19.980000000000004,0.0
2025-02-28 07:45:00,167.39,0.0,0.0,45.5,83.14333333333333,167.39,0.0,71.49,46.083333333333336,,0.0,,402.0,,71.37,,,84.0,69.0,,,20.410000000000004,0.0
2025-02-28 08:00:00,166.6833333333333,-2.119999999999976,0.0,45.5,83.58333333333333,167.39,0.0,71.49,46.94333333333333,,0.0,,402.0,,71.37,,,84.0,69.0,,,21.060000000000002,0.0
2025-02-28 08:15:00,167.39,0.0,0.0,45.5,84.18333333333334,167.39,0.0,71.49,47.67333333333334,,0.0,,400.6666666666667,,71.37333333333333,,,84.0,69.0,,,21.499999999999993,0.0
2025-02-28 08:30:00,167.39,0.0,0.0,45.333333333333336,84.53,167.39,0.0,71.49,48.38333333333333,,0.0,,400.0,,71.38,,,84.0,69.0,,,22.04,0.0
2025-02-28 08:45:00,165.97666666666666,,0.0,45.333333333333336,85.11666666666667,167.39,0.0,71.49,49.163333333333334,,0.0,,400.0,,71.38,,,84.0,69.0,,,,
2025-02-28 09:00:00,168.09666666666666,0.0,0.0,44.166666666666664,84.98666666666666,167.39,0.0,71.49,49.083333333333336,,0.0,,400.0,,71.41,,,84.0,69.0,,,23.060000000000002,0.0
2025-02-28 09:15:00,168.09666666666666,2.1200000000000045,0.0,41.5,84.21333333333332,167.39,0.0,71.49,48.75666666666667,,0.0,,399.3333333333333,,71.45333333333333,,,84.0,69.0,,,21.750000000000007,0.0
2025-02-28 09:30:00,167.39,0.0,0.0,41.0,84.17,167.39,0.0,71.49,48.67666666666667,,0.0,,398.0,,71.46333333333332,,,84.0,69.0,,,22.080000000000005,0.0
2025-02-28 09:45:00,167.39,0.0,0.0,41.0,83.76666666666667,167.39,0.0,71.49,48.39000000000001,,0.0,,398.0,,71.48333333333333,,,84.0,69.0,,,22.04,0.0
2025-02-28 10:00:00,166.6833333333333,0.0,0.0,41.0,83.54666666666667,167.39,0.0,71.49,48.379999999999995,,0.0,,399.3333333333333,,71.47666666666667,,,84.0,69.0,,,22.0,0.0
2025-02-28 10:15:00,165.97666666666666,-2.119999999999976,0.0,41.5,83.55333333333334,167.39,0.0,71.49,48.43333333333334,,0.0,,400.6666666666667,,71.47666666666667,,,84.0,69.0,,,22.22,0.0
2025-02-28 10:30:00,165.97666666666666,-2.119999999999976,0.0,43.0,83.53333333333333,167.39,0.0,71.49,48.51666666666667,,0.0,,401.3333333333333,,71.47,,,84.0,69.0,,,22.4,0.0
2025-02-28 10:45:00,165.97666666666666,-2.119999999999976,0.0,43.0,83.60666666666667,167.39,0.0,71.49,48.846666666666664,,0.0,,402.0,,71.46666666666665,,,84.0,69.0,,,22.239999999999995,0.0
2025-02-28 11:00:00,165.97666666666666,-2.119999999999976,0.0,43.0,83.98,167.39,0.0,71.49,49.46,,0.0,,402.6666666666667,,71.45333333333333,,,84.0,69.0,,,22.83,0.0
2025-02-28 11:15:00,165.97666666666666,0.0,0.0,43.166666666666664,84.33333333333333,167.39,0.0,71.49,49.64000000000001,,0.0,,404.0,,71.45,,,84.0,69.0,,,22.570000000000007,0.0
2025-02-28 11:30:00,165.97666666666666,-2.119999999999976,0.0,43.5,84.83666666666666,167.39,0.0,71.49,50.63333333333333,,0.0,,404.6666666666667,,71.42,,,84.0,69.0,,,23.250000000000007,0.0
2025-02-28 11:45:00,166.6833333333333,-2.119999999999976,0.0,43.5,85.06666666666666,167.39,0.0,71.49,50.596666666666664,,0.0,,405.6666666666667,,71.43333333333334,,,84.0,69.0,,,23.690000000000005,0.0
2025-02-28 12:00:00,166.68333333333334,-2.119999999999976,0.0,44.0,84.62333333333333,167.39,0.0,71.49,50.580000000000005,,0.0,,408.6666666666667,,71.45333333333333,,,84.0,69.0,,,23.660000000000004,0.0
2025-02-28 12:15:00,166.6833333333333,-2.119999999999976,0.0,44.0,84.47333333333334,167.39,0.0,71.49,51.169999999999995,,0.0,,412.6666666666667,,71.44,,,84.0,69.0,,,23.529999999999994,0.0
2025-02-28 12:30:00,165.97666666666666,-2.119999999999976,0.0,44.0,84.57666666666667,167.39,0.0,71.49,51.74333333333333,,0.0,,418.0,,71.42666666666666,,,84.0,69.0,,,24.509999999999998,0.0
2025-02-28 12:45:00,165.97666666666666,-2.119999999999976,0.0,44.333333333333336,85.30333333333333,167.39,0.0,71.49,52.623333333333335,,0.0,,423.3333333333333,,71.41333333333334,,,84.0,69.0,,,25.239999999999995,0.0
2025-02-28 13:00:00,166.6833333333333,0.0,0.0,44.5,85.98333333333333,167.39,0.0,71.49,53.31,,0.0,,432.6666666666667,,71.40666666666667,,,84.0,69.0,,,25.17,0.0
2025-02-28 13:15:00,166.6833333333333,0.0,0.0,44.5,86.73333333333333,167.39,0.0,71.49,54.10333333333333,,0.0,,461.6666666666667,,71.39,,,84.0,69.0,,,25.58,0.0
2025-02-28 13:30:00,168.8033333333333,0.0,0.0,44.5,84.48,167.39,0.0,71.49,49.82333333333333,,0.0,,454.0,,71.61666666666667,,,84.0,69.0,,,24.699999999999996,0.0
2025-02-28 13:45:00,167.39,0.0,0.0,43.5,83.52666666666666,167.39,0.0,71.49,47.73333333333333,,0.0,,460.3333333333333,,71.64666666666666,,,84.0,69.0,,,21.659999999999997,0.0
2025-02-28 14:00:00,168.8033333333333,0.0,0.0,42.833333333333336,83.31666666666666,167.39,0.0,71.49,45.79666666666666,,0.0,,451.6666666666667,,71.67666666666666,,,84.0,69.0,,,20.57,0.0
2025-02-28 14:15:00,168.8033333333333,2.1200000000000045,0.0,42.5,82.66000000000001,167.39,0.0,71.49,44.01,,0.0,,467.6666666666667,,71.7,,,84.0,69.0,,,18.960000000000008,0.0
2025-02-28 14:30:00,166.6833333333333,0.0,0.0,42.5,81.02,167.39,0.0,71.49,40.32,,0.0,,518.6666666666666,,71.77333333333333,,,84.0,69.0,,,17.19999999999999,0.0
2025-02-28 14:45:00,167.39,0.0,0.0,42.5,78.98333333333333,167.39,0.0,71.49,35.99333333333333,,0.0,,504.0,,71.87333333333333,,,84.0,69.0,,,15.179999999999993,0.0
2025-02-28 15:00:00,167.39,0.0,0.0,42.5,77.27666666666666,167.39,0.0,71.49,31.61,,0.0,,496.6666666666667,,71.93333333333334,,,84.0,69.0,,,12.16000000000001,0.0
2025-02-28 15:15:00,168.09666666666666,0.0,0.0,42.5,75.75666666666667,167.39,0.0,71.49,27.48,,0.0,,492.0,,71.96,,,84.0,69.0,,,10.13000000000001,0.0
2025-02-28 15:30:00,168.09666666666666,2.1200000000000045,0.0,42.333333333333336,74.42333333333333,167.39,0.0,71.49,24.013333333333332,,0.0,,490.0,,71.96,,,84.0,69.0,,,8.11,0.0
2025-02-28 15:45:00,168.8033333333333,2.1200000000000045,0.0,41.833333333333336,73.13,167.39,0.0,71.49,20.83666666666667,,0.0,,488.6666666666667,,71.94,,,84.0,69.0,,,6.849999999999994,0.0
2025-02-28 16:00:00,166.6833333333333,0.0,0.0,44.666666666666664,65.87666666666667,167.39,0.0,71.49,23.03333333333333,,0.0,,482.0,,71.68333333333334,,,84.0,69.0,,,7.109999999999999,0.0
2025-02-28 16:15:00,168.09666666666666,0.0,0.0,46.666666666666664,68.77666666666666,167.39,0.0,71.49,32.9,,0.0,,478.0,,71.21333333333332,,,84.0,69.0,,,10.310000000000002,0.0
2025-02-28 16:30:00,167.39,0.0,0.0,46.333333333333336,70.06333333333333,167.39,0.0,71.49,35.04666666666667,,0.0,,470.6666666666667,,71.21333333333332,,,84.0,69.0,,,12.259999999999998,0.0
2025-02-28 16:45:00,168.09666666666666,2.1200000000000045,0.0,45.666666666666664,71.15666666666667,167.39,0.0,71.49,36.75666666666667,,0.0,,463.0,,71.23333333333333,,,84.0,69.0,,,13.009999999999998,0.0
2025-02-28 17:00:00,167.39,0.0,0.0,44.666666666666664,72.53,167.39,0.0,71.49,38.553333333333335,,0.0,,461.3333333333333,,71.24,,,84.0,69.0,,,14.219999999999999,0.0
2025-02-28 17:15:00,166.6833333333333,-2.119999999999976,0.0,44.0,74.15666666666668,167.39,0.0,71.49,40.406666666666666,,0.0,,461.3333333333333,,71.22666666666667,,,84.0,69.0,,,15.110000000000007,0.0
2025-02-28 17:30:00,169.51,2.1200000000000045,0.0,43.666666666666664,75.38666666666667,167.39,0.0,71.49,42.31666666666666,,0.0,,466.6666666666667,,71.24,,,84.0,69.0,,,16.090000000000003,0.0
2025-02-28 17:45:00,168.8033333333333,0.0,0.0,43.0,76.81333333333333,167.39,0.0,71.49,44.370000000000005,,0.0,,462.6666666666667,,71.22666666666667,,,84.0,69.0,,,17.67,0.0
2025-02-28 18:00:00,169.51,2.1200000000000045,0.0,42.333333333333336,78.23666666666666,167.39,0.0,71.49,45.846666666666664,,0.0,,455.6666666666667,,71.24666666666667,,,84.0,69.0,,,18.38000000000001,0.0
2025-02-28 18:15:00,168.09666666666666,0.0,0.0,42.0,77.96,167.39,0.0,71.49,45.550000000000004,,0.0,,450.0,,71.31666666666666,,,84.0,69.0,,,19.03,0.0
2025-02-28 18:30:00,167.39,0.0,0.0,41.666666666666664,77.57333333333334,167.39,0.0,71.48333333333333,44.166666666666664,,0.0,,449.6666666666667,,71.43666666666667,,,84.0,69.0,,,18.400000000000006,0.0
2025-02-28 18:45:00,168.8033333333333,0.0,0.0,41.5,76.60000000000001,167.39,0.0,71.49,42.47,,0.0,,445.0,,71.51666666666667,,,84.0,69.0,,,17.050000000000004,0.0
2025-02-28 19:00:00,167.39,2.1200000000000045,0.0,41.166666666666664,74.98,167.39,0.0,71.49,39.776666666666664,,0.0,,437.6666666666667,,71.63333333333334,,,84.0,69.0,,,15.709999999999994,0.0
2025-02-28 19:15:00,167.39,0.0,0.0,41.0,73.61666666666666,167.39,0.0,71.49,37.88333333333333,,0.0,,431.6666666666667,,71.65,,,84.0,69.0,,,14.289999999999992,0.0
2025-02-28 19:30:00,166.6833333333333,-2.119999999999976,0.0,40.666666666666664,72.93666666666667,167.39,0.0,71.49,36.61000000000001,,0.0,,426.6666666666667,,71.65333333333334,,,84.0,69.0,,,13.170000000000002,0.0
2025-02-28 19:45:00,167.39,0.0,0.0,40.166666666666664,72.42333333333333,167.39,0.0,71.49,35.71666666666667,,0.0,,424.0,,71.64333333333333,,,84.0,69.0,,,12.459999999999994,0.0
2025-02-28 20:00:00,167.39,0.0,0.0,40.0,71.56,167.39,0.0,71.49,34.556666666666665,,0.0,,425.0,,71.63666666666667,,,84.0,69.0,,,12.089999999999996,0.0
2025-02-28 20:15:00,166.6833333333333,0.0,0.0,40.0,71.27666666666666,167.39,0.0,71.49,33.72666666666667,,0.0,,423.6666666666667,,71.62,,,84.0,69.0,,,11.439999999999998,0.0
2025-02-28 20:30:00,168.09666666666666,0.0,0.0,39.5,71.26,167.39,0.0,71.49,33.27,,0.0,,425.0,,71.59333333333333,,,84.0,69.0,,,10.850000000000009,0.0
2025-02-28 20:45:00,168.09666666666666,0.0,0.0,39.5,71.05,167.39,0.0,71.49,32.56333333333333,,0.0,,424.3333333333333,,71.58333333333333,,,84.0,69.0,,,10.800000000000004,0.0
2025-02-28 21:00:00,168.8033333333333,0.0,0.0,39.333333333333336,77.33999999999999,167.39,0.0,71.49,45.79,,0.0,,422.3333333333333,,70.97666666666667,,,84.0,69.0,,,11.179999999999993,0.0
2025-02-28 21:15:00,168.8033333333333,2.1200000000000045,0.0,39.0,83.84666666666666,167.39,0.0,71.49,54.07333333333333,,0.0,,448.3333333333333,,70.83333333333333,,,84.0,69.0,,,24.08,0.0
2025-02-28 21:30:00,167.39,0.0,0.0,39.0,79.68333333333334,167.39,0.0,71.49,45.99,,0.0,,462.0,,71.38666666666667,,,84.0,69.0,,,21.559999999999995,0.0
2025-02-28 21:45:00,168.8033333333333,2.1200000000000045,0.0,38.833333333333336,71.22666666666667,167.39,0.0,71.49,32.166666666666664,,0.0,,442.6666666666667,,71.99666666666667,,,84.0,69.0,,,14.349999999999994,0.0
2025-02-28 22:00:00,168.8033333333333,2.1200000000000045,0.0,38.5,68.89333333333333,167.39,0.0,71.49,28.206666666666667,,0.0,,423.0,,71.97666666666667,,,84.0,69.0,,,9.200000000000003,0.0
2025-02-28 22:15:00,167.39,0.0,0.0,38.5,68.29333333333334,167.39,0.0,71.49,27.24,,0.0,,411.3333333333333,,71.87,,,84.0,69.0,,,8.690000000000005,0.0
2025-02-28 22:30:00,168.09666666666666,0.0,0.0,38.333333333333336,68.70333333333333,167.39,0.0,71.49,28.48,,0.0,,408.6666666666667,,71.69333333333334,,,84.0,69.0,,,8.489999999999995,0.0
2025-02-28 22:45:00,166.6833333333333,0.0,0.0,38.333333333333336,68.53666666666668,167.39,0.0,71.49,28.27,,0.0,,407.3333333333333,,71.64,,,84.0,69.0,,,8.93,0.0
2025-02-28 23:00:00,168.09666666666666,2.1200000000000045,0.0,38.5,68.79333333333334,167.39,0.0,71.49,28.80666666666667,,0.0,,406.0,,71.58333333333333,,,84.0,69.0,,,8.599999999999994,0.0
2025-02-28 23:15:00,168.09666666666666,0.0,0.0,38.5,68.76333333333334,167.39,0.0,71.49,29.756666666666664,,0.0,,401.3333333333333,,71.51,,,84.0,69.0,,,9.100000000000001,0.0
2025-02-28 23:30:00,168.09666666666666,0.0,0.0,38.833333333333336,69.44666666666667,167.39,0.0,71.49,31.656666666666666,,0.0,,398.0,,71.41666666666667,,,84.0,69.0,,,9.550000000000004,0.0
2025-02-28 23:45:00,168.09666666666666,0.0,0.0,39.0,70.23333333333333,167.39,0.0,71.49,33.41,,0.0,,396.6666666666667,,71.37666666666667,,,84.0,69.0,,,10.960000000000008,0.0
2025-03-01 00:00:00,168.8033333333333,2.1200000000000045,0.0,39.5,71.01333333333334,167.39,0.0,71.48333333333333,34.63666666666666,,0.0,,394.0,,71.35666666666667,,,84.0,69.0,,,11.400000000000006,0.0
2025-03-01 00:15:00,165.97666666666666,0.0,0.0,40.666666666666664,71.67333333333333,167.39,0.0,71.49,35.36333333333334,,0.0,,398.0,,71.37,,,84.0,69.0,,,12.119999999999997,0.0
2025-03-01 00:30:00,165.27,-4.239999999999981,0.0,41.5,72.56,167.39,0.0,71.49,36.699999999999996,,0.0,,394.6666666666667,,71.35,,,84.0,69.0,,,12.839999999999996,0.0
2025-03-01 00:45:00,166.6833333333333,-2.119999999999976,0.0,42.166666666666664,73.03333333333335,167.39,0.0,71.49,37.48,,0.0,,394.6666666666667,,71.35666666666667,,,84.0,69.0,,,13.619999999999997,0.0
2025-03-01 01:00:00,164.56333333333336,-4.239999999999981,0.0,42.5,73.45333333333333,167.39,0.0,71.49,37.96666666666667,,0.0,,399.3333333333333,,71.38,,,84.0,69.0,,,14.199999999999996,0.0
2025-03-01 01:15:00,165.27,-2.119999999999976,0.0,42.833333333333336,73.82666666666667,167.39,0.0,71.49,38.39333333333334,,0.0,,397.3333333333333,,71.39,,,84.0,69.0,,,14.389999999999993,0.0
2025-03-01 01:30:00,166.6833333333333,-2.119999999999976,0.0,43.5,74.24,167.39,0.0,71.49,38.949999999999996,,0.0,,395.6666666666667,,71.39999999999999,,,84.0,69.0,,,14.610000000000007,0.0
2025-03-01 01:45:00,166.6833333333333,-2.119999999999976,0.0,43.5,74.25333333333333,167.39,0.0,71.49,39.20333333333334,,0.0,,396.6666666666667,,71.41333333333334,,,84.0,69.0,,,14.380000000000003,0.0
2025-03-01 02:00:00,165.97666666666666,-2.119999999999976,0.0,43.666666666666664,74.37333333333333,167.39,0.0,71.49,39.34666666666667,,0.0,,393.0,,71.42333333333333,,,84.0,69.0,,,15.299999999999997,0.0
2025-03-01 02:15:00,166.6833333333333,0.0,0.0,44.0,75.01666666666667,167.39,0.0,71.49,40.68,,0.0,,388.3333333333333,,71.37666666666667,,,84.0,69.0,,,15.86,0.0
2025-03-01 02:30:00,165.27,-2.119999999999976,0.0,44.0,74.75,167.39,0.0,71.49,40.02,,0.0,,389.3333333333333,,71.45,,,84.0,69.0,,,16.13000000000001,0.0
2025-03-01 02:45:00,165.97666666666666,-2.119999999999976,0.0,44.0,74.24333333333333,167.39,0.0,71.49,39.24333333333333,,0.0,,389.0,,71.48333333333333,,,84.0,69.0,,,15.109999999999992,0.0
2025-03-01 03:00:00,165.97666666666666,-2.119999999999976,0.0,44.333333333333336,74.31666666666666,167.39,0.0,71.49,39.22,,0.0,,390.0,,71.48,,,84.0,69.0,,,15.019999999999996,0.0
2025-03-01 03:15:00,166.6833333333333,0.0,0.0,44.5,74.88666666666667,167.39,0.0,71.49,40.443333333333335,,0.0,,387.0,,71.44,,,84.0,69.0,,,15.640000000000008,0.0
2025-03-01 03:30:00,165.97666666666666,0.0,0.0,44.5,74.56,167.39,0.0,71.49,39.656666666666666,,0.0,,388.6666666666667,,71.48333333333333,,,84.0,69.0,,,15.639999999999993,0.0
2025-03-01 03:45:00,165.97666666666666,-2.119999999999976,0.0,44.5,74.44666666666667,167.39,0.0,71.49,39.25333333333333,,0.0,,389.3333333333333,,71.50333333333333,,,84.0,69.0,,,15.479999999999997,0.0
2025-03-01 04:00:00,166.6833333333333,-2.119999999999976,0.0,44.5,74.45,167.39,0.0,71.49,39.51,,0.0,,389.0,,71.48333333333333,,,84.0,69.0,,,15.29,0.0
2025-03-01 04:15:00,167.39,0.0,0.0,44.5,74.23,167.39,0.0,71.49,39.13,,0.0,,389.0,,71.49666666666667,,,84.0,69.0,,,15.299999999999997,0.0
2025-03-01 04:30:00,168.09666666666666,2.1200000000000045,0.0,44.5,73.91666666666667,167.39,0.0,71.49,39.17333333333333,,0.0,,388.6666666666667,,71.49666666666667,,,84.0,69.0,,,14.990000000000002,0.0
2025-03-01 04:45:00,167.39,2.1200000000000045,0.0,44.0,73.69999999999999,167.39,0.0,71.49,39.07,,0.0,,389.0,,71.51,,,84.0,69.0,,,15.21,0.0
2025-03-01 05:00:00,165.97666666666666,-2.119999999999976,0.0,44.0,73.77666666666666,167.39,0.0,71.49,38.76,,0.0,,389.6666666666667,,71.50333333333333,,,84.0,69.0,,,15.060000000000002,0.0
2025-03-01 05:15:00,167.39,0.0,0.0,44.0,73.62333333333333,167.39,0.0,71.49,38.666666666666664,,0.0,,390.0,,71.49,,,84.0,69.0,,,14.869999999999997,0.0
2025-03-01 05:30:00,169.51,2.1200000000000045,0.0,43.5,73.17666666666666,167.39,0.0,71.49,39.11333333333334,,0.0,,389.0,,71.47333333333333,,,84.0,69.0,,,14.789999999999992,0.0
2025-03-01 05:45:00,167.39,2.1200000000000045,0.0,43.666666666666664,77.47000000000001,167.39,0.0,71.49,40.13,,0.0,,389.3333333333333,,71.44,,,84.0,69.0,,,15.330000000000005,0.0
2025-03-01 06:00:00,167.39,2.1200000000000045,0.0,43.0,76.11333333333333,167.39,0.0,71.49,39.27666666666667,,0.0,,389.0,,71.48333333333333,,,84.0,69.0,,,14.259999999999991,0.0
2025-03-01 06:15:00,168.8033333333333,-2.119999999999976,0.0,43.833333333333336,78.41666666666667,167.39,0.0,71.49,39.03,,0.0,,387.6666666666667,,71.48333333333333,,,84.0,69.0,,,15.96,0.0
2025-03-01 06:30:00,166.68333333333334,2.1200000000000045,0.0,43.666666666666664,75.41666666666667,167.39,0.0,71.49,38.46,,0.0,,389.0,,71.51,,,84.0,69.0,,,15.240000000000002,0.0
2025-03-01 06:45:00,168.8033333333333,2.1200000000000045,0.0,43.5,80.14666666666666,167.39,0.0,71.49,38.156666666666666,,0.0,,388.3333333333333,,71.51666666666667,,,84.0,69.0,,,13.959999999999994,0.0
2025-03-01 07:00:00,167.39,2.1200000000000045,0.0,42.666666666666664,74.08999999999999,167.39,0.0,71.49,37.17333333333334,,0.0,,386.3333333333333,,71.55,,,84.0,69.0,,,13.86,0.0
2025-03-01 07:15:00,167.39,0.0,0.0,43.166666666666664,78.76666666666667,167.39,0.0,71.49,36.77333333333333,,0.0,,386.0,,71.55333333333334,,,84.0,69.0,,,13.689999999999998,0.0
2025-03-01 07:30:00,169.51,2.1200000000000045,0.0,42.166666666666664,78.14999999999999,167.39,0.0,71.49,34.300000000000004,,0.0,,386.3333333333333,,71.63333333333334,,,84.0,69.0,,,12.86,0.0
2025-03-01 07:45:00,168.8033333333333,2.1200000000000045,0.0,42.0,77.54,167.39,0.0,71.49,33.14666666666667,,0.0,,385.0,,71.64,,,84.0,69.0,,,12.230000000000004,0.0
2025-03-01 08:00:00,168.09666666666666,0.0,0.0,42.0,76.78333333333333,167.39,0.0,71.49,32.050000000000004,,0.0,,385.0,,71.63333333333334,,,84.0,69.0,,,11.739999999999995,0.0
2025-03-01 08:15:00,166.6833333333333,0.0,0.0,42.0,76.21333333333332,167.39,0.0,71.49,31.686666666666667,,0.0,,385.0,,71.60000000000001,,,84.0,69.0,,,11.469999999999999,0.0
2025-03-01 08:30:00,166.6833333333333,0.0,0.0,42.0,76.42333333333333,167.39,0.0,71.49,32.449999999999996,,0.0,,385.0,,71.52333333333333,,,84.0,69.0,,,11.480000000000004,0.0
2025-03-01 08:45:00,166.6833333333333,0.0,0.0,42.0,76.30333333333333,167.39,0.0,71.49,32.74,,0.0,,385.0,,71.50333333333333,,,84.0,69.0,,,12.0,0.0
2025-03-01 09:00:00,165.97666666666666,-2.119999999999976,0.0,42.0,76.34333333333333,167.39,0.0,71.49,33.31,,0.0,,385.0,,71.47333333333333,,,84.0,69.0,,,12.230000000000004,0.0
2025-03-01 09:15:00,164.56333333333336,-2.119999999999976,0.0,42.833333333333336,77.29666666666667,167.39,0.0,71.49,35.21666666666667,,0.0,,385.0,,71.39333333333333,,,84.0,69.0,,,13.099999999999994,0.0
2025-03-01 09:30:00,165.27,-2.119999999999976,0.0,43.833333333333336,77.96333333333332,167.39,0.0,71.49,36.446666666666665,,0.0,,385.0,,71.37333333333333,,,84.0,69.0,,,14.380000000000003,0.0
2025-03-01 09:45:00,165.27,-2.119999999999976,0.0,44.333333333333336,78.43333333333334,167.39,0.0,71.49,37.64333333333334,,0.0,,386.3333333333333,,71.37,,,84.0,69.0,,,15.04,0.0
2025-03-01 10:00:00,165.27,-2.119999999999976,0.0,44.5,78.96,167.39,0.0,71.49,38.82,,0.0,,387.0,,71.33666666666666,,,84.0,69.0,,,15.750000000000007,0.0
2025-03-01 10:15:00,166.6833333333333,-2.119999999999976,0.0,44.666666666666664,79.68333333333334,167.39,0.0,71.49,40.34,,0.0,,387.0,,71.32333333333334,,,84.0,69.0,,,16.67000000000001,0.0
2025-03-01 10:30:00,165.97666666666666,-2.119999999999976,0.0,45.166666666666664,80.2,167.39,0.0,71.49,41.346666666666664,,0.0,,387.0,,71.33,,,84.0,69.0,,,17.480000000000004,0.0
2025-03-01 10:45:00,165.97666666666666,-2.119999999999976,0.0,45.833333333333336,80.92333333333333,167.39,0.0,71.49,43.06,,0.0,,388.3333333333333,,71.3,,,84.0,69.0,,,18.299999999999997,0.0
2025-03-01 11:00:00,167.39,0.0,0.0,46.0,82.08333333333333,167.39,0.0,71.49,45.083333333333336,,0.0,,388.3333333333333,,71.28,,,84.0,69.0,,,20.060000000000002,0.0
2025-03-01 11:15:00,165.97666666666666,-2.119999999999976,0.0,46.333333333333336,82.62666666666667,167.39,0.0,71.49,46.42333333333334,,0.0,,389.0,,71.28666666666668,,,84.0,69.0,,,20.800000000000004,0.0
2025-03-01 11:30:00,166.6833333333333,0.0,0.0,46.5,83.77333333333333,167.39,0.0,71.49,48.97666666666667,,0.0,,389.0,,71.24,,,84.0,69.0,,,21.999999999999993,0.0
2025-03-01 11:45:00,167.39,0.0,0.0,46.5,84.765,167.39,0.0,71.49,50.385000000000005,,0.0,,389.0,,71.24,,,84.0,69.0,,,23.67000000000001,0.0
2025-03-01 12:00:00,167.39,0.0,0.0,46.5,86.00999999999999,167.39,0.0,71.49,52.64666666666667,,0.0,,389.0,,71.24,,,84.0,69.0,,,24.810000000000002,0.0
2025-03-01 12:15:00,165.27,-2.119999999999976,0.0,46.5,87.28666666666668,167.39,0.0,71.49,54.403333333333336,,0.0,,389.0,,71.24,,,84.0,69.0,,,26.32,0.0
2025-03-01 12:30:00,165.97666666666666,-2.119999999999976,0.0,46.5,87.70666666666666,167.39,0.0,71.49,55.086666666666666,,0.0,,389.0,,71.28,,,84.0,69.0,,,27.54,0.0
2025-03-01 12:45:00,165.97666666666666,-2.119999999999976,0.0,46.5,87.71,167.39,0.0,71.49,55.31666666666666,,0.0,,389.3333333333333,,71.35,,,84.0,69.0,,,27.380000000000003,0.0
2025-03-01 13:00:00,165.97666666666666,-2.119999999999976,0.0,46.5,87.90666666666668,167.39,0.0,71.49,56.083333333333336,,0.0,,389.6666666666667,,71.35666666666667,,,84.0,69.0,,,27.89,0.0
2025-03-01 13:15:00,165.97666666666666,0.0,0.0,46.5,88.08333333333333,167.39,0.0,71.49,56.76,,0.0,,390.0,,71.36333333333333,,,84.0,69.0,,,28.289999999999992,0.0
2025-03-01 13:30:00,165.97666666666666,-2.119999999999976,0.0,46.5,88.7,167.39,0.0,71.49,57.419999999999995,,0.0,,390.0,,71.37666666666667,,,84.0,69.0,,,29.010000000000005,0.0
2025-03-01 13:45:00,165.97666666666666,-2.119999999999976,0.0,46.5,89.22000000000001,167.39,0.0,71.49,58.15,,0.0,,390.0,,71.38,,,84.0,69.0,,,29.660000000000004,0.0
2025-03-01 14:00:00,165.97666666666666,0.0,0.0,46.5,89.45,167.39,0.0,71.49,58.04333333333333,,0.0,,390.3333333333333,,71.41333333333334,,,84.0,69.0,,,29.890000000000008,0.0
2025-03-01 14:15:00,166.6833333333333,-2.119999999999976,0.0,47.333333333333336,88.83,167.39,0.0,71.49,57.18,,0.0,,390.6666666666667,,71.47333333333333,,,84.0,69.0,,,29.650000000000006,0.0
2025-03-01 14:30:00,168.8033333333333,0.0,0.0,47.0,88.38666666666666,167.39,0.0,71.49,56.973333333333336,,0.0,,390.3333333333333,,71.48333333333333,,,84.0,69.0,,,28.630000000000003,0.0
2025-03-01 14:45:00,168.09666666666666,2.1200000000000045,0.0,45.666666666666664,88.56333333333333,167.39,0.0,71.49,56.660000000000004,,0.0,,391.3333333333333,,71.50333333333333,,,84.0,69.0,,,28.249999999999993,0.0
