time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-01 15:00:00,168.09666666666666,0.0,0.0,45.5,88.37666666666667,167.39,0.0,71.49,56.06666666666666,,0.0,,390.6666666666667,,71.51666666666667,,,84.0,69.0,,,28.08,0.0
2025-03-01 15:15:00,168.09666666666666,0.0,0.0,45.333333333333336,87.57333333333334,167.39,0.0,71.49,54.50333333333333,,0.0,,391.6666666666667,,71.57666666666667,,,84.0,69.0,,,27.620000000000005,0.0
2025-03-01 15:30:00,168.09666666666666,0.0,0.0,45.0,86.35333333333334,167.39,0.0,71.49,52.64333333333334,,0.0,,391.6666666666667,,71.62,,,84.0,69.0,,,26.039999999999992,0.0
2025-03-01 15:45:00,168.09666666666666,2.1200000000000045,0.0,45.0,85.31,167.39,0.0,71.49,50.836666666666666,,0.0,,392.3333333333333,,71.65,,,84.0,69.0,,,24.68999999999999,0.0
2025-03-01 16:00:00,167.39,2.1200000000000045,0.0,45.0,84.70333333333333,167.39,0.0,71.49,49.413333333333334,,0.0,,392.3333333333333,,71.65,,,84.0,69.0,,,23.839999999999996,0.0
2025-03-01 16:15:00,166.6833333333333,0.0,0.0,45.5,83.86333333333333,167.39,0.0,71.49,48.086666666666666,,0.0,,392.0,,71.65,,,84.0,69.0,,,23.410000000000004,0.0
2025-03-01 16:30:00,168.8033333333333,2.1200000000000045,0.0,45.0,82.74333333333334,167.39,0.0,71.49,46.76666666666667,,0.0,,391.3333333333333,,71.65,,,84.0,69.0,,,22.08,0.0
2025-03-01 16:45:00,166.6833333333333,0.0,0.0,44.5,82.2,167.39,0.0,71.49,45.45666666666667,,0.0,,392.3333333333333,,71.66333333333334,,,84.0,69.0,,,21.309999999999995,0.0
2025-03-01 17:00:00,168.09666666666666,0.0,0.0,44.333333333333336,81.35000000000001,167.39,0.0,71.49,44.20666666666667,,0.0,,392.6666666666667,,71.65,,,84.0,69.0,,,20.660000000000004,0.0
2025-03-01 17:15:00,165.97666666666666,0.0,0.0,44.0,80.94666666666667,167.39,0.0,71.49,42.78333333333333,,0.0,,392.0,,71.65,,,84.0,69.0,,,19.430000000000007,0.0
2025-03-01 17:30:00,165.27,-2.119999999999976,0.0,44.0,80.16666666666667,167.39,0.0,71.49,41.49333333333333,,0.0,,392.0,,71.65,,,84.0,69.0,,,18.630000000000003,0.0
2025-03-01 17:45:00,166.6833333333333,0.0,0.0,44.0,79.66666666666667,167.39,0.0,71.49,40.39,,0.0,,392.0,,71.64666666666666,,,84.0,69.0,,,18.059999999999995,0.0
2025-03-01 18:00:00,166.6833333333333,0.0,0.0,44.0,78.75666666666666,167.39,0.0,71.49,39.32333333333333,,0.0,,392.0,,71.64,,,84.0,69.0,,,17.240000000000002,0.0
2025-03-01 18:15:00,166.6833333333333,-2.119999999999976,0.0,43.833333333333336,78.06333333333333,167.39,0.0,71.49,38.163333333333334,,0.0,,392.3333333333333,,71.64,,,84.0,69.0,,,16.47,0.0
2025-03-01 18:30:00,167.39,0.0,0.0,43.5,77.36,167.39,0.0,71.49,37.126666666666665,,0.0,,392.0,,71.63333333333334,,,84.0,69.0,,,15.649999999999999,0.0
2025-03-01 18:45:00,168.09666666666666,0.0,0.0,43.5,76.7,167.39,0.0,71.49,36.59,,0.0,,392.0,,71.61333333333333,,,84.0,69.0,,,15.240000000000002,0.0
2025-03-01 19:00:00,168.8033333333333,2.1200000000000045,0.0,43.166666666666664,77.46666666666665,167.39,0.0,71.49,37.663333333333334,,0.0,,392.0,,71.52333333333333,,,84.0,69.0,,,15.71,0.0
2025-03-01 19:15:00,168.8033333333333,2.1200000000000045,0.0,43.0,77.69,167.39,0.0,71.49,37.333333333333336,,0.0,,392.0,,71.53,,,84.0,69.0,,,15.549999999999997,0.0
2025-03-01 19:30:00,168.09666666666666,0.0,0.0,42.333333333333336,77.78333333333335,167.39,0.0,71.49,37.03666666666667,,0.0,,392.6666666666667,,71.53,,,84.0,69.0,,,15.350000000000001,0.0
2025-03-01 19:45:00,167.39,0.0,0.0,41.5,77.40333333333334,167.39,0.0,71.49,36.76,,0.0,,393.3333333333333,,71.53,,,84.0,69.0,,,15.07,0.0
2025-03-01 20:00:00,166.6833333333333,0.0,0.0,41.5,76.82666666666667,167.39,0.0,71.49,36.68,,0.0,,394.0,,71.51,,,84.0,69.0,,,15.299999999999997,0.0
2025-03-01 20:15:00,167.39,0.0,0.0,41.5,77.14666666666666,167.39,0.0,71.49,36.92333333333334,,0.0,,392.6666666666667,,71.49666666666667,,,84.0,69.0,,,15.169999999999995,0.0
2025-03-01 20:30:00,168.09666666666666,0.0,0.0,41.5,77.79666666666667,167.39,0.0,71.49,38.55666666666667,,0.0,,393.3333333333333,,71.41666666666667,,,84.0,69.0,,,15.770000000000003,0.0
2025-03-01 20:45:00,167.39,0.0,0.0,41.5,78.72333333333334,167.39,0.0,71.49,40.11,,0.0,,393.3333333333333,,71.38,,,84.0,69.0,,,17.089999999999996,0.0
2025-03-01 21:00:00,165.27,-2.119999999999976,0.0,41.5,79.36666666666666,167.39,0.0,71.49,41.1,,0.0,,394.0,,71.37,,,84.0,69.0,,,17.789999999999992,0.0
2025-03-01 21:15:00,165.27,-2.119999999999976,0.0,41.5,79.97,167.39,0.0,71.49,42.24666666666666,,0.0,,394.0,,71.36333333333333,,,84.0,69.0,,,18.299999999999997,0.0
2025-03-01 21:30:00,165.27,-2.119999999999976,0.0,41.833333333333336,80.27,167.39,0.0,71.49,43.29666666666666,,0.0,,394.0,,71.35,,,84.0,69.0,,,19.090000000000003,0.0
2025-03-01 21:45:00,165.27,-2.119999999999976,0.0,42.0,80.93666666666667,167.39,0.0,71.49,44.78666666666667,,0.0,,394.6666666666667,,71.33666666666666,,,84.0,69.0,,,20.069999999999993,0.0
2025-03-01 22:00:00,165.97666666666666,-2.119999999999976,0.0,42.333333333333336,82.44333333333333,167.39,0.0,71.48333333333333,47.27,,0.0,,396.0,,71.26333333333334,,,84.0,69.0,,,21.029999999999994,0.0
2025-03-01 22:15:00,165.27,-2.119999999999976,0.0,42.833333333333336,83.97666666666667,167.39,0.0,71.49,49.68666666666667,,0.0,,396.0,,71.24,,,84.0,69.0,,,23.099999999999994,0.0
2025-03-01 22:30:00,166.6833333333333,0.0,0.0,43.0,84.82666666666667,167.39,0.0,71.48333333333333,51.35666666666666,,0.0,,396.6666666666667,,71.24,,,84.0,69.0,,,24.179999999999993,0.0
2025-03-01 22:45:00,166.6833333333333,0.0,0.0,43.166666666666664,85.88333333333333,167.39,0.0,71.49,53.449999999999996,,0.0,,398.0,,71.24,,,84.0,69.0,,,25.309999999999995,0.0
2025-03-01 23:00:00,167.39,0.0,0.0,43.5,87.02666666666666,167.39,0.0,71.49,55.370000000000005,,0.0,,397.3333333333333,,71.22666666666667,,,84.0,69.0,,,26.86,0.0
2025-03-01 23:15:00,167.39,0.0,0.0,43.5,88.06,167.39,0.0,71.49,57.27666666666667,,0.0,,398.6666666666667,,71.22666666666667,,,84.0,69.0,,,27.71999999999999,0.0
2025-03-01 23:30:00,165.97666666666666,-2.119999999999976,0.0,44.0,89.54,167.39,0.0,71.49,59.193333333333335,,0.0,,400.0,,71.22,,,84.0,69.0,,,29.529999999999994,0.0
2025-03-01 23:45:00,165.97666666666666,0.0,0.0,44.5,90.40333333333335,167.39,0.0,71.49,61.20666666666667,,0.0,,399.3333333333333,,71.22666666666667,,,84.0,69.0,,,30.78,0.0
2025-03-02 00:00:00,166.6833333333333,-2.119999999999976,0.0,44.833333333333336,91.37666666666667,167.39,0.0,71.49,62.93,,0.0,,400.0,,71.24,,,84.0,69.0,,,31.97,0.0
2025-03-02 00:15:00,165.27,-2.119999999999976,0.0,45.333333333333336,92.48333333333333,167.39,0.0,71.49,64.81666666666666,,0.0,,400.0,,71.23333333333333,,,84.0,69.0,,,33.24,0.0
2025-03-02 00:30:00,166.6833333333333,-2.119999999999976,0.0,45.5,93.26666666666665,167.39,0.0,71.49,66.67333333333333,,0.0,,401.3333333333333,,71.24,,,84.0,69.0,,,34.44,0.0
2025-03-02 00:45:00,165.97666666666666,-2.119999999999976,0.0,46.0,94.23,167.39,0.0,71.49,68.41666666666667,,0.0,,402.0,,71.24,,,84.0,69.0,,,35.48,0.0
2025-03-02 01:00:00,165.27,-2.119999999999976,0.0,46.0,94.81,167.39,0.0,71.49,69.80666666666667,,0.0,,402.0,,71.25333333333333,,,84.0,69.0,,,36.39000000000001,0.0
2025-03-02 01:15:00,165.27,-2.119999999999976,0.0,46.166666666666664,94.88999999999999,167.39,0.0,71.49,70.18666666666667,,0.0,,402.6666666666667,,71.30333333333334,,,84.0,69.0,,,36.949999999999996,0.0
2025-03-02 01:30:00,167.39,0.0,0.0,46.5,94.94,167.39,0.0,71.49,70.82666666666667,,0.0,,402.6666666666667,,71.34333333333332,,,84.0,69.0,,,37.160000000000004,0.0
2025-03-02 01:45:00,165.97666666666666,0.0,0.0,46.5,95.22666666666667,167.39,0.0,71.49,71.86666666666666,,0.0,,403.3333333333333,,71.35,,,84.0,69.0,,,37.519999999999996,0.0
2025-03-02 02:00:00,166.6833333333333,-2.119999999999976,0.0,47.166666666666664,95.78000000000002,167.39,0.0,71.48333333333333,72.66333333333334,,0.0,,404.0,,71.35000000000001,,,84.0,69.0,,,38.24,0.0
2025-03-02 02:15:00,166.6833333333333,0.0,0.0,47.5,96.06666666666668,167.39,0.0,71.49,73.5,,0.0,,404.6666666666667,,71.36333333333333,,,84.0,69.0,,,38.67000000000001,0.0
2025-03-02 02:30:00,166.68333333333334,-2.119999999999976,0.0,47.5,96.12333333333333,167.39,0.0,71.49,74.38,,0.0,,404.0,,71.36333333333333,,,84.0,69.0,,,39.27,0.0
2025-03-02 02:45:00,168.09666666666666,2.1200000000000045,0.0,47.5,96.22333333333334,167.39,0.0,71.49,75.27666666666667,,0.0,,404.0,,71.36333333333333,,,84.0,69.0,,,39.29,0.0
2025-03-02 03:00:00,168.09666666666666,0.0,0.0,47.5,96.5,167.39,0.0,71.49,76.08666666666666,,0.0,,404.6666666666667,,71.37,,,84.0,69.0,,,39.51,0.0
2025-03-02 03:15:00,168.8033333333333,2.1200000000000045,0.0,47.5,96.65666666666668,167.39,0.0,71.49,76.99,,0.0,,405.3333333333333,,71.37,,,84.0,69.0,,,39.78999999999999,0.0
2025-03-02 03:30:00,168.8033333333333,0.0,0.0,47.5,97.00333333333333,167.39,0.0,71.49,77.78666666666668,,0.0,,406.0,,71.37666666666667,,,84.0,69.0,,,40.220000000000006,0.0
2025-03-02 03:45:00,168.09666666666666,2.1200000000000045,0.0,47.5,97.30666666666667,167.39,0.0,71.49,78.57000000000001,,0.0,,406.0,,71.37666666666667,,,84.0,69.0,,,40.489999999999995,0.0
2025-03-02 04:00:00,167.39,2.1200000000000045,0.0,47.5,97.43333333333334,167.39,0.0,71.49,79.30333333333334,,0.0,,406.0,,71.37666666666667,,,84.0,69.0,,,40.63,0.0
2025-03-02 04:15:00,168.8033333333333,0.0,0.0,47.5,97.86333333333333,167.39,0.0,71.49,79.96666666666667,,0.0,,406.6666666666667,,71.38,,,84.0,69.0,,,41.49,0.0
2025-03-02 04:30:00,168.09666666666666,2.1200000000000045,0.0,47.5,97.94,167.39,0.0,71.49,80.75,,0.0,,406.0,,71.38,,,84.0,69.0,,,41.6,0.0
2025-03-02 04:45:00,168.09666666666666,0.0,0.0,47.5,98.06666666666666,167.39,0.0,71.49,81.11666666666667,,0.0,,407.3333333333333,,71.39999999999999,,,84.0,69.0,,,41.910000000000004,0.0
2025-03-02 05:00:00,168.8033333333333,2.1200000000000045,0.0,47.5,98.12666666666667,167.39,0.0,71.49,81.18333333333334,,0.0,,408.0,,71.42,,,84.0,69.0,,,41.830000000000005,0.0
2025-03-02 05:15:00,168.8033333333333,0.0,0.0,47.333333333333336,97.91000000000001,167.39,0.0,71.49,81.12333333333333,,0.0,,408.0,,71.44666666666666,,,84.0,69.0,,,41.92999999999999,0.0
2025-03-02 05:30:00,170.21666666666667,2.1200000000000045,0.0,47.0,97.71999999999998,167.39,0.0,71.49,80.55666666666666,,0.0,,408.6666666666667,,71.48333333333333,,,84.0,69.0,,,41.699999999999996,0.0
2025-03-02 05:45:00,168.09666666666666,0.0,0.0,47.0,97.67666666666666,167.39,0.0,71.49,80.53333333333335,,0.0,,409.3333333333333,,71.47,,,84.0,69.0,,,41.60000000000001,0.0
2025-03-02 06:00:00,168.09666666666666,2.1200000000000045,0.0,47.0,98.01333333333334,167.39,0.0,71.49,80.40333333333334,,0.0,,410.0,,71.48333333333333,,,84.0,69.0,,,41.84,0.0
2025-03-02 06:15:00,166.6833333333333,0.0,0.0,47.0,97.87333333333333,167.39,0.0,71.49,80.31666666666666,,0.0,,410.0,,71.48333333333333,,,84.0,69.0,,,42.3,0.0
2025-03-02 06:30:00,167.39,0.0,0.0,47.0,97.56,167.39,0.0,71.49,80.36,,0.0,,410.0,,71.49,,,84.0,69.0,,,41.73,0.0
2025-03-02 06:45:00,168.09666666666666,0.0,0.0,47.0,97.37666666666667,167.39,0.0,71.49,80.28,,0.0,,410.0,,71.49,,,84.0,69.0,,,41.78999999999999,0.0
2025-03-02 07:00:00,168.8033333333333,2.1200000000000045,0.0,47.0,97.24333333333334,167.39,0.0,71.49,80.21333333333332,,0.0,,412.6666666666667,,71.49,,,84.0,69.0,,,41.64,0.0
2025-03-02 07:15:00,168.09666666666666,0.0,0.0,47.0,97.22333333333331,167.39,0.0,71.49,80.39999999999999,,0.0,,412.6666666666667,,71.47666666666667,,,84.0,69.0,,,41.60999999999999,0.0
2025-03-02 07:30:00,168.09666666666666,2.1200000000000045,0.0,47.0,97.31,167.39,0.0,71.49,80.41333333333334,,0.0,,413.3333333333333,,71.47,,,84.0,69.0,,,41.67,0.0
2025-03-02 07:45:00,167.39,0.0,0.0,47.0,97.29666666666667,167.39,0.0,71.49,80.46,,0.0,,413.3333333333333,,71.47,,,84.0,69.0,,,42.17000000000001,0.0
2025-03-02 08:00:00,168.8033333333333,2.1200000000000045,0.0,47.0,97.2,167.39,0.0,71.49,80.76333333333334,,0.0,,414.0,,71.47,,,84.0,69.0,,,41.970000000000006,0.0
2025-03-02 08:15:00,167.39,0.0,0.0,47.0,97.17999999999999,167.39,0.0,71.49,80.60333333333334,,0.0,,414.6666666666667,,71.47,,,84.0,69.0,,,41.96,0.0
2025-03-02 08:30:00,167.39,0.0,0.0,47.0,97.04,167.39,0.0,71.49,80.83,,0.0,,416.0,,71.46666666666665,,,84.0,69.0,,,41.949999999999996,0.0
2025-03-02 08:45:00,168.09666666666666,2.1200000000000045,0.0,47.0,97.19666666666667,167.39,0.0,71.49,81.51666666666667,,0.0,,416.0,,71.45333333333333,,,84.0,69.0,,,42.17000000000001,0.0
2025-03-02 09:00:00,167.39,0.0,0.0,47.0,97.19333333333334,167.39,0.0,71.49,81.32666666666667,,0.0,,417.3333333333333,,71.46666666666665,,,84.0,69.0,,,42.14000000000001,0.0
2025-03-02 09:15:00,168.8033333333333,2.1200000000000045,0.0,47.0,97.49666666666667,167.39,0.0,71.49,82.31666666666666,,0.0,,418.0,,71.42,,,84.0,69.0,,,42.47999999999999,0.0
2025-03-02 09:30:00,168.09666666666666,2.1200000000000045,0.0,47.0,98.04333333333334,167.39,0.0,71.49,83.65666666666667,,0.0,,418.0,,71.39333333333333,,,84.0,69.0,,,43.120000000000005,0.0
2025-03-02 09:45:00,168.09666666666666,2.1200000000000045,0.0,47.0,98.12,167.39,0.0,71.49,83.92,,0.0,,418.6666666666667,,71.40666666666668,,,84.0,69.0,,,43.330000000000005,0.0
2025-03-02 10:00:00,169.51,0.0,0.0,46.833333333333336,98.18333333333334,167.39,0.0,71.49,84.98666666666666,,0.0,,420.0,,71.38333333333334,,,84.0,69.0,,,43.42,0.0
2025-03-02 10:15:00,168.09666666666666,2.1200000000000045,0.0,46.5,98.54333333333334,167.39,0.0,71.49,85.89666666666666,,0.0,,418.0,,71.38,,,84.0,69.0,,,43.699999999999996,0.0
2025-03-02 10:30:00,168.09666666666666,0.0,0.0,46.5,99.05666666666667,167.39,0.0,71.49,86.66666666666667,,0.0,,419.3333333333333,,71.38,,,84.0,69.0,,,44.31,0.0
2025-03-02 10:45:00,168.8033333333333,2.1200000000000045,0.0,46.5,99.35000000000001,167.39,0.0,71.49,87.43333333333334,,0.0,,420.0,,71.38,,,84.0,69.0,,,44.510000000000005,0.0
2025-03-02 11:00:00,169.51,2.1200000000000045,0.0,46.5,99.36666666666667,167.39,0.0,71.49,88.23,,0.0,,420.0,,71.37666666666667,,,84.0,69.0,,,44.72,0.0
2025-03-02 11:15:00,168.8033333333333,0.0,0.0,46.5,99.45666666666666,167.39,0.0,71.49,89.00999999999999,,0.0,,420.0,,71.38,,,84.0,69.0,,,45.16,0.0
2025-03-02 11:30:00,168.8033333333333,2.1200000000000045,0.0,46.5,99.57666666666667,167.39,0.0,71.49,89.78000000000002,,0.0,,421.3333333333333,,71.38,,,84.0,69.0,,,45.23,0.0
2025-03-02 11:45:00,168.09666666666666,2.1200000000000045,0.0,46.5,99.92,167.39,0.0,71.49,90.48333333333333,,0.0,,422.0,,71.38,,,84.0,69.0,,,45.410000000000004,0.0
2025-03-02 12:00:00,168.09666666666666,0.0,0.0,46.166666666666664,100.09666666666668,167.39,0.0,71.49,91.16000000000001,,0.0,,422.0,,71.38,,,84.0,69.0,,,46.07,0.0
2025-03-02 12:15:00,169.51,2.1200000000000045,0.0,46.0,100.10000000000001,167.39,0.0,71.49,92.03000000000002,,0.0,,422.3333333333333,,71.38,,,84.0,69.0,,,45.9,0.0
2025-03-02 12:30:00,168.8033333333333,0.0,0.0,46.0,100.32666666666667,167.39,0.0,71.49,92.74333333333334,,0.0,,422.0,,71.38,,,84.0,69.0,,,46.1,0.0
2025-03-02 12:45:00,167.39,0.0,0.0,46.333333333333336,100.61,167.39,0.0,71.49,92.97333333333334,,0.0,,423.3333333333333,,71.40666666666667,,,84.0,69.0,,,46.39,0.0
2025-03-02 13:00:00,165.97666666666666,0.0,0.0,46.5,100.93333333333334,167.39,0.0,71.49,93.00999999999999,,0.0,,424.0,,71.42,,,84.0,69.0,,,46.67,0.0
2025-03-02 13:15:00,168.09666666666666,0.0,0.0,46.5,101.08666666666666,167.39,0.0,71.49,92.34333333333332,,0.0,,424.0,,71.47,,,84.0,69.0,,,46.6,0.0
2025-03-02 13:30:00,170.21666666666667,2.1200000000000045,0.0,46.5,100.88666666666666,167.39,0.0,71.49,92.07000000000001,,0.0,,424.6666666666667,,71.47666666666667,,,84.0,69.0,,,46.38999999999999,0.0
2025-03-02 13:45:00,168.8033333333333,2.1200000000000045,0.0,46.5,101.04,167.39,0.0,71.49,91.79666666666667,,0.0,,424.6666666666667,,71.50333333333333,,,84.0,69.0,,,46.25,0.0
2025-03-02 14:00:00,168.09666666666666,2.1200000000000045,0.0,46.5,101.12666666666667,167.39,0.0,71.49,91.33333333333333,,0.0,,425.0,,71.51,,,84.0,69.0,,,46.01,0.0
2025-03-02 14:15:00,170.21666666666667,2.1200000000000045,0.0,46.166666666666664,101.02,167.39,0.0,71.49,90.97333333333334,,0.0,,424.0,,71.51,,,84.0,69.0,,,45.60999999999999,0.0
2025-03-02 14:30:00,169.51,2.1200000000000045,0.0,46.0,101.39333333333333,167.39,0.0,71.49,90.31666666666666,,0.0,,424.0,,71.54,,,84.0,69.0,,,45.63,0.0
2025-03-02 14:45:00,168.09666666666666,0.0,0.0,46.0,100.83,167.39,0.0,71.49,88.16000000000001,,0.0,,423.3333333333333,,71.60666666666667,,,84.0,69.0,,,45.14000000000001,0.0
2025-03-02 15:00:00,168.8033333333333,2.1200000000000045,0.0,46.0,100.31333333333333,167.39,0.0,71.49,86.62333333333333,,0.0,,424.0,,71.64,,,84.0,69.0,,,44.190000000000005,0.0
2025-03-02 15:15:00,168.8033333333333,2.1200000000000045,0.0,46.0,100.04,167.39,0.0,71.49,85.17666666666666,,0.0,,422.0,,71.64666666666666,,,84.0,69.0,,,43.67,0.0
2025-03-02 15:30:00,168.8033333333333,2.1200000000000045,0.0,46.0,99.57333333333334,167.39,0.0,71.49,83.71666666666667,,0.0,,421.3333333333333,,71.65,,,84.0,69.0,,,43.010000000000005,0.0
2025-03-02 15:45:00,169.51,2.1200000000000045,0.0,46.0,99.02333333333333,167.39,0.0,71.49,82.24333333333333,,0.0,,420.0,,71.65666666666668,,,84.0,69.0,,,42.42,0.0
2025-03-02 16:00:00,169.51,2.1200000000000045,0.0,45.5,98.42,167.39,0.0,71.49,79.44,,0.0,,420.0,,71.72333333333334,,,84.0,69.0,,,41.36,0.0
2025-03-02 16:15:00,167.39,0.0,0.0,45.5,97.24666666666667,167.39,0.0,71.49,76.55666666666667,,0.0,,419.3333333333333,,71.76666666666667,,,84.0,69.0,,,40.220000000000006,0.0
2025-03-02 16:30:00,168.09666666666666,0.0,0.0,45.5,96.57333333333332,167.39,0.0,71.49,74.28333333333335,,0.0,,418.6666666666667,,71.78,,,84.0,69.0,,,38.92999999999999,0.0
2025-03-02 16:45:00,167.39,0.0,0.0,45.5,95.84333333333332,167.39,0.0,71.49,71.94,,0.0,,418.0,,71.78,,,84.0,69.0,,,38.15,0.0
2025-03-02 17:00:00,166.6833333333333,-2.119999999999976,0.0,45.5,95.14,167.39,0.0,71.49,69.61333333333333,,0.0,,418.0,,71.78,,,84.0,69.0,,,37.44,0.0
2025-03-02 17:15:00,168.8033333333333,2.1200000000000045,0.0,45.5,94.16333333333334,167.39,0.0,71.49,67.38,,0.0,,417.3333333333333,,71.78,,,84.0,69.0,,,36.160000000000004,0.0
2025-03-02 17:30:00,167.39,0.0,0.0,45.5,93.08999999999999,167.39,0.0,71.49,65.16000000000001,,0.0,,416.0,,71.78,,,84.0,69.0,,,34.78,0.0
2025-03-02 17:45:00,166.6833333333333,0.0,0.0,45.5,91.92,167.39,0.0,71.49,63.18666666666667,,0.0,,416.6666666666667,,71.77333333333333,,,84.0,69.0,,,33.39999999999999,0.0
2025-03-02 18:00:00,167.39,0.0,0.0,45.5,91.07666666666667,167.39,0.0,71.49,61.35,,0.0,,417.3333333333333,,71.75333333333333,,,84.0,69.0,,,32.44,0.0
2025-03-02 18:15:00,168.09666666666666,0.0,0.0,45.5,90.17,167.39,0.0,71.48333333333333,59.583333333333336,,0.0,,416.6666666666667,,71.73,,,84.0,69.0,,,31.5,0.0
2025-03-02 18:30:00,167.39,0.0,0.0,45.5,90.16666666666667,167.39,0.0,71.49,59.49333333333333,,0.0,,416.3333333333333,,71.67,,,84.0,69.0,,,31.179999999999993,0.0
2025-03-02 18:45:00,168.8033333333333,2.1200000000000045,0.0,45.166666666666664,89.57666666666667,167.39,0.0,71.49,58.27333333333333,,0.0,,416.0,,71.65666666666668,,,84.0,69.0,,,30.259999999999998,0.0
2025-03-02 19:00:00,168.8033333333333,0.0,0.0,45.0,88.93333333333334,167.39,0.0,71.49,56.88666666666666,,0.0,,415.3333333333333,,71.65666666666668,,,84.0,69.0,,,29.259999999999998,0.0
2025-03-02 19:15:00,169.51,2.1200000000000045,0.0,44.5,88.12666666666667,167.39,0.0,71.49,55.71,,0.0,,414.6666666666667,,71.65,,,84.0,69.0,,,27.950000000000003,0.0
2025-03-02 19:30:00,169.51,2.1200000000000045,0.0,44.0,87.25333333333333,167.39,0.0,71.49,54.41,,0.0,,415.3333333333333,,71.65,,,84.0,69.0,,,27.18999999999999,0.0
2025-03-02 19:45:00,169.51,2.1200000000000045,0.0,43.666666666666664,86.5,167.39,0.0,71.49,53.16,,0.0,,414.0,,71.65,,,84.0,69.0,,,26.130000000000003,0.0
2025-03-02 20:00:00,169.51,2.1200000000000045,0.0,42.5,85.64333333333333,167.39,0.0,71.49,52.026666666666664,,0.0,,414.0,,71.65,,,84.0,69.0,,,25.15,0.0
2025-03-02 20:15:00,168.09666666666666,2.1200000000000045,0.0,41.666666666666664,84.92666666666666,167.39,0.0,71.49,50.86333333333334,,0.0,,413.3333333333333,,71.64,,,84.0,69.0,,,24.390000000000008,0.0
2025-03-02 20:30:00,168.8033333333333,2.1200000000000045,0.0,41.166666666666664,84.48666666666666,167.39,0.0,71.49,49.77666666666667,,0.0,,414.0,,71.64333333333333,,,84.0,69.0,,,23.570000000000007,0.0
2025-03-02 20:45:00,169.51,2.1200000000000045,0.0,40.5,84.07333333333334,167.39,0.0,71.49,48.79,,0.0,,413.3333333333333,,71.63333333333334,,,84.0,69.0,,,22.909999999999997,0.0
2025-03-02 21:00:00,170.21666666666667,2.1200000000000045,0.0,40.0,83.33333333333333,167.39,0.0,71.49,47.85666666666666,,0.0,,412.0,,71.62666666666667,,,84.0,69.0,,,22.14999999999999,0.0
2025-03-02 21:15:00,168.8033333333333,2.1200000000000045,0.0,39.5,83.03666666666668,167.39,0.0,71.49,47.50666666666666,,0.0,,412.0,,71.59333333333333,,,84.0,69.0,,,21.730000000000004,0.0
2025-03-02 21:30:00,168.8033333333333,0.0,0.0,39.166666666666664,83.21333333333332,167.39,0.0,71.49,47.623333333333335,,0.0,,411.3333333333333,,71.55666666666667,,,84.0,69.0,,,21.759999999999998,0.0
2025-03-02 21:45:00,168.8033333333333,2.1200000000000045,0.0,38.666666666666664,83.53333333333333,167.39,0.0,71.49,47.836666666666666,,0.0,,412.3333333333333,,71.52333333333333,,,84.0,69.0,,,21.830000000000005,0.0
2025-03-02 22:00:00,167.39,0.0,0.0,38.5,83.48666666666666,167.39,0.0,71.49,47.656666666666666,,0.0,,412.6666666666667,,71.51,,,84.0,69.0,,,21.75999999999999,0.0
2025-03-02 22:15:00,166.6833333333333,0.0,0.0,38.5,83.39999999999999,167.39,0.0,71.49,47.48333333333333,,0.0,,412.6666666666667,,71.51,,,84.0,69.0,,,21.630000000000003,0.0
2025-03-02 22:30:00,166.6833333333333,-2.119999999999976,0.0,38.5,83.47666666666667,167.39,0.0,71.49,47.373333333333335,,0.0,,414.0,,71.51,,,84.0,69.0,,,21.72,0.0
2025-03-02 22:45:00,166.6833333333333,0.0,0.0,38.833333333333336,83.16666666666667,167.39,0.0,71.49,47.29666666666666,,0.0,,415.3333333333333,,71.49,,,84.0,69.0,,,21.809999999999995,0.0
2025-03-02 23:00:00,168.09666666666666,2.1200000000000045,0.0,39.5,83.16666666666667,167.39,0.0,71.49,47.65,,0.0,,414.6666666666667,,71.48333333333333,,,84.0,69.0,,,21.75,0.0
2025-03-02 23:15:00,167.39,2.1200000000000045,0.0,39.5,83.43333333333334,167.39,0.0,71.49,48.25,,0.0,,416.0,,71.46333333333332,,,84.0,69.0,,,21.78,0.0
2025-03-02 23:30:00,166.6833333333333,,0.0,39.5,84.05,167.39,0.0,71.49,49.80666666666667,,0.0,,418.6666666666667,,71.39999999999999,,,84.0,69.0,,,,
2025-03-02 23:45:00,166.6833333333333,0.0,0.0,39.5,84.58333333333333,167.39,0.0,71.49,51.04333333333333,,0.0,,422.6666666666667,,71.37666666666667,,,84.0,69.0,,,23.49000000000001,0.0
2025-03-03 00:00:00,165.27,-2.119999999999976,0.0,40.166666666666664,85.21,167.39,0.0,71.49,52.04,,0.0,,425.3333333333333,,71.37,,,84.0,69.0,,,24.460000000000008,0.0
2025-03-03 00:15:00,165.27,0.0,0.0,41.0,85.49666666666667,167.39,0.0,71.49,52.90333333333333,,0.0,,425.3333333333333,,71.36333333333333,,,84.0,69.0,,,24.990000000000002,0.0
2025-03-03 00:30:00,165.27,-2.119999999999976,0.0,42.0,85.92333333333333,167.39,0.0,71.49,54.10666666666666,,0.0,,428.3333333333333,,71.35666666666667,,,84.0,69.0,,,25.759999999999998,0.0
2025-03-03 00:45:00,166.6833333333333,0.0,0.0,42.666666666666664,86.43333333333334,167.39,0.0,71.49,55.303333333333335,,0.0,,429.6666666666667,,71.35,,,84.0,69.0,,,26.599999999999994,0.0
2025-03-03 01:00:00,165.27,-2.119999999999976,0.0,43.333333333333336,87.32,167.39,0.0,71.49,56.629999999999995,,0.0,,431.0,,71.33666666666666,,,84.0,69.0,,,27.439999999999998,0.0
2025-03-03 01:15:00,166.6833333333333,0.0,0.0,44.0,87.82666666666667,167.39,0.0,71.49,58.086666666666666,,0.0,,431.0,,71.32333333333334,,,84.0,69.0,,,28.490000000000002,0.0
2025-03-03 01:30:00,166.6833333333333,-2.119999999999976,0.0,44.0,88.58,167.39,0.0,71.49,59.333333333333336,,0.0,,431.0,,71.31,,,84.0,69.0,,,29.380000000000003,0.0
2025-03-03 01:45:00,165.97666666666666,0.0,0.0,44.166666666666664,89.69666666666666,167.39,0.0,71.49,61.39666666666667,,0.0,,434.3333333333333,,71.28333333333335,,,84.0,69.0,,,30.75,0.0
2025-03-03 02:00:00,166.6833333333333,0.0,0.0,44.5,90.64,167.39,0.0,71.49,62.49,,0.0,,439.0,,71.3,,,84.0,69.0,,,31.990000000000002,0.0
2025-03-03 02:15:00,166.6833333333333,-2.119999999999976,0.0,44.666666666666664,90.72333333333334,167.39,0.0,71.48333333333333,62.81,,0.0,,442.0,,71.33666666666666,,,84.0,69.0,,,32.18,0.0
2025-03-03 02:30:00,166.6833333333333,0.0,0.0,45.0,91.14666666666666,167.39,0.0,71.49,64.10000000000001,,0.0,,447.6666666666667,,71.33666666666666,,,84.0,69.0,,,32.64999999999999,0.0
2025-03-03 02:45:00,166.6833333333333,0.0,0.0,45.0,91.55,167.39,0.0,71.49,65.16333333333334,,0.0,,451.0,,71.34333333333332,,,84.0,69.0,,,33.120000000000005,0.0
2025-03-03 03:00:00,167.39,2.1200000000000045,0.0,45.0,91.95333333333333,167.39,0.0,71.49,65.87,,0.0,,456.0,,71.35666666666667,,,84.0,69.0,,,33.75,0.0
2025-03-03 03:15:00,165.97666666666666,-2.119999999999976,0.0,45.166666666666664,92.59333333333332,167.39,0.0,71.49,66.65666666666667,,0.0,,458.3333333333333,,71.36333333333333,,,84.0,69.0,,,34.370000000000005,0.0
2025-03-03 03:30:00,165.97666666666666,-2.119999999999976,0.0,45.5,92.87333333333333,167.39,0.0,71.49,67.47,,0.0,,459.0,,71.37,,,84.0,69.0,,,34.76,0.0
2025-03-03 03:45:00,168.09666666666666,0.0,0.0,45.666666666666664,93.35666666666667,167.39,0.0,71.49,68.14666666666666,,0.0,,459.6666666666667,,71.37666666666667,,,84.0,69.0,,,35.21,0.0
2025-03-03 04:00:00,165.97666666666666,-2.119999999999976,0.0,46.0,93.64999999999999,167.39,0.0,71.49,68.67333333333333,,0.0,,459.6666666666667,,71.38666666666667,,,84.0,69.0,,,35.7,0.0
2025-03-03 04:15:00,165.97666666666666,-2.119999999999976,0.0,46.166666666666664,93.5,167.39,0.0,71.49,68.52999999999999,,0.0,,460.0,,71.42666666666666,,,84.0,69.0,,,35.71,0.0
2025-03-03 04:30:00,165.97666666666666,0.0,0.0,46.5,92.96333333333332,167.39,0.0,71.49,67.73333333333333,,0.0,,459.3333333333333,,71.47333333333333,,,84.0,69.0,,,35.660000000000004,0.0
2025-03-03 04:45:00,165.97666666666666,0.0,0.0,46.5,93.20666666666666,167.39,0.0,71.49,67.84,,0.0,,461.0,,71.47,,,84.0,69.0,,,35.58,0.0
2025-03-03 05:00:00,165.97666666666666,0.0,0.0,46.833333333333336,92.91333333333334,167.39,0.0,71.49,67.84666666666666,,0.0,,461.0,,71.47,,,84.0,69.0,,,35.510000000000005,0.0
2025-03-03 05:15:00,165.97666666666666,-2.119999999999976,0.0,47.0,92.84333333333332,167.39,0.0,71.49,67.71333333333332,,0.0,,461.0,,71.47666666666667,,,84.0,69.0,,,35.59,0.0
2025-03-03 05:30:00,166.6833333333333,-2.119999999999976,0.0,47.0,92.52666666666666,167.39,0.0,71.49,67.89,,0.0,,460.3333333333333,,71.47666666666667,,,84.0,69.0,,,35.379999999999995,0.0
2025-03-03 05:45:00,167.39,0.0,0.0,47.0,92.40333333333335,167.39,0.0,71.49,68.06,,0.0,,459.6666666666667,,71.47666666666667,,,84.0,69.0,,,35.330000000000005,0.0
2025-03-03 06:00:00,168.09666666666666,2.1200000000000045,0.0,47.0,92.63333333333333,167.39,0.0,71.49,68.17999999999999,,0.0,,458.3333333333333,,71.46666666666665,,,84.0,69.0,,,35.69,0.0
2025-03-03 06:15:00,168.09666666666666,2.1200000000000045,0.0,47.0,93.01333333333332,167.39,0.0,71.49,69.12333333333333,,0.0,,457.0,,71.42666666666666,,,84.0,69.0,,,36.01,0.0
2025-03-03 06:30:00,168.09666666666666,2.1200000000000045,0.0,47.0,93.14,167.39,0.0,71.49,69.89999999999999,,0.0,,457.0,,71.41333333333334,,,84.0,69.0,,,36.49,0.0
2025-03-03 06:45:00,166.6833333333333,0.0,0.0,47.0,93.56666666666666,167.39,0.0,71.49,70.83999999999999,,0.0,,459.6666666666667,,71.39999999999999,,,84.0,69.0,,,36.940000000000005,0.0
2025-03-03 07:00:00,167.39,0.0,0.0,47.0,93.95,167.39,0.0,71.49,71.86666666666666,,0.0,,461.0,,71.38,,,84.0,69.0,,,37.26,0.0
2025-03-03 07:15:00,167.39,0.0,0.0,47.0,94.48,167.39,0.0,71.49,72.56666666666666,,0.0,,461.3333333333333,,71.38,,,84.0,69.0,,,37.55,0.0
2025-03-03 07:30:00,167.39,0.0,0.0,47.166666666666664,94.95333333333333,167.39,0.0,71.49,73.40333333333334,,0.0,,460.6666666666667,,71.38,,,84.0,69.0,,,38.220000000000006,0.0
2025-03-03 07:45:00,167.39,0.0,0.0,47.5,95.04666666666667,167.39,0.0,71.49,74.13,,0.0,,459.6666666666667,,71.37666666666667,,,84.0,69.0,,,38.24999999999999,0.0
2025-03-03 08:00:00,167.39,0.0,0.0,47.5,95.04333333333334,167.39,0.0,71.49,74.39333333333333,,0.0,,459.6666666666667,,71.39999999999999,,,84.0,69.0,,,38.980000000000004,0.0
2025-03-03 08:15:00,168.09666666666666,2.1200000000000045,0.0,47.5,95.09666666666665,167.39,0.0,71.49,74.82666666666667,,0.0,,457.6666666666667,,71.40666666666668,,,84.0,69.0,,,38.669999999999995,0.0
2025-03-03 08:30:00,168.8033333333333,0.0,0.0,47.5,95.58333333333333,167.39,0.0,71.49,75.75666666666666,,0.0,,455.6666666666667,,71.39333333333333,,,84.0,69.0,,,38.970000000000006,0.0
2025-03-03 08:45:00,168.09666666666666,2.1200000000000045,0.0,47.5,95.33333333333333,167.39,0.0,71.49,75.54333333333334,,0.0,,453.0,,71.41333333333334,,,84.0,69.0,,,39.239999999999995,0.0
2025-03-03 09:00:00,167.39,0.0,0.0,47.5,95.53333333333335,167.39,0.0,71.48333333333333,76.04,,0.0,,449.6666666666667,,71.42,,,84.0,69.0,,,39.08,0.0
2025-03-03 09:15:00,165.97666666666666,0.0,0.0,47.5,95.70333333333333,167.39,0.0,71.49,76.74333333333334,,0.0,,448.0,,71.41333333333334,,,84.0,69.0,,,39.49000000000001,0.0
2025-03-03 09:30:00,167.39,0.0,0.0,47.5,95.50666666666666,167.39,0.0,71.49,76.38333333333333,,0.0,,446.3333333333333,,71.45333333333333,,,84.0,69.0,,,39.56999999999999,0.0
2025-03-03 09:45:00,168.09666666666666,0.0,0.0,47.5,95.32333333333334,167.39,0.0,71.49,76.24,,0.0,,444.3333333333333,,71.46333333333332,,,84.0,69.0,,,38.83,0.0
2025-03-03 10:00:00,168.8033333333333,2.1200000000000045,0.0,47.5,95.36666666666667,167.39,0.0,71.49,76.39999999999999,,0.0,,444.3333333333333,,71.46666666666665,,,84.0,69.0,,,39.26,0.0
2025-03-03 10:15:00,168.09666666666666,0.0,0.0,47.5,95.12,167.39,0.0,71.49,76.12333333333333,,0.0,,443.0,,71.47666666666667,,,84.0,69.0,,,38.86,0.0
2025-03-03 10:30:00,168.8033333333333,2.1200000000000045,0.0,47.5,94.96666666666665,167.39,0.0,71.49,76.17666666666666,,0.0,,441.6666666666667,,71.47666666666667,,,84.0,69.0,,,38.470000000000006,0.0
2025-03-03 10:45:00,168.8033333333333,4.240000000000009,0.0,47.5,95.17,167.39,0.0,71.49,76.00333333333333,,0.0,,441.0,,71.49,,,84.0,69.0,,,38.309999999999995,0.0
2025-03-03 11:00:00,168.8033333333333,2.1200000000000045,0.0,47.5,95.04,167.39,0.0,71.49,75.78666666666668,,0.0,,439.0,,71.49,,,84.0,69.0,,,38.50999999999999,0.0
2025-03-03 11:15:00,168.09666666666666,0.0,0.0,47.5,95.00666666666666,167.39,0.0,71.49,75.55,,0.0,,439.0,,71.49666666666667,,,84.0,69.0,,,38.300000000000004,0.0
2025-03-03 11:30:00,169.51,2.1200000000000045,0.0,47.5,94.94,167.39,0.0,71.49,75.19666666666666,,0.0,,439.0,,71.51,,,84.0,69.0,,,38.11,0.0
2025-03-03 11:45:00,168.8033333333333,2.1200000000000045,0.0,47.5,94.79,167.39,0.0,71.49,74.83,,0.0,,439.0,,71.51666666666667,,,84.0,69.0,,,38.22,0.0
2025-03-03 12:00:00,169.51,2.1200000000000045,0.0,47.5,94.93666666666667,167.39,0.0,71.49,74.56666666666666,,0.0,,440.3333333333333,,71.51666666666667,,,84.0,69.0,,,37.9,0.0
2025-03-03 12:15:00,168.8033333333333,2.1200000000000045,0.0,47.166666666666664,94.58666666666666,167.39,0.0,71.49,73.47,,0.0,,441.6666666666667,,71.55333333333333,,,84.0,69.0,,,37.89000000000001,0.0
2025-03-03 12:30:00,169.51,2.1200000000000045,0.0,46.833333333333336,93.91666666666667,167.39,0.0,71.49,71.85333333333334,,0.0,,443.0,,71.60666666666667,,,84.0,69.0,,,36.66,0.0
2025-03-03 12:45:00,169.51,2.1200000000000045,0.0,46.166666666666664,93.58,167.39,0.0,71.49,70.71,,0.0,,443.0,,71.62,,,84.0,69.0,,,36.2,0.0
2025-03-03 13:00:00,168.8033333333333,2.1200000000000045,0.0,46.0,93.28666666666668,167.39,0.0,71.49,69.53,,0.0,,443.6666666666667,,71.63333333333334,,,84.0,69.0,,,36.10999999999999,0.0
2025-03-03 13:15:00,169.51,0.0,0.0,46.0,92.83333333333333,167.39,0.0,71.49,68.08666666666666,,0.0,,445.6666666666667,,71.64,,,84.0,69.0,,,35.39000000000001,0.0
2025-03-03 13:30:00,168.8033333333333,0.0,0.0,46.0,92.25666666666666,167.39,0.0,71.49,66.49666666666667,,0.0,,450.3333333333333,,71.64666666666666,,,84.0,69.0,,,34.519999999999996,0.0
2025-03-03 13:45:00,168.09666666666666,0.0,0.0,45.5,91.68333333333334,167.39,0.0,71.49,65.0,,0.0,,455.6666666666667,,71.65,,,84.0,69.0,,,33.56999999999999,0.0
2025-03-03 14:00:00,168.8033333333333,2.1200000000000045,0.0,45.5,90.83999999999999,167.39,0.0,71.49,62.98666666666667,,0.0,,459.6666666666667,,71.69666666666666,,,84.0,69.0,,,32.26,0.0
2025-03-03 14:15:00,168.8033333333333,0.0,0.0,45.5,89.59333333333335,167.39,0.0,71.49,60.28333333333334,,0.0,,462.0,,71.75,,,84.0,69.0,,,30.930000000000007,0.0
2025-03-03 14:30:00,168.8033333333333,0.0,0.0,45.5,88.08999999999999,167.39,0.0,71.49,57.339999999999996,,0.0,,464.0,,71.78,,,84.0,69.0,,,28.690000000000005,0.0
2025-03-03 14:45:00,168.09666666666666,2.1200000000000045,0.0,45.0,86.82333333333334,167.39,0.0,71.49,54.906666666666666,,0.0,,467.3333333333333,,71.79333333333334,,,84.0,69.0,,,26.610000000000007,0.0
2025-03-03 15:00:00,167.39,0.0,0.0,44.666666666666664,85.65333333333332,167.39,0.0,71.49,51.75,,0.0,,469.3333333333333,,71.82333333333334,,,84.0,69.0,,,24.869999999999997,0.0
2025-03-03 15:15:00,168.09666666666666,0.0,0.0,44.5,83.35333333333334,167.39,0.0,71.49,47.61000000000001,,0.0,,474.6666666666667,,71.89666666666666,,,84.0,69.0,,,22.550000000000004,0.0
2025-03-03 15:30:00,168.09666666666666,2.1200000000000045,0.0,44.5,81.67666666666666,167.39,0.0,71.49,44.23333333333333,,0.0,,483.3333333333333,,71.91,,,84.0,69.0,,,19.830000000000005,0.0
2025-03-03 15:45:00,168.09666666666666,2.1200000000000045,0.0,44.333333333333336,79.83999999999999,167.39,0.0,71.49,40.53,,0.0,,511.6666666666667,,71.92333333333333,,,84.0,69.0,,,18.03,0.0
2025-03-03 16:00:00,168.09666666666666,0.0,0.0,44.0,77.50666666666666,167.39,0.0,71.49,35.983333333333334,,0.0,,534.3333333333334,,71.99,,,84.0,69.0,,,15.829999999999998,0.0
2025-03-03 16:15:00,168.09666666666666,2.1200000000000045,0.0,43.833333333333336,75.08666666666666,167.39,0.0,71.49,31.786666666666665,,0.0,,549.3333333333334,,72.00666666666667,,,84.0,69.0,,,12.630000000000003,0.0
2025-03-03 16:30:00,168.09666666666666,0.0,0.0,43.333333333333336,74.19,167.39,0.0,71.49,29.23,,0.0,,554.6666666666666,,71.94,,,84.0,69.0,,,10.93,0.0
2025-03-03 16:45:00,166.6833333333333,-2.119999999999976,0.0,43.0,73.25,167.39,0.0,71.49,26.083333333333332,,0.0,,572.0,,71.92666666666666,,,84.0,69.0,,,9.64,0.0
2025-03-03 17:00:00,168.8033333333333,0.0,0.0,43.0,72.58999999999999,167.39,0.0,71.49,24.0,,0.0,,593.6666666666666,,71.86666666666666,,,84.0,69.0,,,8.429999999999993,0.0
2025-03-03 17:15:00,167.39,2.1200000000000045,0.0,42.666666666666664,72.74666666666667,167.39,0.0,71.49,23.97,,0.0,,541.6666666666666,,71.76333333333334,,,84.0,69.0,,,7.900000000000006,0.0
2025-03-03 17:30:00,167.39,0.0,0.0,42.5,72.37333333333333,167.39,0.0,71.48333333333333,22.183333333333337,,0.0,,519.3333333333334,,71.73,,,84.0,69.0,,,7.790000000000006,0.0
2025-03-03 17:45:00,167.39,0.0,0.0,42.5,72.02333333333333,167.39,0.0,71.49,20.22,,0.0,,541.6666666666666,,71.73666666666666,,,84.0,69.0,,,6.719999999999999,0.0
2025-03-03 18:00:00,166.6833333333333,-2.119999999999976,0.0,42.333333333333336,71.47333333333333,167.39,0.0,71.49,18.166666666666668,,0.0,,550.0,,71.74333333333334,,,84.0,69.0,,,5.780000000000001,0.0
2025-03-03 18:15:00,168.8033333333333,0.0,0.0,42.0,71.71333333333332,167.39,0.0,71.49,18.53,,0.0,,503.6666666666667,,71.64333333333333,,,84.0,69.0,,,5.61999999999999,0.0
2025-03-03 18:30:00,167.39,0.0,0.0,42.0,72.34,167.39,0.0,71.49,23.013333333333332,,0.0,,503.6666666666667,,71.40333333333334,,,84.0,69.0,,,5.450000000000003,0.0
2025-03-03 18:45:00,167.39,0.0,0.0,42.0,84.61666666666667,167.39,0.0,71.49,45.77,,0.0,,509.0,,70.43666666666667,,,84.0,69.0,,,11.700000000000003,0.0
2025-03-03 19:00:00,168.09666666666666,0.0,0.0,41.666666666666664,85.73,167.39,0.0,71.49,43.03333333333333,,0.0,,521.0,,70.89666666666666,,,84.0,69.0,,,22.36,0.0
2025-03-03 19:15:00,168.09666666666666,0.0,0.0,41.0,79.75,167.39,0.0,71.49,38.49,,0.0,,531.0,,71.25,,,84.0,69.0,,,10.5,0.0
2025-03-03 19:30:00,165.97666666666666,0.0,0.0,41.166666666666664,78.18333333333334,167.39,0.0,71.49,46.46333333333334,,0.0,,533.6666666666666,,71.01,,,84.0,69.0,,,20.019999999999996,0.0
2025-03-03 19:45:00,167.39,-2.119999999999976,0.0,42.166666666666664,81.11666666666667,167.39,0.0,71.49,46.41,,0.0,,529.3333333333334,,71.16000000000001,,,84.0,69.0,,,20.220000000000006,0.0
2025-03-03 20:00:00,166.68333333333334,2.1200000000000045,0.0,42.166666666666664,72.01333333333334,167.39,0.0,71.49,35.13666666666666,,0.0,,516.3333333333334,,71.74333333333334,,,84.0,69.0,,,18.93,0.0
2025-03-03 20:15:00,167.39,-2.119999999999976,0.0,42.5,70.22666666666667,167.39,0.0,71.49,30.24666666666667,,0.0,,483.0,,71.84666666666666,,,84.0,69.0,,,10.209999999999994,0.0
2025-03-03 20:30:00,167.39,0.0,0.0,39.833333333333336,69.93,167.39,0.0,71.49,25.486666666666668,,0.0,,462.6666666666667,,71.91666666666667,,,84.0,69.0,,,8.300000000000011,0.0
2025-03-03 20:45:00,167.39,0.0,0.0,39.333333333333336,67.35333333333334,167.39,0.0,71.49,28.810000000000002,,0.0,,451.0,,71.62333333333333,,,84.0,69.0,,,8.140000000000008,0.0
2025-03-03 21:00:00,166.6833333333333,-2.119999999999976,0.0,39.166666666666664,72.34333333333332,167.39,0.0,71.49,28.2,,0.0,,449.0,,71.63333333333334,,,84.0,69.0,,,8.980000000000004,0.0
2025-03-03 21:15:00,166.6833333333333,0.0,0.0,38.666666666666664,67.61666666666667,167.39,0.0,71.49,27.73,,0.0,,442.3333333333333,,71.58333333333333,,,84.0,69.0,,,7.960000000000008,0.0
2025-03-03 21:30:00,168.8033333333333,2.1200000000000045,0.0,38.333333333333336,69.31333333333333,167.39,0.0,71.49,32.77333333333333,,0.0,,439.6666666666667,,71.35666666666667,,,84.0,69.0,,,10.689999999999998,0.0
2025-03-03 21:45:00,167.39,0.0,0.0,38.0,69.90333333333332,167.39,0.0,71.49,34.03,,0.0,,434.3333333333333,,71.35000000000001,,,84.0,69.0,,,11.489999999999995,0.0
2025-03-03 22:00:00,167.39,0.0,0.0,38.166666666666664,71.14666666666666,167.39,0.0,71.49,36.72333333333333,,0.0,,431.3333333333333,,71.28333333333333,,,84.0,69.0,,,12.220000000000006,0.0
2025-03-03 22:15:00,170.21666666666667,4.240000000000009,0.0,38.333333333333336,72.27666666666666,167.39,0.0,71.49,38.63,,0.0,,448.3333333333333,,71.25333333333333,,,84.0,69.0,,,13.809999999999995,0.0
2025-03-03 22:30:00,166.6833333333333,-2.119999999999976,0.0,38.166666666666664,73.80333333333333,167.39,0.0,71.49,41.373333333333335,,0.0,,448.3333333333333,,71.21333333333332,,,84.0,69.0,,,15.490000000000002,0.0
2025-03-03 22:45:00,167.39,2.1200000000000045,0.0,38.0,74.93333333333334,167.39,0.0,71.49,43.593333333333334,,0.0,,441.6666666666667,,71.19666666666667,,,84.0,69.0,,,17.03,0.0
2025-03-03 23:00:00,165.97666666666666,-4.239999999999981,0.0,39.0,78.13333333333334,167.39,0.0,71.49,45.96333333333333,,0.0,,440.3333333333333,,71.19,,,84.0,69.0,,,18.750000000000007,0.0
2025-03-03 23:15:00,167.39,2.1200000000000045,0.0,38.833333333333336,80.89,167.39,0.0,71.49,47.66,,0.0,,446.3333333333333,,71.21333333333332,,,84.0,69.0,,,18.190000000000012,0.0
2025-03-03 23:30:00,166.68333333333334,-2.119999999999976,0.0,39.5,80.61333333333333,167.39,0.0,71.49,49.26333333333333,,0.0,,431.6666666666667,,71.22666666666667,,,84.0,69.0,,,21.269999999999996,0.0
2025-03-03 23:45:00,167.39,2.1200000000000045,0.0,39.166666666666664,81.23,167.39,0.0,71.49,49.169999999999995,,0.0,,435.6666666666667,,71.31333333333333,,,84.0,69.0,,,20.039999999999992,0.0
2025-03-04 00:00:00,169.51,2.1200000000000045,0.0,40.666666666666664,84.83333333333333,167.39,0.0,71.48333333333333,48.67333333333334,,0.0,,431.3333333333333,,71.38,,,84.0,69.0,,,20.15,0.0
2025-03-04 00:15:00,167.39,2.1200000000000045,0.0,40.0,84.94,167.39,0.0,71.49,46.84,,0.0,,435.0,,71.49,,,84.0,69.0,,,18.83,0.0
2025-03-04 00:30:00,168.09666666666666,2.1200000000000045,0.0,40.833333333333336,83.45,167.39,0.0,71.49,44.47,,0.0,,431.0,,71.60666666666667,,,84.0,69.0,,,18.879999999999995,0.0
2025-03-04 00:45:00,167.39,2.1200000000000045,0.0,41.0,81.75666666666666,167.39,0.0,71.49,41.96333333333333,,0.0,,429.6666666666667,,71.65666666666668,,,84.0,69.0,,,16.58,0.0
2025-03-04 01:00:00,166.68333333333334,-2.119999999999976,0.0,41.166666666666664,79.86333333333333,167.39,0.0,71.49,38.56333333333333,,0.0,,433.6666666666667,,71.75,,,84.0,69.0,,,15.549999999999997,0.0
2025-03-04 01:15:00,168.09666666666666,2.1200000000000045,0.0,41.166666666666664,78.2,167.39,0.0,71.49,35.79333333333333,,0.0,,436.3333333333333,,71.77333333333333,,,84.0,69.0,,,13.780000000000001,0.0
2025-03-04 01:30:00,165.97666666666666,-2.119999999999976,0.0,41.333333333333336,77.30666666666667,167.39,0.0,71.49,33.99666666666667,,0.0,,436.3333333333333,,71.76,,,84.0,69.0,,,12.739999999999995,0.0
2025-03-04 01:45:00,167.39,0.0,0.0,41.833333333333336,76.63333333333333,167.39,0.0,71.49,33.07333333333333,,0.0,,434.3333333333333,,71.70666666666666,,,84.0,69.0,,,11.969999999999999,0.0
2025-03-04 02:00:00,165.97666666666666,-2.119999999999976,0.0,42.0,76.42,167.39,0.0,71.49,32.9,,0.0,,431.0,,71.65333333333334,,,84.0,69.0,,,12.100000000000009,0.0
2025-03-04 02:15:00,165.27,0.0,0.0,42.0,75.95666666666666,167.39,0.0,71.49,32.54666666666666,,0.0,,432.3333333333333,,71.61333333333333,,,84.0,69.0,,,11.879999999999995,0.0
2025-03-04 02:30:00,164.56333333333336,-4.239999999999981,0.0,42.5,76.14333333333333,167.39,0.0,71.49,33.553333333333335,,0.0,,433.6666666666667,,71.53,,,84.0,69.0,,,12.200000000000003,0.0
2025-03-04 02:45:00,164.56333333333336,-2.119999999999976,0.0,42.5,76.13,167.39,0.0,71.49,34.03,,0.0,,435.0,,71.49,,,84.0,69.0,,,12.759999999999991,0.0
2025-03-04 03:00:00,165.27,-2.119999999999976,0.0,42.833333333333336,76.75666666666667,167.39,0.0,71.49,35.446666666666665,,0.0,,439.0,,71.42333333333333,,,84.0,69.0,,,13.060000000000002,0.0
2025-03-04 03:15:00,167.39,0.0,0.0,43.0,77.85666666666667,167.39,0.0,71.49,37.14333333333334,,0.0,,439.6666666666667,,71.37,,,84.0,69.0,,,14.399999999999999,0.0
2025-03-04 03:30:00,165.27,-2.119999999999976,0.0,43.0,78.39,167.39,0.0,71.49,38.14333333333334,,0.0,,439.6666666666667,,71.37,,,84.0,69.0,,,15.000000000000007,0.0
2025-03-04 03:45:00,165.27,-2.119999999999976,0.0,43.333333333333336,79.22333333333333,167.39,0.0,71.49,39.21,,0.0,,440.6666666666667,,71.36333333333333,,,84.0,69.0,,,15.469999999999992,0.0
2025-03-04 04:00:00,166.6833333333333,0.0,0.0,43.5,79.93,167.39,0.0,71.49,40.21666666666667,,0.0,,440.6666666666667,,71.36333333333333,,,84.0,69.0,,,16.299999999999997,0.0
2025-03-04 04:15:00,165.27,-2.119999999999976,0.0,43.666666666666664,80.43,167.39,0.0,71.49,41.1,,0.0,,440.3333333333333,,71.37,,,84.0,69.0,,,16.620000000000005,0.0
2025-03-04 04:30:00,166.6833333333333,0.0,0.0,44.0,81.16333333333334,167.39,0.0,71.49,41.949999999999996,,0.0,,440.3333333333333,,71.37,,,84.0,69.0,,,17.15,0.0
2025-03-04 04:45:00,165.97666666666666,0.0,0.0,44.333333333333336,81.52666666666666,167.39,0.0,71.49,42.61000000000001,,0.0,,437.6666666666667,,71.37666666666667,,,84.0,69.0,,,17.559999999999995,0.0
2025-03-04 05:00:00,165.27,-2.119999999999976,0.0,44.5,81.85000000000001,167.39,0.0,71.49,43.26,,0.0,,436.3333333333333,,71.38,,,84.0,69.0,,,17.980000000000004,0.0
2025-03-04 05:15:00,165.27,-2.119999999999976,0.0,44.666666666666664,81.53333333333333,167.39,0.0,71.49,42.53333333333333,,0.0,,435.6666666666667,,71.44333333333333,,,84.0,69.0,,,18.380000000000003,0.0
2025-03-04 05:30:00,165.97666666666666,0.0,0.0,45.0,80.81666666666666,167.39,0.0,71.49,41.89666666666667,,0.0,,434.3333333333333,,71.47666666666667,,,84.0,69.0,,,17.559999999999995,0.0
2025-03-04 05:45:00,166.6833333333333,0.0,0.0,45.0,80.74,167.39,0.0,71.49,41.803333333333335,,0.0,,431.0,,71.49,,,84.0,69.0,,,17.490000000000002,0.0
2025-03-04 06:00:00,166.6833333333333,-2.119999999999976,0.0,45.0,80.84666666666666,167.39,0.0,71.49,41.88333333333333,,0.0,,429.0,,71.47666666666667,,,84.0,69.0,,,17.640000000000008,0.0
2025-03-04 06:15:00,165.27,-2.119999999999976,0.0,45.0,80.66666666666667,167.39,0.0,71.49,41.72666666666667,,0.0,,428.3333333333333,,71.49,,,84.0,69.0,,,17.509999999999998,0.0
2025-03-04 06:30:00,165.97666666666666,0.0,0.0,45.0,80.64333333333333,167.39,0.0,71.49,41.81,,0.0,,425.0,,71.48333333333333,,,84.0,69.0,,,17.54,0.0
2025-03-04 06:45:00,167.39,0.0,0.0,45.0,80.83333333333333,167.39,0.0,71.49,42.17,,0.0,,423.3333333333333,,71.46,,,84.0,69.0,,,17.569999999999993,0.0
2025-03-04 07:00:00,165.97666666666666,0.0,0.0,45.0,80.96666666666665,167.39,0.0,71.49,42.17666666666667,,0.0,,422.6666666666667,,71.47,,,84.0,69.0,,,17.929999999999993,0.0
2025-03-04 07:15:00,165.97666666666666,0.0,0.0,45.0,80.95333333333333,167.39,0.0,71.49,42.15,,0.0,,420.0,,71.46666666666665,,,84.0,69.0,,,17.909999999999997,0.0
2025-03-04 07:30:00,166.6833333333333,-2.119999999999976,0.0,45.0,81.51333333333334,167.39,0.0,71.49,42.96666666666667,,0.0,,419.3333333333333,,71.44666666666666,,,84.0,69.0,,,17.97,0.0
2025-03-04 07:45:00,166.6833333333333,0.0,0.0,45.0,82.03666666666668,167.39,0.0,71.49,43.346666666666664,,0.0,,420.0,,71.44666666666666,,,84.0,69.0,,,18.260000000000005,0.0
2025-03-04 08:00:00,166.6833333333333,0.0,0.0,45.0,81.90333333333332,167.39,0.0,71.49,42.580000000000005,,0.0,,420.0,,71.48333333333333,,,84.0,69.0,,,17.840000000000003,0.0
2025-03-04 08:15:00,165.97666666666666,-2.119999999999976,0.0,45.166666666666664,81.73666666666666,167.39,0.0,71.49,42.36000000000001,,0.0,,418.6666666666667,,71.49,,,84.0,69.0,,,17.960000000000008,0.0
2025-03-04 08:30:00,165.97666666666666,0.0,0.0,45.5,81.36666666666667,167.39,0.0,71.49,42.20333333333334,,0.0,,417.3333333333333,,71.49,,,84.0,69.0,,,17.740000000000002,0.0
2025-03-04 08:45:00,165.97666666666666,-2.119999999999976,0.0,45.5,81.27666666666666,167.39,0.0,71.49,42.08,,0.0,,416.0,,71.49,,,84.0,69.0,,,17.730000000000004,0.0
2025-03-04 09:00:00,165.97666666666666,-2.119999999999976,0.0,44.833333333333336,81.20666666666666,167.39,0.0,71.49,41.873333333333335,,0.0,,415.3333333333333,,71.51,,,84.0,69.0,,,17.47999999999999,0.0
2025-03-04 09:15:00,167.39,2.1200000000000045,0.0,43.5,81.25,167.39,0.0,71.49,41.73,,0.0,,412.0,,71.50333333333333,,,84.0,69.0,,,16.950000000000003,0.0
2025-03-04 09:30:00,164.56333333333336,-2.119999999999976,0.0,44.5,81.55666666666666,167.39,0.0,71.49,41.6,,0.0,,412.0,,71.51,,,84.0,69.0,,,17.430000000000007,0.0
2025-03-04 09:45:00,167.39,0.0,0.0,45.0,81.39333333333333,167.39,0.0,71.49,41.193333333333335,,0.0,,412.6666666666667,,71.51666666666667,,,84.0,69.0,,,16.88000000000001,0.0
2025-03-04 10:00:00,167.39,0.0,0.0,45.166666666666664,81.42,167.39,0.0,71.49,40.79333333333333,,0.0,,410.0,,71.53,,,84.0,69.0,,,16.58,0.0
2025-03-04 10:15:00,165.97666666666666,-2.119999999999976,0.0,45.5,81.21333333333332,167.39,0.0,71.49,39.949999999999996,,0.0,,410.0,,71.54,,,84.0,69.0,,,16.22,0.0
2025-03-04 10:30:00,168.09666666666666,0.0,0.0,45.5,80.28666666666668,167.39,0.0,71.49,37.89333333333334,,0.0,,412.0,,71.60666666666667,,,84.0,69.0,,,14.980000000000004,0.0
2025-03-04 10:45:00,168.09666666666666,0.0,0.0,44.166666666666664,79.52,167.39,0.0,71.49,36.34,,0.0,,412.0,,71.63666666666667,,,84.0,69.0,,,13.799999999999997,0.0
2025-03-04 11:00:00,168.8033333333333,2.1200000000000045,0.0,42.833333333333336,78.98,167.39,0.0,71.49,35.06,,0.0,,412.0,,71.64333333333333,,,84.0,69.0,,,12.889999999999986,0.0
2025-03-04 11:15:00,166.6833333333333,0.0,0.0,43.166666666666664,72.96333333333332,167.39,0.0,71.49,33.836666666666666,,0.0,,410.0,,71.63666666666667,,,84.0,69.0,,,11.86999999999999,0.0
2025-03-04 11:30:00,166.6833333333333,-4.239999999999981,0.0,44.833333333333336,77.06666666666666,167.39,0.0,71.49,35.06666666666667,,0.0,,408.6666666666667,,71.53333333333335,,,84.0,69.0,,,10.989999999999995,0.0
2025-03-04 11:45:00,168.09666666666666,2.1200000000000045,0.0,43.5,72.55333333333333,167.39,0.0,71.49,33.669999999999995,,0.0,,408.6666666666667,,71.57666666666667,,,84.0,69.0,,,11.699999999999989,0.0
2025-03-04 12:00:00,167.39,-4.239999999999981,0.0,44.5,77.02,167.39,0.0,71.49,34.77333333333333,,0.0,,409.3333333333333,,71.49666666666667,,,84.0,69.0,,,12.229999999999997,0.0
2025-03-04 12:15:00,165.97666666666666,0.0,0.0,44.333333333333336,73.11333333333334,167.39,0.0,71.49,35.0,,0.0,,408.6666666666667,,71.48666666666666,,,84.0,69.0,,,13.230000000000004,0.0
2025-03-04 12:30:00,169.51,2.1200000000000045,0.0,44.5,78.08,167.39,0.0,71.48333333333333,36.196666666666665,,0.0,,409.3333333333333,,71.44333333333333,,,84.0,69.0,,,12.580000000000013,0.0
