time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 12:45:00,169.51,2.1200000000000045,0.0,43.5,76.64,167.39,0.0,71.49,35.51,,0.0,,410.0,,71.47,,,84.0,69.0,,,11.75,0.0
2025-03-04 13:00:00,170.21666666666667,2.1200000000000045,0.0,43.5,74.22333333333334,167.39,0.0,71.49,31.613333333333333,,0.0,,411.3333333333333,,71.38,,,84.0,69.0,,,11.75,0.0
2025-03-04 13:15:00,167.39,0.0,0.0,41.166666666666664,69.11,167.39,0.0,71.49,25.00333333333333,,0.0,,416.6666666666667,,71.19666666666667,,,84.0,69.0,,,7.140000000000001,0.0
2025-03-04 13:30:00,165.26999999999998,-6.359999999999985,0.0,42.5,73.13,167.39,0.0,71.48333333333333,30.80666666666667,,0.0,,419.0,,71.05,,,84.0,69.0,,,9.580000000000005,0.0
2025-03-04 13:45:00,166.68333333333334,2.1200000000000045,0.0,41.666666666666664,69.47666666666667,167.39,0.0,71.49,31.03,,0.0,,417.3333333333333,,71.17666666666666,,,84.0,69.0,,,11.149999999999999,0.0
2025-03-04 14:00:00,166.6833333333333,-2.119999999999976,0.0,42.0,74.86,167.39,0.0,71.49,33.903333333333336,,0.0,,418.0,,71.15666666666667,,,84.0,69.0,,,10.61,0.0
2025-03-04 14:15:00,165.27,0.0,0.0,41.333333333333336,70.35333333333334,167.39,0.0,71.49,34.60333333333333,,0.0,,418.6666666666667,,71.22666666666667,,,84.0,69.0,,,11.960000000000008,0.0
2025-03-04 14:30:00,165.97666666666666,-2.119999999999976,0.0,42.5,71.62,167.39,0.0,71.49,36.72333333333333,,0.0,,422.6666666666667,,71.22,,,84.0,69.0,,,12.920000000000009,0.0
2025-03-04 14:45:00,165.27,-2.119999999999976,0.0,42.5,72.89666666666666,167.39,0.0,71.49,38.553333333333335,,0.0,,422.0,,71.22666666666667,,,84.0,69.0,,,13.979999999999997,0.0
2025-03-04 15:00:00,165.97666666666666,-2.119999999999976,0.0,42.666666666666664,73.80333333333334,167.39,0.0,71.49,39.07666666666667,,0.0,,420.0,,71.29333333333334,,,84.0,69.0,,,14.800000000000004,0.0
2025-03-04 15:15:00,165.27,-2.119999999999976,0.0,43.333333333333336,73.57333333333334,167.39,0.0,71.48333333333333,38.32666666666667,,0.0,,418.0,,71.38666666666667,,,84.0,69.0,,,14.520000000000003,0.0
2025-03-04 15:30:00,167.39,-2.119999999999976,0.0,43.0,72.69333333333333,167.39,0.0,71.48333333333333,36.68666666666667,,0.0,,416.6666666666667,,71.47333333333333,,,84.0,69.0,,,13.269999999999996,0.0
2025-03-04 15:45:00,167.39,0.0,0.0,42.0,72.41666666666667,167.39,0.0,71.49,36.25,,0.0,,417.3333333333333,,71.50333333333333,,,84.0,69.0,,,12.900000000000006,0.0
2025-03-04 16:00:00,167.39,0.0,0.0,42.333333333333336,71.47,167.39,0.0,71.49,33.64333333333334,,0.0,,421.0,,71.60666666666667,,,84.0,69.0,,,12.190000000000005,0.0
2025-03-04 16:15:00,167.39,0.0,0.0,41.833333333333336,70.71666666666665,167.39,0.0,71.49,32.71333333333334,,0.0,,446.0,,71.60666666666667,,,84.0,69.0,,,10.759999999999998,0.0
2025-03-04 16:30:00,167.39,0.0,0.0,41.5,70.92999999999999,167.39,0.0,71.49,32.64333333333334,,0.0,,455.0,,71.57,,,84.0,69.0,,,10.259999999999998,0.0
2025-03-04 16:45:00,167.39,0.0,0.0,41.5,71.05,167.39,0.0,71.49,32.45666666666667,,0.0,,420.3333333333333,,71.55666666666667,,,84.0,69.0,,,10.989999999999995,0.0
2025-03-04 17:00:00,168.09666666666666,0.0,0.0,41.0,69.95666666666666,167.39,0.0,71.49,29.843333333333334,,0.0,,423.0,,71.64,,,84.0,69.0,,,9.75,0.0
2025-03-04 17:15:00,167.39,0.0,0.0,41.0,69.47333333333334,167.39,0.0,71.49,28.266666666666666,,0.0,,417.3333333333333,,71.65,,,84.0,69.0,,,8.589999999999996,0.0
2025-03-04 17:30:00,167.39,0.0,0.0,40.666666666666664,68.66666666666667,167.39,0.0,71.49,27.183333333333334,,0.0,,416.6666666666667,,71.65333333333334,,,84.0,69.0,,,8.300000000000004,0.0
2025-03-04 17:45:00,167.39,0.0,0.0,41.333333333333336,68.52,167.39,0.0,71.49,26.096666666666664,,0.0,,421.6666666666667,,71.63666666666667,,,84.0,69.0,,,7.980000000000004,0.0
2025-03-04 18:00:00,169.51,4.240000000000009,0.0,40.5,68.47333333333334,167.39,0.0,71.49,25.19333333333333,,0.0,,420.6666666666667,,71.62666666666667,,,84.0,69.0,,,7.219999999999999,0.0
2025-03-04 18:15:00,167.39,0.0,0.0,40.0,68.26,167.39,0.0,71.49,25.766666666666666,,0.0,,429.0,,71.58333333333333,,,84.0,69.0,,,7.25,0.0
2025-03-04 18:30:00,168.09666666666666,0.0,0.0,39.833333333333336,67.86666666666667,167.39,0.0,71.49,24.58666666666667,,0.0,,443.0,,71.58666666666666,,,84.0,69.0,,,7.220000000000006,0.0
2025-03-04 18:45:00,165.97666666666666,-4.239999999999981,0.0,40.0,67.45333333333333,167.39,0.0,71.49,22.34,,0.0,,443.6666666666667,,71.64666666666666,,,84.0,69.0,,,6.3799999999999955,0.0
2025-03-04 19:00:00,165.97666666666666,-2.119999999999976,0.0,40.0,72.83333333333333,167.39,0.0,71.49,35.85,,0.0,,479.3333333333333,,71.03,,,84.0,69.0,,,9.419999999999995,0.0
2025-03-04 19:15:00,165.97666666666666,-2.119999999999976,0.0,40.0,71.95666666666666,167.39,0.0,71.49,33.126666666666665,,0.0,,507.0,,71.28666666666668,,,84.0,69.0,,,11.410000000000004,0.0
2025-03-04 19:30:00,167.39,-2.119999999999976,0.0,39.833333333333336,68.67333333333333,167.39,0.0,71.49,25.37,,0.0,,508.6666666666667,,71.71,,,84.0,69.0,,,10.669999999999995,0.0
2025-03-04 19:45:00,166.6833333333333,0.0,0.0,39.833333333333336,65.16333333333334,167.39,0.0,71.49,16.52,,0.0,,475.0,,71.99666666666667,,,84.0,69.0,,,4.719999999999999,0.0
2025-03-04 20:00:00,168.09666666666666,0.0,0.0,40.0,63.86333333333334,167.39,0.0,71.49,13.276666666666666,,0.0,,448.3333333333333,,71.95333333333333,,,84.0,69.0,,,3.980000000000004,0.0
2025-03-04 20:15:00,165.27,0.0,0.0,39.833333333333336,62.946666666666665,167.39,0.0,71.49,10.496666666666668,,0.0,,438.3333333333333,,71.92,,,84.0,69.0,,,2.6000000000000014,0.0
2025-03-04 20:30:00,167.39,-2.119999999999976,0.0,40.0,62.39666666666667,167.39,0.0,71.49,8.756666666666666,,0.0,,441.6666666666667,,71.86666666666666,,,84.0,69.0,,,1.6999999999999957,0.0
2025-03-04 20:45:00,165.27,-4.239999999999981,0.0,40.0,61.99666666666667,167.39,0.0,71.49,7.453333333333333,,0.0,,444.3333333333333,,71.79333333333334,,,84.0,69.0,,,1.3900000000000006,0.0
2025-03-04 21:00:00,165.97666666666666,-2.119999999999976,0.0,40.0,61.88666666666666,167.39,0.0,71.49,7.613333333333333,,0.0,,435.0,,71.68333333333334,,,84.0,69.0,,,1.0700000000000003,0.0
2025-03-04 21:15:00,167.39,0.0,0.0,40.0,62.629999999999995,167.39,0.0,71.49,10.1,,0.0,,434.3333333333333,,71.52,,,84.0,69.0,,,1.4600000000000009,0.0
2025-03-04 21:30:00,166.6833333333333,0.0,0.0,40.0,64.58,167.39,0.0,71.49,15.353333333333333,,0.0,,439.6666666666667,,71.28333333333333,,,84.0,69.0,,,2.8300000000000054,0.0
2025-03-04 21:45:00,167.39,0.0,0.0,39.833333333333336,65.27666666666666,167.39,0.0,71.49,17.043333333333333,,0.0,,440.3333333333333,,71.28,,,84.0,69.0,,,4.489999999999995,0.0
2025-03-04 22:00:00,167.39,0.0,0.0,39.5,65.73,167.39,0.0,71.49,19.073333333333334,,0.0,,439.0,,71.25666666666666,,,84.0,69.0,,,4.579999999999998,0.0
2025-03-04 22:15:00,165.97666666666666,-2.119999999999976,0.0,39.5,66.50666666666666,167.39,0.0,71.49,21.366666666666664,,0.0,,441.0,,71.23333333333333,,,84.0,69.0,,,5.770000000000003,0.0
2025-03-04 22:30:00,165.97666666666666,-2.119999999999976,0.0,39.5,66.57666666666667,167.39,0.0,71.49,21.61,,0.0,,445.6666666666667,,71.30666666666666,,,84.0,69.0,,,6.32,0.0
2025-03-04 22:45:00,165.27,-2.119999999999976,0.0,39.833333333333336,67.19333333333333,167.39,0.0,71.49,23.86,,0.0,,452.3333333333333,,71.26333333333334,,,84.0,69.0,,,6.190000000000005,0.0
2025-03-04 23:00:00,165.97666666666666,0.0,0.0,40.166666666666664,68.15333333333332,167.39,0.0,71.49,26.44666666666667,,0.0,,462.0,,71.23333333333333,,,84.0,69.0,,,7.68,0.0
2025-03-04 23:15:00,166.6833333333333,0.0,0.0,40.833333333333336,68.98333333333333,167.39,0.0,71.49,28.296666666666667,,0.0,,466.6666666666667,,71.22,,,84.0,69.0,,,8.289999999999992,0.0
2025-03-04 23:30:00,165.27,-2.119999999999976,0.0,41.166666666666664,69.71,167.39,0.0,71.49,30.113333333333333,,0.0,,468.3333333333333,,71.22666666666667,,,84.0,69.0,,,9.130000000000003,0.0
2025-03-04 23:45:00,165.27,-2.119999999999976,0.0,41.5,69.74666666666667,167.39,0.0,71.49,29.77,,0.0,,472.0,,71.32333333333334,,,84.0,69.0,,,9.499999999999993,0.0
2025-03-05 00:00:00,165.27,-2.119999999999976,0.0,41.5,69.67333333333333,167.39,0.0,71.49,30.13,,0.0,,479.3333333333333,,71.36666666666666,,,84.0,69.0,,,9.410000000000004,0.0
2025-03-05 00:15:00,165.27,-2.119999999999976,0.0,42.0,69.62666666666667,167.39,0.0,71.49,30.516666666666666,,0.0,,486.0,,71.38,,,84.0,69.0,,,9.469999999999999,0.0
2025-03-05 00:30:00,165.97666666666666,-2.119999999999976,0.0,42.0,69.44,167.39,0.0,71.49,30.763333333333332,,0.0,,484.6666666666667,,71.39999999999999,,,84.0,69.0,,,9.899999999999999,0.0
2025-03-05 00:45:00,166.6833333333333,0.0,0.0,42.0,69.38666666666667,167.39,0.0,71.49,31.91333333333333,,0.0,,482.6666666666667,,71.38,,,84.0,69.0,,,10.469999999999999,0.0
2025-03-05 01:00:00,165.97666666666666,-2.119999999999976,0.0,42.0,69.74666666666667,167.39,0.0,71.49,32.71,,0.0,,480.0,,71.38,,,84.0,69.0,,,11.009999999999998,0.0
2025-03-05 01:15:00,165.27,-2.119999999999976,0.0,42.333333333333336,70.20333333333333,167.39,0.0,71.49,33.699999999999996,,0.0,,476.0,,71.37333333333333,,,84.0,69.0,,,11.490000000000002,0.0
2025-03-05 01:30:00,166.6833333333333,-2.119999999999976,0.0,43.0,70.47666666666667,167.39,0.0,71.49,34.47,,0.0,,470.0,,71.38,,,84.0,69.0,,,11.989999999999995,0.0
2025-03-05 01:45:00,168.09666666666666,0.0,0.0,42.833333333333336,70.69333333333333,167.39,0.0,71.49,35.169999999999995,,0.0,,461.6666666666667,,71.38,,,84.0,69.0,,,12.310000000000002,0.0
2025-03-05 02:00:00,166.6833333333333,0.0,0.0,42.666666666666664,71.46,167.39,0.0,71.49,35.94,,0.0,,451.0,,71.37666666666667,,,84.0,69.0,,,12.619999999999997,0.0
2025-03-05 02:15:00,168.09666666666666,2.1200000000000045,0.0,42.666666666666664,71.51666666666667,167.39,0.0,71.49,35.553333333333335,,0.0,,442.3333333333333,,71.43666666666667,,,84.0,69.0,,,12.829999999999991,0.0
2025-03-05 02:30:00,166.6833333333333,0.0,0.0,42.833333333333336,71.25333333333333,167.39,0.0,71.49,34.98,,0.0,,434.6666666666667,,71.47666666666667,,,84.0,69.0,,,12.130000000000003,0.0
2025-03-05 02:45:00,165.97666666666666,0.0,0.0,43.0,71.32333333333334,167.39,0.0,71.49,34.71,,0.0,,431.6666666666667,,71.48333333333333,,,84.0,69.0,,,12.149999999999999,0.0
2025-03-05 03:00:00,165.97666666666666,-2.119999999999976,0.0,43.0,71.06333333333333,167.39,0.0,71.49,34.419999999999995,,0.0,,428.3333333333333,,71.49,,,84.0,69.0,,,12.070000000000007,0.0
2025-03-05 03:15:00,165.27,0.0,0.0,43.166666666666664,70.50333333333333,167.39,0.0,71.49,34.24333333333333,,0.0,,427.0,,71.49666666666667,,,84.0,69.0,,,12.229999999999997,0.0
2025-03-05 03:30:00,165.97666666666666,-2.119999999999976,0.0,43.5,70.46,167.39,0.0,71.49,34.46333333333333,,0.0,,427.0,,71.49,,,84.0,69.0,,,12.329999999999998,0.0
2025-03-05 03:45:00,165.97666666666666,-2.119999999999976,0.0,43.5,70.57333333333334,167.39,0.0,71.49,34.370000000000005,,0.0,,426.6666666666667,,71.48333333333333,,,84.0,69.0,,,12.240000000000002,0.0
2025-03-05 04:00:00,165.97666666666666,-2.119999999999976,0.0,43.666666666666664,70.74666666666667,167.39,0.0,71.49,34.56,,0.0,,425.3333333333333,,71.47666666666667,,,84.0,69.0,,,12.14,0.0
2025-03-05 04:15:00,169.51,2.1200000000000045,0.0,43.333333333333336,70.73,167.39,0.0,71.49,35.02666666666667,,0.0,,423.6666666666667,,71.46,,,84.0,69.0,,,12.280000000000001,0.0
2025-03-05 04:30:00,168.8033333333333,0.0,0.0,42.5,70.7,167.39,0.0,71.49,34.93666666666667,,0.0,,421.3333333333333,,71.47,,,84.0,69.0,,,12.519999999999996,0.0
2025-03-05 04:45:00,166.68333333333334,2.1200000000000045,0.0,42.5,70.93333333333334,167.39,0.0,71.49,35.343333333333334,,0.0,,418.0,,71.45666666666666,,,84.0,69.0,,,12.520000000000003,0.0
2025-03-05 05:00:00,167.39,0.0,0.0,42.333333333333336,70.95,167.39,0.0,71.49,35.53,,0.0,,418.6666666666667,,71.45,,,84.0,69.0,,,12.64,0.0
2025-03-05 05:15:00,165.27,-2.119999999999976,0.0,42.5,70.83333333333333,167.39,0.0,71.49,35.1,,0.0,,419.6666666666667,,71.48333333333333,,,84.0,69.0,,,13.119999999999997,0.0
2025-03-05 05:30:00,168.09666666666666,-2.119999999999976,0.0,43.5,70.61999999999999,167.39,0.0,71.49,35.02,,0.0,,420.0,,71.48333333333333,,,84.0,69.0,,,12.569999999999993,0.0
2025-03-05 05:45:00,168.09666666666666,2.1200000000000045,0.0,44.0,70.47000000000001,167.39,0.0,71.49,35.14333333333334,,0.0,,420.6666666666667,,71.47,,,84.0,69.0,,,12.650000000000006,0.0
2025-03-05 06:00:00,168.8033333333333,0.0,0.0,43.5,77.61,167.39,0.0,71.49,35.093333333333334,,0.0,,419.3333333333333,,71.48666666666666,,,84.0,69.0,,,11.959999999999994,0.0
2025-03-05 06:15:00,166.68333333333334,2.1200000000000045,0.0,42.666666666666664,70.73,167.39,0.0,71.49,32.56333333333333,,0.0,,418.0,,71.59,,,84.0,69.0,,,13.530000000000001,0.0
2025-03-05 06:30:00,165.97666666666666,-2.119999999999976,0.0,44.0,69.48333333333333,167.39,0.0,71.49,32.38333333333333,,0.0,,418.6666666666667,,71.55666666666667,,,84.0,69.0,,,10.999999999999993,0.0
2025-03-05 06:45:00,165.97666666666666,-2.119999999999976,0.0,44.0,69.84666666666666,167.39,0.0,71.49,32.79333333333333,,0.0,,420.0,,71.51666666666667,,,84.0,69.0,,,11.539999999999992,0.0
2025-03-05 07:00:00,166.6833333333333,-2.119999999999976,0.0,44.5,70.02333333333333,167.39,0.0,71.49,33.093333333333334,,0.0,,420.6666666666667,,71.49666666666667,,,84.0,69.0,,,11.309999999999995,0.0
2025-03-05 07:15:00,168.09666666666666,0.0,0.0,44.5,70.3,167.39,0.0,71.49,33.73,,0.0,,422.0,,71.46,,,84.0,69.0,,,11.309999999999995,0.0
2025-03-05 07:30:00,167.39,0.0,0.0,44.333333333333336,71.04,167.39,0.0,71.49,35.586666666666666,,0.0,,422.0,,71.38666666666667,,,84.0,69.0,,,12.159999999999997,0.0
2025-03-05 07:45:00,168.8033333333333,2.1200000000000045,0.0,44.0,71.42666666666666,167.39,0.0,71.49,36.53333333333334,,0.0,,422.6666666666667,,71.38,,,84.0,69.0,,,12.899999999999999,0.0
2025-03-05 08:00:00,167.39,0.0,0.0,44.0,71.77999999999999,167.39,0.0,71.49,36.97,,0.0,,418.6666666666667,,71.38666666666667,,,84.0,69.0,,,13.399999999999991,0.0
2025-03-05 08:15:00,167.39,0.0,0.0,43.833333333333336,72.51666666666667,167.39,0.0,71.49,38.050000000000004,,0.0,,414.6666666666667,,71.38,,,84.0,69.0,,,13.919999999999995,0.0
2025-03-05 08:30:00,168.8033333333333,2.1200000000000045,0.0,43.166666666666664,72.65666666666667,167.39,0.0,71.49,38.776666666666664,,0.0,,416.6666666666667,,71.38,,,84.0,69.0,,,14.410000000000004,0.0
2025-03-05 08:45:00,167.39,-2.119999999999976,0.0,43.0,79.42,167.39,0.0,71.49,39.32666666666667,,0.0,,418.0,,71.39333333333333,,,84.0,69.0,,,15.529999999999994,0.0
2025-03-05 09:00:00,166.6833333333333,2.1200000000000045,0.0,42.666666666666664,73.69666666666667,167.39,0.0,71.49,37.49666666666667,,0.0,,420.6666666666667,,71.50333333333333,,,84.0,69.0,,,15.57,0.0
2025-03-05 09:15:00,168.09666666666666,-2.119999999999976,0.0,43.833333333333336,77.34333333333333,167.39,0.0,71.49,36.38333333333333,,0.0,,424.0,,71.54,,,84.0,69.0,,,13.79,0.0
2025-03-05 09:30:00,166.68333333333334,2.1200000000000045,0.0,42.666666666666664,71.56666666666668,167.39,0.0,71.49,33.79666666666667,,0.0,,420.6666666666667,,71.63000000000001,,,84.0,69.0,,,13.100000000000009,0.0
2025-03-05 09:45:00,168.09666666666666,-2.119999999999976,0.0,43.5,74.64333333333333,167.39,0.0,71.49,33.06666666666667,,0.0,,414.6666666666667,,71.60666666666667,,,84.0,69.0,,,11.420000000000002,0.0
2025-03-05 10:00:00,166.6833333333333,0.0,0.0,43.166666666666664,71.65333333333332,167.39,0.0,71.49,32.56,,0.0,,411.3333333333333,,71.58333333333333,,,84.0,69.0,,,11.849999999999994,0.0
2025-03-05 10:15:00,168.8033333333333,4.240000000000009,0.0,42.5,74.56666666666666,167.39,0.0,71.49,31.993333333333336,,0.0,,412.0,,71.59666666666668,,,84.0,69.0,,,10.97999999999999,0.0
2025-03-05 10:30:00,165.97666666666666,-4.239999999999981,0.0,42.833333333333336,72.83666666666666,167.39,0.0,71.49,32.15,,0.0,,408.6666666666667,,71.54666666666667,,,84.0,69.0,,,10.989999999999995,0.0
2025-03-05 10:45:00,165.97666666666666,2.1200000000000045,0.0,42.666666666666664,71.37333333333333,167.39,0.0,71.49,32.550000000000004,,0.0,,408.6666666666667,,71.51,,,84.0,69.0,,,10.509999999999991,0.0
2025-03-05 11:00:00,168.09666666666666,-2.119999999999976,0.0,43.166666666666664,76.28,167.39,0.0,71.49,32.86666666666667,,0.0,,410.0,,71.48333333333333,,,84.0,69.0,,,9.990000000000009,0.0
2025-03-05 11:15:00,165.97666666666666,2.1200000000000045,0.0,42.666666666666664,71.66666666666667,167.39,0.0,71.49,32.70333333333333,,0.0,,410.6666666666667,,71.49333333333334,,,84.0,69.0,,,11.330000000000005,0.0
2025-03-05 11:30:00,168.09666666666666,0.0,0.0,43.0,75.89333333333333,167.39,0.0,71.49,33.36,,0.0,,410.0,,71.46666666666667,,,84.0,69.0,,,11.14,0.0
2025-03-05 11:45:00,166.6833333333333,0.0,0.0,43.333333333333336,71.81666666666666,167.39,0.0,71.49,32.89666666666667,,0.0,,408.0,,71.48,,,84.0,69.0,,,11.68999999999999,0.0
2025-03-05 12:00:00,168.09666666666666,2.1200000000000045,0.0,42.333333333333336,76.79333333333334,167.39,0.0,71.49,32.56666666666666,,0.0,,408.0,,71.50333333333333,,,84.0,69.0,,,11.080000000000013,0.0
2025-03-05 12:15:00,168.8033333333333,2.1200000000000045,0.0,42.0,76.28,167.39,0.0,71.49,30.543333333333333,,0.0,,406.6666666666667,,71.58333333333333,,,84.0,69.0,,,10.989999999999995,0.0
2025-03-05 12:30:00,166.6833333333333,0.0,0.0,41.833333333333336,72.92666666666666,167.39,0.0,71.49,28.439999999999998,,0.0,,404.0,,71.64333333333333,,,84.0,69.0,,,9.559999999999988,0.0
2025-03-05 12:45:00,166.68333333333334,-2.119999999999976,0.0,43.166666666666664,71.78,167.39,0.0,71.49,29.683333333333334,,0.0,,404.0,,71.53333333333333,,,84.0,69.0,,,10.280000000000001,0.0
2025-03-05 13:00:00,168.09666666666666,0.0,0.0,42.166666666666664,75.78666666666668,167.39,0.0,71.49,30.13,,0.0,,404.6666666666667,,71.50333333333333,,,84.0,69.0,,,9.920000000000002,0.0
2025-03-05 13:15:00,166.68333333333334,2.1200000000000045,0.0,42.333333333333336,71.00333333333333,167.39,0.0,71.49,29.133333333333336,,0.0,,414.0,,71.54,,,84.0,69.0,,,9.719999999999999,0.0
2025-03-05 13:30:00,166.6833333333333,-2.119999999999976,0.0,43.5,75.89333333333333,167.39,0.0,71.49,32.63,,0.0,,417.3333333333333,,71.38000000000001,,,84.0,69.0,,,9.560000000000002,0.0
2025-03-05 13:45:00,167.39,0.0,0.0,42.5,72.60666666666667,167.39,0.0,71.49,33.156666666666666,,0.0,,426.6666666666667,,71.39,,,84.0,69.0,,,11.150000000000006,0.0
2025-03-05 14:00:00,166.6833333333333,-4.239999999999981,0.0,43.5,75.99666666666667,167.39,0.0,71.49,34.093333333333334,,0.0,,440.3333333333333,,71.37666666666667,,,84.0,69.0,,,11.009999999999991,0.0
2025-03-05 14:15:00,167.39,2.1200000000000045,0.0,42.833333333333336,72.69333333333333,167.39,0.0,71.49,34.71,,0.0,,431.3333333333333,,71.38333333333334,,,84.0,69.0,,,13.0,0.0
2025-03-05 14:30:00,168.09666666666666,,0.0,43.0,77.75,167.39,0.0,71.49,37.050000000000004,,0.0,,424.3333333333333,,71.31,,,84.0,69.0,,,,
2025-03-05 14:45:00,165.97666666666666,0.0,0.0,43.333333333333336,75.13,167.39,0.0,71.49,38.74333333333333,,0.0,,423.3333333333333,,71.29333333333334,,,84.0,69.0,,,15.279999999999994,0.0
2025-03-05 15:00:00,168.8033333333333,0.0,0.0,43.166666666666664,82.99333333333334,167.39,0.0,71.49,48.22333333333333,,0.0,,490.6666666666667,,70.94666666666667,,,84.0,69.0,,,15.070000000000007,0.0
2025-03-05 15:15:00,166.6833333333333,0.0,0.0,43.5,85.06,167.39,0.0,71.49,52.39666666666667,,0.0,,563.6666666666666,,70.96,,,84.0,69.0,,,24.45000000000001,0.0
2025-03-05 15:30:00,168.09666666666666,2.1200000000000045,0.0,43.0,85.43,167.39,0.0,71.49,47.95666666666667,,0.0,,571.3333333333334,,71.30666666666667,,,84.0,69.0,,,21.38000000000001,0.0
2025-03-05 15:45:00,168.09666666666666,0.0,0.0,43.0,84.08,167.39,0.0,71.49,45.696666666666665,,0.0,,572.6666666666666,,71.45333333333333,,,84.0,69.0,,,20.010000000000005,0.0
2025-03-05 16:00:00,166.6833333333333,0.0,0.0,43.0,81.50666666666666,167.39,0.0,71.49,41.54333333333333,,0.0,,561.6666666666666,,71.64666666666666,,,84.0,69.0,,,18.919999999999987,0.0
2025-03-05 16:15:00,165.27,-2.119999999999976,0.0,43.166666666666664,76.31333333333333,167.39,0.0,71.49,32.809999999999995,,0.0,,520.3333333333334,,71.94,,,84.0,69.0,,,13.32,0.0
2025-03-05 16:30:00,165.27,-2.119999999999976,0.0,43.833333333333336,77.29333333333334,167.39,0.0,71.49,36.373333333333335,,0.0,,500.6666666666667,,71.61666666666666,,,84.0,69.0,,,11.520000000000003,0.0
2025-03-05 16:45:00,165.97666666666666,0.0,0.0,44.5,85.89333333333333,167.39,0.0,71.49,51.14000000000001,,0.0,,538.0,,70.98,,,84.0,69.0,,,21.129999999999995,0.0
2025-03-05 17:00:00,165.97666666666666,-2.119999999999976,0.0,44.666666666666664,84.57666666666667,167.39,0.0,71.49,48.28666666666667,,0.0,,569.3333333333334,,71.27666666666666,,,84.0,69.0,,,23.519999999999996,0.0
2025-03-05 17:15:00,168.09666666666666,-2.119999999999976,0.0,45.333333333333336,85.06333333333333,167.39,0.0,71.49,50.449999999999996,,0.0,,616.3333333333334,,71.22,,,84.0,69.0,,,20.249999999999993,0.0
2025-03-05 17:30:00,168.09666666666666,0.0,0.0,45.166666666666664,82.73,167.39,0.0,71.49,45.81333333333333,,0.0,,633.3333333333334,,71.55333333333333,,,84.0,69.0,,,22.919999999999995,0.0
2025-03-05 17:45:00,167.39,0.0,0.0,45.0,77.41333333333334,167.39,0.0,71.49,36.843333333333334,,0.0,,565.6666666666666,,71.86666666666666,,,84.0,69.0,,,15.370000000000005,0.0
2025-03-05 18:00:00,166.6833333333333,0.0,0.0,45.0,83.20666666666666,167.39,0.0,71.49,47.63333333333333,,0.0,,536.3333333333334,,71.27,,,84.0,69.0,,,14.490000000000002,0.0
2025-03-05 18:15:00,167.39,-2.119999999999976,0.0,45.833333333333336,88.7,167.39,0.0,71.49,55.67333333333334,,0.0,,576.0,,71.03666666666668,,,84.0,69.0,,,26.200000000000003,0.0
2025-03-05 18:30:00,166.6833333333333,-2.119999999999976,0.0,46.0,87.81666666666666,167.39,0.0,71.49,53.74333333333333,,0.0,,626.3333333333334,,71.25666666666666,,,84.0,69.0,,,25.529999999999994,0.0
2025-03-05 18:45:00,166.6833333333333,0.0,0.0,46.166666666666664,86.55333333333334,167.39,0.0,71.49,52.333333333333336,,0.0,,668.6666666666666,,71.39,,,84.0,69.0,,,24.22,0.0
2025-03-05 19:00:00,166.6833333333333,0.0,0.0,46.5,84.71666666666665,167.39,0.0,71.49,49.42666666666667,,0.0,,691.6666666666666,,71.55333333333333,,,84.0,69.0,,,23.6,0.0
2025-03-05 19:15:00,166.6833333333333,-2.119999999999976,0.0,46.5,78.23,167.39,0.0,71.49,37.54333333333333,,0.0,,813.0,,72.02666666666666,,,84.0,69.0,,,19.25,0.0
2025-03-05 19:30:00,168.8033333333333,0.0,0.0,46.166666666666664,73.12333333333333,167.39,0.0,71.49,29.30666666666667,,0.0,,807.6666666666666,,72.19333333333333,,,84.0,69.0,,,11.899999999999991,0.0
2025-03-05 19:45:00,166.6833333333333,0.0,0.0,46.0,71.70333333333333,167.39,0.0,71.49,26.72,,0.0,,809.0,,72.07666666666667,,,84.0,69.0,,,9.880000000000003,0.0
2025-03-05 20:00:00,165.97666666666666,0.0,0.0,46.5,71.19,167.39,0.0,71.49,25.45,,0.0,,815.0,,71.94333333333333,,,84.0,69.0,,,9.569999999999993,0.0
2025-03-05 20:15:00,165.97666666666666,0.0,0.0,46.666666666666664,71.15333333333334,167.39,0.0,71.49,24.866666666666664,,0.0,,831.0,,71.82333333333334,,,84.0,69.0,,,8.910000000000004,0.0
2025-03-05 20:30:00,166.6833333333333,-2.119999999999976,0.0,47.0,71.34666666666668,167.39,0.0,71.49,24.916666666666668,,0.0,,832.0,,71.70666666666666,,,84.0,69.0,,,8.560000000000002,0.0
2025-03-05 20:45:00,168.09666666666666,0.0,0.0,46.666666666666664,70.86333333333333,167.39,0.0,71.49,24.44333333333333,,0.0,,830.6666666666666,,71.66000000000001,,,84.0,69.0,,,8.519999999999996,0.0
2025-03-05 21:00:00,167.39,0.0,0.0,46.5,70.88666666666667,167.39,0.0,71.49,26.176666666666666,,0.0,,836.0,,71.53333333333333,,,84.0,69.0,,,8.940000000000005,0.0
2025-03-05 21:15:00,166.6833333333333,0.0,0.0,47.166666666666664,71.45666666666666,167.39,0.0,71.49,26.496666666666666,,0.0,,830.0,,71.50333333333333,,,84.0,69.0,,,9.599999999999994,0.0
2025-03-05 21:30:00,168.8033333333333,2.1200000000000045,0.0,47.333333333333336,68.62333333333333,167.39,0.0,71.49,17.963333333333335,,0.0,,777.0,,71.83999999999999,,,84.0,69.0,,,9.430000000000007,0.0
2025-03-05 21:45:00,168.09666666666666,2.1200000000000045,0.0,47.0,67.03,167.39,0.0,71.49,15.663333333333332,,0.0,,628.6666666666666,,71.81,,,84.0,69.0,,,4.339999999999996,0.0
2025-03-05 22:00:00,166.6833333333333,0.0,0.0,47.0,68.66,167.39,0.0,71.49,21.293333333333333,,0.0,,552.3333333333334,,71.49,,,84.0,69.0,,,6.979999999999997,0.0
2025-03-05 22:15:00,167.39,0.0,0.0,46.666666666666664,69.83,167.39,0.0,71.49,25.44333333333333,,0.0,,516.3333333333334,,71.31333333333333,,,84.0,69.0,,,8.580000000000005,0.0
2025-03-05 22:30:00,166.6833333333333,-2.119999999999976,0.0,46.5,78.21666666666667,167.39,0.0,71.49,44.01666666666667,,0.0,,517.0,,70.52666666666666,,,84.0,69.0,,,10.020000000000003,0.0
2025-03-05 22:45:00,167.39,0.0,0.0,47.166666666666664,93.17666666666666,167.39,0.0,71.49,67.46666666666667,,0.0,,521.0,,69.87333333333333,,,84.0,69.0,,,30.819999999999993,0.0
2025-03-05 23:00:00,169.51,2.1200000000000045,0.0,46.666666666666664,96.49333333333334,167.39,0.0,71.49,74.44333333333333,,0.0,,524.3333333333334,,70.09333333333333,,,84.0,69.0,,,35.529999999999994,0.0
2025-03-05 23:15:00,167.39,-2.119999999999976,0.0,46.333333333333336,96.58999999999999,167.39,0.0,71.49,72.61,,0.0,,545.3333333333334,,70.58,,,84.0,69.0,,,36.11000000000001,0.0
2025-03-05 23:30:00,166.6833333333333,0.0,0.0,46.666666666666664,97.46,167.39,0.0,71.49,75.05333333333333,,0.0,,576.0,,70.8,,,84.0,69.0,,,37.14999999999999,0.0
2025-03-05 23:45:00,167.39,-2.119999999999976,0.0,48.333333333333336,96.50999999999999,167.39,0.0,71.49,70.62333333333333,,0.0,,618.0,,71.20666666666666,,,84.0,69.0,,,36.599999999999994,0.0
2025-03-06 00:00:00,170.21666666666667,2.1200000000000045,0.0,47.833333333333336,87.80333333333333,167.39,0.0,71.48333333333333,55.28,,0.0,,576.6666666666666,,71.93666666666667,,,84.0,69.0,,,31.199999999999996,0.0
2025-03-06 00:15:00,168.09666666666666,2.1200000000000045,0.0,46.5,82.92,167.39,0.0,71.47666666666667,48.126666666666665,,0.0,,558.3333333333334,,72.08666666666666,,,84.0,69.0,,,23.640000000000008,0.0
2025-03-06 00:30:00,167.39,0.0,0.0,46.5,79.97666666666667,167.39,0.0,71.49,43.4,,0.0,,537.3333333333334,,72.08666666666666,,,84.0,69.0,,,20.320000000000007,0.0
2025-03-06 00:45:00,166.6833333333333,0.0,0.0,46.833333333333336,79.03666666666668,167.39,0.0,71.49,42.016666666666666,,0.0,,513.0,,71.96,,,84.0,69.0,,,18.67,0.0
2025-03-06 01:00:00,166.6833333333333,0.0,0.0,48.0,78.53,167.39,0.0,71.48333333333333,41.06,,0.0,,513.6666666666666,,71.85000000000001,,,84.0,69.0,,,18.070000000000007,0.0
2025-03-06 01:15:00,168.8033333333333,4.240000000000009,0.0,47.666666666666664,78.35000000000001,167.39,0.0,71.49,40.82333333333333,,0.0,,510.3333333333333,,71.73666666666666,,,84.0,69.0,,,18.060000000000002,0.0
2025-03-06 01:30:00,167.39,-2.119999999999976,0.0,47.0,78.87666666666667,167.39,0.0,71.49,41.663333333333334,,0.0,,511.0,,71.63,,,84.0,69.0,,,18.239999999999995,0.0
2025-03-06 01:45:00,167.39,0.0,0.0,47.0,80.00333333333333,167.39,0.0,71.49,43.45333333333334,,0.0,,512.3333333333334,,71.51,,,84.0,69.0,,,19.129999999999995,0.0
2025-03-06 02:00:00,166.6833333333333,0.0,0.0,47.0,80.85000000000001,167.39,0.0,71.48333333333333,45.32,,0.0,,511.6666666666667,,71.41666666666667,,,84.0,69.0,,,19.820000000000007,0.0
2025-03-06 02:15:00,166.6833333333333,0.0,0.0,47.5,82.08333333333333,167.39,0.0,71.49,47.410000000000004,,0.0,,513.6666666666666,,71.35000000000001,,,84.0,69.0,,,21.740000000000002,0.0
2025-03-06 02:30:00,166.6833333333333,-2.119999999999976,0.0,48.833333333333336,83.97333333333333,167.39,0.0,71.49,50.34,,0.0,,511.0,,71.27,,,84.0,69.0,,,22.879999999999995,0.0
2025-03-06 02:45:00,169.51,2.1200000000000045,0.0,49.0,85.3,167.39,0.0,71.49,52.64666666666667,,0.0,,508.6666666666667,,71.24,,,84.0,69.0,,,25.009999999999998,0.0
2025-03-06 03:00:00,168.8033333333333,2.1200000000000045,0.0,48.666666666666664,85.95333333333333,167.39,0.0,71.49,54.51,,0.0,,507.6666666666667,,71.24,,,84.0,69.0,,,25.82,0.0
2025-03-06 03:15:00,170.21666666666667,2.1200000000000045,0.0,47.5,87.13333333333333,167.39,0.0,71.49,56.24,,0.0,,506.3333333333333,,71.24,,,84.0,69.0,,,26.909999999999997,0.0
2025-03-06 03:30:00,168.8033333333333,2.1200000000000045,0.0,47.5,88.08,167.39,0.0,71.49,57.45333333333334,,0.0,,505.6666666666667,,71.27666666666666,,,84.0,69.0,,,28.46999999999999,0.0
2025-03-06 03:45:00,167.39,2.1200000000000045,0.0,47.5,88.79666666666667,167.39,0.0,71.49,58.07333333333333,,0.0,,505.6666666666667,,71.30666666666667,,,84.0,69.0,,,29.080000000000005,0.0
2025-03-06 04:00:00,166.6833333333333,0.0,0.0,47.5,89.01333333333334,167.39,0.0,71.49,58.78333333333333,,0.0,,507.6666666666667,,71.33666666666666,,,84.0,69.0,,,29.479999999999997,0.0
2025-03-06 04:15:00,165.97666666666666,-2.119999999999976,0.0,48.5,89.76666666666667,167.39,0.0,71.49,59.52333333333333,,0.0,,503.0,,71.35,,,84.0,69.0,,,30.659999999999997,0.0
2025-03-06 04:30:00,165.97666666666666,0.0,0.0,48.5,89.97333333333331,167.39,0.0,71.49,60.23666666666667,,0.0,,501.6666666666667,,71.37,,,84.0,69.0,,,30.75999999999999,0.0
2025-03-06 04:45:00,165.97666666666666,-2.119999999999976,0.0,48.5,90.19333333333333,167.39,0.0,71.49,60.826666666666675,,0.0,,495.3333333333333,,71.37666666666667,,,84.0,69.0,,,31.43,0.0
2025-03-06 05:00:00,166.6833333333333,-2.119999999999976,0.0,48.5,90.14,167.39,0.0,71.49,60.663333333333334,,0.0,,484.0,,71.41333333333334,,,84.0,69.0,,,31.470000000000006,0.0
2025-03-06 05:15:00,165.97666666666666,-2.119999999999976,0.0,48.5,89.66000000000001,167.39,0.0,71.49,59.72,,0.0,,482.0,,71.47,,,84.0,69.0,,,30.990000000000002,0.0
2025-03-06 05:30:00,168.09666666666666,0.0,0.0,48.5,89.16333333333334,167.39,0.0,71.49,59.553333333333335,,0.0,,480.0,,71.48333333333333,,,84.0,69.0,,,30.589999999999996,0.0
2025-03-06 05:45:00,168.8033333333333,0.0,0.0,48.5,88.97333333333334,167.39,0.0,71.49,59.56333333333333,,0.0,,475.3333333333333,,71.48333333333333,,,84.0,69.0,,,30.61,0.0
2025-03-06 06:00:00,168.09666666666666,0.0,0.0,48.5,89.11666666666667,167.39,0.0,71.49,59.586666666666666,,0.0,,476.0,,71.48333333333333,,,84.0,69.0,,,30.559999999999995,0.0
2025-03-06 06:15:00,168.8033333333333,0.0,0.0,48.5,88.78666666666668,167.39,0.0,71.48333333333333,59.336666666666666,,0.0,,474.0,,71.48333333333333,,,84.0,69.0,,,30.380000000000003,0.0
2025-03-06 06:30:00,168.8033333333333,2.1200000000000045,0.0,48.5,88.99333333333334,167.39,0.0,71.48333333333333,59.413333333333334,,0.0,,474.0,,71.48333333333333,,,84.0,69.0,,,30.169999999999995,0.0
2025-03-06 06:45:00,168.8033333333333,2.1200000000000045,0.0,48.5,88.99333333333334,167.39,0.0,71.49,59.60999999999999,,0.0,,475.3333333333333,,71.47666666666667,,,84.0,69.0,,,30.300000000000004,0.0
2025-03-06 07:00:00,168.8033333333333,2.1200000000000045,0.0,48.5,88.74666666666667,167.39,0.0,71.49,59.52,,0.0,,478.0,,71.48333333333333,,,84.0,69.0,,,29.900000000000006,0.0
2025-03-06 07:15:00,169.51,2.1200000000000045,0.0,48.5,89.25999999999999,167.39,0.0,71.49,59.71666666666667,,0.0,,477.3333333333333,,71.47666666666667,,,84.0,69.0,,,30.339999999999996,0.0
2025-03-06 07:30:00,168.09666666666666,0.0,0.0,48.5,89.59666666666665,167.39,0.0,71.49,60.526666666666664,,0.0,,472.6666666666667,,71.44666666666666,,,84.0,69.0,,,30.769999999999996,0.0
2025-03-06 07:45:00,169.51,2.1200000000000045,0.0,48.0,89.85666666666667,167.39,0.0,71.49,60.70333333333334,,0.0,,474.0,,71.44,,,84.0,69.0,,,31.109999999999992,0.0
2025-03-06 08:00:00,168.8033333333333,2.1200000000000045,0.0,47.166666666666664,90.19,167.39,0.0,71.49,61.5,,0.0,,470.6666666666667,,71.42666666666666,,,84.0,69.0,,,31.00999999999999,0.0
2025-03-06 08:15:00,168.09666666666666,0.0,0.0,47.0,90.78666666666668,167.39,0.0,71.49,62.416666666666664,,0.0,,468.6666666666667,,71.40666666666668,,,84.0,69.0,,,32.099999999999994,0.0
2025-03-06 08:30:00,168.09666666666666,0.0,0.0,47.0,91.07666666666667,167.39,0.0,71.49,62.74,,0.0,,466.6666666666667,,71.41333333333334,,,84.0,69.0,,,31.789999999999992,0.0
2025-03-06 08:45:00,168.8033333333333,2.1200000000000045,0.0,47.0,91.64333333333333,167.39,0.0,71.49,63.9,,0.0,,463.0,,71.38666666666667,,,84.0,69.0,,,32.82,0.0
2025-03-06 09:00:00,168.09666666666666,2.1200000000000045,0.0,46.166666666666664,89.50333333333333,167.39,0.0,71.49,62.426666666666655,,0.0,,456.0,,71.38666666666667,,,84.0,69.0,,,32.96,0.0
2025-03-06 09:15:00,166.6833333333333,0.0,0.0,45.5,88.37666666666667,167.39,0.0,71.49,59.53666666666667,,0.0,,451.6666666666667,,71.36333333333333,,,84.0,69.0,,,28.79,0.0
2025-03-06 09:30:00,168.09666666666666,2.1200000000000045,0.0,46.5,89.58,167.39,0.0,71.49,61.306666666666665,,0.0,,448.3333333333333,,71.31666666666666,,,84.0,69.0,,,30.480000000000004,0.0
2025-03-06 09:45:00,166.6833333333333,0.0,0.0,46.5,90.54666666666667,167.39,0.0,71.49,62.586666666666666,,0.0,,458.3333333333333,,71.31666666666666,,,84.0,69.0,,,31.709999999999994,0.0
2025-03-06 10:00:00,165.97666666666666,-2.119999999999976,0.0,46.5,91.38666666666667,167.39,0.0,71.49,64.08333333333333,,0.0,,459.6666666666667,,71.31,,,84.0,69.0,,,32.39,0.0
2025-03-06 10:15:00,166.6833333333333,0.0,0.0,46.5,92.42666666666666,167.39,0.0,71.49,65.90333333333332,,0.0,,459.0,,71.28333333333335,,,84.0,69.0,,,33.77,0.0
2025-03-06 10:30:00,165.97666666666666,0.0,0.0,46.5,92.94333333333334,167.39,0.0,71.49,66.58666666666666,,0.0,,459.0,,71.31666666666666,,,84.0,69.0,,,34.400000000000006,0.0
2025-03-06 10:45:00,166.6833333333333,0.0,0.0,46.5,93.32666666666667,167.39,0.0,71.49,67.18333333333334,,0.0,,460.6666666666667,,71.34333333333332,,,84.0,69.0,,,34.459999999999994,0.0
2025-03-06 11:00:00,166.6833333333333,0.0,0.0,46.833333333333336,93.21666666666665,167.39,0.0,71.49,67.9,,0.0,,459.0,,71.35666666666667,,,84.0,69.0,,,34.94,0.0
2025-03-06 11:15:00,168.09666666666666,0.0,0.0,47.166666666666664,93.60000000000001,167.39,0.0,71.49,68.70333333333333,,0.0,,454.3333333333333,,71.37,,,84.0,69.0,,,34.83,0.0
2025-03-06 11:30:00,166.6833333333333,0.0,0.0,47.5,94.14999999999999,167.39,0.0,71.49,69.30333333333333,,0.0,,449.3333333333333,,71.37666666666667,,,84.0,69.0,,,35.07000000000001,0.0
2025-03-06 11:45:00,167.39,0.0,0.0,47.5,94.29666666666667,167.39,0.0,71.49,69.92333333333333,,0.0,,447.0,,71.38333333333334,,,84.0,69.0,,,35.540000000000006,0.0
2025-03-06 12:00:00,167.39,0.0,0.0,47.5,93.83666666666666,167.39,0.0,71.49,68.98333333333333,,0.0,,443.6666666666667,,71.45666666666666,,,84.0,69.0,,,35.52,0.0
2025-03-06 12:15:00,165.97666666666666,,0.0,47.666666666666664,93.89666666666666,167.39,0.0,71.49,68.59333333333333,,0.0,,441.6666666666667,,71.48333333333333,,,84.0,69.0,,,,
2025-03-06 12:30:00,168.09666666666666,0.0,0.0,47.833333333333336,93.65333333333335,167.39,0.0,71.49,68.37666666666667,,0.0,,440.3333333333333,,71.49,,,84.0,69.0,,,35.13999999999999,0.0
2025-03-06 12:45:00,168.09666666666666,0.0,0.0,47.5,93.63,167.39,0.0,71.49,68.00666666666666,,0.0,,439.0,,71.51,,,84.0,69.0,,,35.06000000000001,0.0
2025-03-06 13:00:00,166.6833333333333,0.0,0.0,47.5,93.68,167.39,0.0,71.49,67.8,,0.0,,439.6666666666667,,71.51,,,84.0,69.0,,,34.720000000000006,0.0
2025-03-06 13:15:00,166.6833333333333,0.0,0.0,47.666666666666664,93.39333333333333,167.39,0.0,71.49,67.44666666666666,,0.0,,439.6666666666667,,71.51,,,84.0,69.0,,,34.510000000000005,0.0
2025-03-06 13:30:00,168.09666666666666,-2.119999999999976,0.0,48.0,92.22333333333334,167.39,0.0,71.49,65.07000000000001,,0.0,,446.3333333333333,,71.60666666666667,,,84.0,69.0,,,34.56999999999999,0.0
2025-03-06 13:45:00,168.8033333333333,2.1200000000000045,0.0,48.0,90.05333333333333,167.39,0.0,71.49,61.553333333333335,,0.0,,455.0,,71.71666666666665,,,84.0,69.0,,,31.58,0.0
2025-03-06 14:00:00,169.51,2.1200000000000045,0.0,48.0,93.74000000000001,167.39,0.0,71.49,73.66666666666667,,0.0,,486.6666666666667,,71.11333333333333,,,84.0,69.0,,,31.259999999999998,0.0
2025-03-06 14:15:00,168.09666666666666,2.1200000000000045,0.0,48.0,100.69,167.39,0.0,71.49,88.12666666666667,,0.0,,524.6666666666666,,70.63333333333334,,,84.0,69.0,,,41.190000000000005,0.0
2025-03-06 14:30:00,168.8033333333333,0.0,0.0,48.0,101.75333333333333,167.39,0.0,71.49,90.38,,0.0,,574.3333333333334,,70.80666666666667,,,84.0,69.0,,,43.10999999999999,0.0
2025-03-06 14:45:00,167.39,0.0,0.0,48.0,101.20333333333333,167.39,0.0,71.49,87.96333333333332,,0.0,,628.6666666666666,,71.13333333333334,,,84.0,69.0,,,42.879999999999995,0.0
2025-03-06 15:00:00,168.8033333333333,2.1200000000000045,0.0,48.0,99.72666666666667,167.39,0.0,71.49,82.47333333333334,,0.0,,611.6666666666666,,71.47,,,84.0,69.0,,,41.85,0.0
2025-03-06 15:15:00,167.39,0.0,0.0,48.0,97.24666666666667,167.39,0.0,71.49,75.23666666666666,,0.0,,599.6666666666666,,71.76666666666667,,,84.0,69.0,,,38.83,0.0
2025-03-06 15:30:00,168.09666666666666,0.0,0.0,47.833333333333336,94.14333333333333,167.39,0.0,71.49,68.39666666666666,,0.0,,606.3333333333334,,71.97666666666667,,,84.0,69.0,,,36.10000000000001,0.0
2025-03-06 15:45:00,168.09666666666666,0.0,0.0,47.5,91.05666666666667,167.39,0.0,71.49,62.09,,0.0,,592.3333333333334,,72.08333333333333,,,84.0,69.0,,,32.699999999999996,0.0
2025-03-06 16:00:00,170.92333333333332,4.240000000000009,0.0,47.0,83.39666666666666,167.39,0.0,71.49,47.85,,0.0,,574.6666666666666,,72.53333333333335,,,84.0,69.0,,,29.590000000000003,0.0
2025-03-06 16:15:00,169.51,2.1200000000000045,0.0,46.5,72.60333333333334,167.39,0.0,71.49,30.28,,0.0,,523.3333333333334,,72.91333333333334,,,84.0,69.0,,,14.860000000000007,0.0
2025-03-06 16:30:00,167.39,0.0,0.0,45.666666666666664,70.23333333333333,167.39,0.0,71.49,25.096666666666668,,0.0,,505.3333333333333,,72.65666666666667,,,84.0,69.0,,,10.119999999999997,0.0
2025-03-06 16:45:00,168.8033333333333,2.1200000000000045,0.0,45.166666666666664,77.12666666666667,167.39,0.0,71.49,39.86333333333334,,0.0,,709.6666666666666,,71.71333333333332,,,84.0,69.0,,,11.729999999999997,0.0
2025-03-06 17:00:00,169.51,2.1200000000000045,0.0,44.666666666666664,76.67,167.39,0.0,71.49,37.27,,0.0,,782.3333333333334,,71.74333333333334,,,84.0,69.0,,,17.17,0.0
2025-03-06 17:15:00,167.39,0.0,0.0,44.0,74.52,167.39,0.0,71.49,33.23333333333333,,0.0,,779.6666666666666,,71.82333333333334,,,84.0,69.0,,,14.080000000000005,0.0
2025-03-06 17:30:00,166.6833333333333,0.0,0.0,44.0,74.43333333333334,167.39,0.0,71.49,32.413333333333334,,0.0,,749.6666666666666,,71.75,,,84.0,69.0,,,12.109999999999992,0.0
2025-03-06 17:45:00,166.6833333333333,0.0,0.0,44.0,74.53333333333335,167.39,0.0,71.49,32.50666666666667,,0.0,,732.3333333333334,,71.66000000000001,,,84.0,69.0,,,12.759999999999998,0.0
2025-03-06 18:00:00,165.27,-2.119999999999976,0.0,44.0,74.73666666666666,167.39,0.0,71.49,31.683333333333334,,0.0,,694.3333333333334,,71.64333333333333,,,84.0,69.0,,,12.399999999999999,0.0
2025-03-06 18:15:00,167.39,0.0,0.0,44.0,76.30333333333333,167.39,0.0,71.49,34.32333333333333,,0.0,,653.0,,71.48666666666666,,,84.0,69.0,,,13.059999999999995,0.0
2025-03-06 18:30:00,165.97666666666666,-2.119999999999976,0.0,44.0,77.39333333333333,167.39,0.0,71.49,36.47,,0.0,,634.6666666666666,,71.39333333333333,,,84.0,69.0,,,14.119999999999997,0.0
2025-03-06 18:45:00,168.09666666666666,0.0,0.0,44.0,78.14666666666666,167.39,0.0,71.49,37.53333333333334,,0.0,,626.6666666666666,,71.38,,,84.0,69.0,,,15.120000000000005,0.0
2025-03-06 19:00:00,168.09666666666666,2.1200000000000045,0.0,43.666666666666664,78.47666666666667,167.39,0.0,71.49,38.306666666666665,,0.0,,617.0,,71.38,,,84.0,69.0,,,15.160000000000004,0.0
2025-03-06 19:15:00,168.8033333333333,2.1200000000000045,0.0,43.166666666666664,77.11,167.39,0.0,71.49,36.449999999999996,,0.0,,606.3333333333334,,71.46666666666667,,,84.0,69.0,,,15.659999999999997,0.0
2025-03-06 19:30:00,168.09666666666666,0.0,0.0,42.666666666666664,80.27666666666666,167.39,0.0,71.49,41.19,,0.0,,580.6666666666666,,71.26333333333334,,,84.0,69.0,,,15.559999999999995,0.0
2025-03-06 19:45:00,168.09666666666666,0.0,0.0,42.166666666666664,77.70333333333333,167.39,0.0,71.49,34.49,,0.0,,565.0,,71.64666666666666,,,84.0,69.0,,,18.359999999999992,0.0
2025-03-06 20:00:00,169.51,2.1200000000000045,0.0,41.833333333333336,76.00333333333333,167.39,0.0,71.49,33.233333333333334,,0.0,,584.6666666666666,,71.61333333333333,,,84.0,69.0,,,8.79,0.0
2025-03-06 20:15:00,168.09666666666666,2.1200000000000045,0.0,41.333333333333336,81.13,167.39,0.0,71.49,42.14333333333334,,0.0,,586.3333333333334,,71.21333333333332,,,84.0,69.0,,,17.04,0.0
2025-03-06 20:30:00,168.8033333333333,2.1200000000000045,0.0,40.833333333333336,81.99333333333334,167.39,0.0,71.49,42.98666666666667,,0.0,,599.0,,71.26333333333334,,,84.0,69.0,,,18.060000000000002,0.0
2025-03-06 20:45:00,169.51,2.1200000000000045,0.0,40.166666666666664,81.73333333333333,167.39,0.0,71.49,42.29333333333333,,0.0,,587.0,,71.36333333333333,,,84.0,69.0,,,17.549999999999997,0.0
2025-03-06 21:00:00,168.09666666666666,0.0,0.0,40.0,77.0,167.39,0.0,71.49,32.86333333333334,,0.0,,584.3333333333334,,71.76,,,84.0,69.0,,,15.420000000000002,0.0
2025-03-06 21:15:00,167.39,0.0,0.0,40.0,79.33666666666666,167.39,0.0,71.49,37.483333333333334,,0.0,,608.6666666666666,,71.48333333333333,,,84.0,69.0,,,14.64,0.0
2025-03-06 21:30:00,166.6833333333333,0.0,0.0,40.166666666666664,79.17666666666666,167.39,0.0,71.49,36.98,,0.0,,613.3333333333334,,71.51666666666667,,,84.0,69.0,,,14.560000000000002,0.0
2025-03-06 21:45:00,165.97666666666666,-2.119999999999976,0.0,40.5,78.23333333333333,167.39,0.0,71.49,35.083333333333336,,0.0,,624.6666666666666,,71.58999999999999,,,84.0,69.0,,,14.289999999999992,0.0
2025-03-06 22:00:00,165.27,-2.119999999999976,0.0,41.166666666666664,77.21333333333332,167.39,0.0,71.49,33.693333333333335,,0.0,,636.0,,71.60000000000001,,,84.0,69.0,,,12.909999999999997,0.0
2025-03-06 22:15:00,165.97666666666666,0.0,0.0,41.833333333333336,78.07,167.39,0.0,71.49,35.28333333333334,,0.0,,636.3333333333334,,71.49,,,84.0,69.0,,,13.199999999999989,0.0
2025-03-06 22:30:00,164.56333333333336,-2.119999999999976,0.0,42.0,78.25666666666666,167.39,0.0,71.49,35.28,,0.0,,658.0,,71.49,,,84.0,69.0,,,13.89,0.0
2025-03-06 22:45:00,165.27,-2.119999999999976,0.0,42.166666666666664,80.47333333333334,167.39,0.0,71.49,40.42333333333334,,0.0,,620.0,,71.27333333333333,,,84.0,69.0,,,14.530000000000001,0.0
2025-03-06 23:00:00,165.27,-2.119999999999976,0.0,42.5,78.74333333333333,167.39,0.0,71.49,36.49666666666667,,0.0,,574.0,,71.53333333333333,,,84.0,69.0,,,18.450000000000003,0.0
2025-03-06 23:15:00,165.97666666666666,-2.119999999999976,0.0,42.5,73.04666666666667,167.39,0.0,71.49,26.13,,0.0,,547.3333333333334,,71.92333333333333,,,84.0,69.0,,,10.29,0.0
2025-03-06 23:30:00,167.39,0.0,0.0,42.5,72.41666666666667,167.39,0.0,71.49,26.099999999999998,,0.0,,516.3333333333334,,71.76666666666667,,,84.0,69.0,,,8.540000000000006,0.0
2025-03-06 23:45:00,168.8033333333333,2.1200000000000045,0.0,41.333333333333336,72.87666666666667,167.39,0.0,71.49,28.643333333333334,,0.0,,514.3333333333334,,71.57,,,84.0,69.0,,,9.779999999999994,0.0
2025-03-07 00:00:00,166.6833333333333,0.0,0.0,41.0,74.42666666666666,167.39,0.0,71.49,32.60666666666666,,0.0,,485.3333333333333,,71.38333333333333,,,84.0,69.0,,,10.929999999999993,0.0
2025-03-07 00:15:00,165.27,-2.119999999999976,0.0,41.666666666666664,76.94666666666666,167.39,0.0,71.49,36.64666666666667,,0.0,,484.6666666666667,,71.23333333333333,,,84.0,69.0,,,13.589999999999996,0.0
2025-03-07 00:30:00,164.56333333333336,-2.119999999999976,0.0,42.833333333333336,78.99333333333333,167.39,0.0,71.49,40.589999999999996,,0.0,,486.0,,71.14999999999999,,,84.0,69.0,,,15.93,0.0
2025-03-07 00:45:00,165.97666666666666,-2.119999999999976,0.0,43.666666666666664,80.46,167.39,0.0,71.49,42.98333333333333,,0.0,,507.3333333333333,,71.17666666666666,,,84.0,69.0,,,18.71,0.0
2025-03-07 01:00:00,165.27,-2.119999999999976,0.0,44.5,80.17,167.39,0.0,71.49,42.906666666666666,,0.0,,510.6666666666667,,71.26666666666667,,,84.0,69.0,,,17.229999999999997,0.0
2025-03-07 01:15:00,165.27,-2.119999999999976,0.0,45.166666666666664,83.37333333333333,167.39,0.0,71.49,48.6,,0.0,,498.6666666666667,,71.1,,,84.0,69.0,,,21.120000000000005,0.0
2025-03-07 01:30:00,166.6833333333333,-2.119999999999976,0.0,45.5,85.27,167.39,0.0,71.49,51.870000000000005,,0.0,,505.6666666666667,,71.08,,,84.0,69.0,,,23.31000000000001,0.0
2025-03-07 01:45:00,165.27,-2.119999999999976,0.0,45.833333333333336,87.72333333333334,167.39,0.0,71.49,55.42666666666667,,0.0,,501.0,,71.06,,,84.0,69.0,,,25.689999999999998,0.0
2025-03-07 02:00:00,165.97666666666666,-2.119999999999976,0.0,46.5,90.28333333333335,167.39,0.0,71.49,59.6,,0.0,,494.0,,71.01,,,84.0,69.0,,,28.340000000000003,0.0
2025-03-07 02:15:00,167.39,0.0,0.0,47.333333333333336,93.10333333333334,167.39,0.0,71.49,64.45,,0.0,,485.3333333333333,,70.95666666666666,,,84.0,69.0,,,31.58,0.0
2025-03-07 02:30:00,165.97666666666666,0.0,0.0,47.666666666666664,95.18,167.39,0.0,71.49,68.19,,0.0,,476.6666666666667,,70.97,,,84.0,69.0,,,33.74,0.0
2025-03-07 02:45:00,166.6833333333333,-2.119999999999976,0.0,48.0,96.37333333333333,167.39,0.0,71.49,71.25999999999999,,0.0,,468.6666666666667,,71.0,,,84.0,69.0,,,35.68000000000001,0.0
2025-03-07 03:00:00,166.6833333333333,-2.119999999999976,0.0,48.166666666666664,97.57333333333334,167.39,0.0,71.48333333333333,74.27666666666667,,0.0,,464.6666666666667,,71.02333333333333,,,84.0,69.0,,,36.85,0.0
2025-03-07 03:15:00,166.6833333333333,-2.119999999999976,0.0,48.5,98.93666666666667,167.39,0.0,71.49,76.85666666666667,,0.0,,462.6666666666667,,71.06666666666666,,,84.0,69.0,,,38.64,0.0
2025-03-07 03:30:00,167.39,0.0,0.0,48.5,100.15333333333332,167.39,0.0,71.49,79.69333333333333,,0.0,,462.6666666666667,,71.07333333333334,,,84.0,69.0,,,39.03999999999999,0.0
2025-03-07 03:45:00,168.8033333333333,0.0,0.0,48.833333333333336,101.04666666666667,167.39,0.0,71.49,82.47333333333334,,0.0,,468.0,,71.08666666666666,,,84.0,69.0,,,40.53999999999999,0.0
2025-03-07 04:00:00,167.39,0.0,0.0,48.5,101.69666666666667,167.39,0.0,71.49,84.22333333333333,,0.0,,470.6666666666667,,71.14,,,84.0,69.0,,,41.19,0.0
2025-03-07 04:15:00,168.8033333333333,2.1200000000000045,0.0,48.5,101.87333333333333,167.39,0.0,71.49,85.07333333333334,,0.0,,469.3333333333333,,71.20333333333333,,,84.0,69.0,,,41.72,0.0
2025-03-07 04:30:00,168.8033333333333,4.240000000000009,0.0,47.666666666666664,102.50666666666666,167.39,0.0,71.49,86.68666666666667,,0.0,,468.0,,71.23333333333333,,,84.0,69.0,,,41.42,0.0
2025-03-07 04:45:00,168.09666666666666,0.0,0.0,47.5,103.22666666666667,167.39,0.0,71.49,87.29333333333334,,0.0,,464.0,,71.28333333333333,,,84.0,69.0,,,42.61,0.0
2025-03-07 05:00:00,168.09666666666666,2.1200000000000045,0.0,47.166666666666664,102.69333333333333,167.39,0.0,71.49,87.39999999999999,,0.0,,464.0,,71.35000000000001,,,84.0,69.0,,,41.98,0.0
2025-03-07 05:15:00,167.39,2.1200000000000045,0.0,47.0,103.04666666666667,167.39,0.0,71.49,87.67666666666666,,0.0,,464.0,,71.37333333333333,,,84.0,69.0,,,42.34,0.0
2025-03-07 05:30:00,168.8033333333333,0.0,0.0,47.0,102.69,167.39,0.0,71.49,87.60333333333334,,0.0,,464.3333333333333,,71.42,,,84.0,69.0,,,42.94,0.0
2025-03-07 05:45:00,167.39,2.1200000000000045,0.0,47.0,102.33999999999999,167.39,0.0,71.49,86.58,,0.0,,464.3333333333333,,71.47,,,84.0,69.0,,,41.94,0.0
2025-03-07 06:00:00,167.39,0.0,0.0,47.0,102.13333333333333,167.39,0.0,71.49,86.14333333333333,,0.0,,466.6666666666667,,71.50333333333333,,,84.0,69.0,,,42.41,0.0
2025-03-07 06:15:00,168.09666666666666,0.0,0.0,47.0,101.52666666666666,167.39,0.0,71.49,85.55666666666667,,0.0,,468.0,,71.51666666666667,,,84.0,69.0,,,42.18000000000001,0.0
2025-03-07 06:30:00,167.39,0.0,0.0,47.0,101.87333333333333,167.39,0.0,71.49,84.88333333333333,,0.0,,468.6666666666667,,71.54,,,84.0,69.0,,,42.290000000000006,0.0
2025-03-07 06:45:00,168.8033333333333,2.1200000000000045,0.0,46.833333333333336,100.92333333333333,167.39,0.0,71.49,83.21,,0.0,,470.0,,71.58666666666666,,,84.0,69.0,,,41.61,0.0
2025-03-07 07:00:00,165.97666666666666,-2.119999999999976,0.0,46.5,100.63,167.39,0.0,71.49,81.66666666666667,,0.0,,472.6666666666667,,71.62,,,84.0,69.0,,,41.02,0.0
2025-03-07 07:15:00,165.27,-2.119999999999976,0.0,46.833333333333336,100.44666666666667,167.39,0.0,71.49,80.50666666666667,,0.0,,474.0,,71.63333333333334,,,84.0,69.0,,,40.97,0.0
2025-03-07 07:30:00,168.09666666666666,0.0,0.0,47.0,99.51666666666667,167.39,0.0,71.49,79.10666666666667,,0.0,,474.0,,71.64,,,84.0,69.0,,,40.400000000000006,0.0
