time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 00:00:00,168.09666666666666,2.1200000000000045,0.0,43.5,62.376666666666665,167.39,0.0,71.49,1.2166666666666666,,0.0,,490.0,,71.42,,,84.0,69.0,,,1.0599999999999952,0.0
2025-03-13 00:15:00,168.09666666666666,0.0,0.0,42.5,62.35,167.39,0.0,71.49,9.273333333333333,,0.0,,485.3333333333333,,71.10333333333334,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-13 00:30:00,166.6833333333333,0.0,0.0,42.333333333333336,63.806666666666665,167.39,0.0,71.49,15.293333333333331,,0.0,,479.3333333333333,,70.97000000000001,,,84.0,69.0,,,3.1199999999999974,0.0
2025-03-13 00:45:00,164.56333333333336,-4.239999999999981,0.0,43.833333333333336,64.49666666666667,167.39,0.0,71.49,18.39,,0.0,,473.0,,70.99666666666667,,,84.0,69.0,,,4.580000000000005,0.0
2025-03-13 01:00:00,164.56333333333336,-2.119999999999976,0.0,44.166666666666664,65.89666666666666,167.39,0.0,71.49,21.986666666666668,,0.0,,462.6666666666667,,71.01333333333334,,,84.0,69.0,,,5.880000000000003,0.0
2025-03-13 01:15:00,164.56333333333336,-2.119999999999976,0.0,44.833333333333336,66.22,167.39,0.0,71.49,23.896666666666665,,0.0,,456.3333333333333,,71.08666666666666,,,84.0,69.0,,,6.670000000000002,0.0
2025-03-13 01:30:00,165.27,-2.119999999999976,0.0,45.833333333333336,67.82000000000001,167.39,0.0,71.48333333333333,28.563333333333333,,0.0,,445.6666666666667,,71.00666666666666,,,84.0,69.0,,,8.170000000000002,0.0
2025-03-13 01:45:00,167.39,2.1200000000000045,0.0,46.0,69.21666666666667,167.39,0.0,71.49,31.01666666666667,,0.0,,462.0,,71.07333333333334,,,84.0,69.0,,,9.510000000000005,0.0
2025-03-13 02:00:00,164.56333333333336,-2.119999999999976,0.0,46.333333333333336,70.17666666666666,167.39,0.0,71.49,33.25,,0.0,,485.0,,71.11,,,84.0,69.0,,,10.699999999999996,0.0
2025-03-13 02:15:00,165.27,-2.119999999999976,0.0,46.833333333333336,71.36666666666666,167.39,0.0,71.49,35.71,,0.0,,451.6666666666667,,71.12,,,84.0,69.0,,,12.010000000000005,0.0
2025-03-13 02:30:00,165.97666666666666,-2.119999999999976,0.0,47.166666666666664,71.94333333333333,167.39,0.0,71.49,36.29333333333333,,0.0,,459.0,,71.2,,,84.0,69.0,,,12.839999999999996,0.0
2025-03-13 02:45:00,165.97666666666666,-2.119999999999976,0.0,47.666666666666664,72.99666666666667,167.39,0.0,71.49,37.99,,0.0,,456.6666666666667,,71.22666666666667,,,84.0,69.0,,,13.629999999999995,0.0
2025-03-13 03:00:00,165.97666666666666,-2.119999999999976,0.0,48.333333333333336,73.22000000000001,167.39,0.0,71.49,38.276666666666664,,0.0,,458.3333333333333,,71.29333333333334,,,84.0,69.0,,,14.580000000000005,0.0
2025-03-13 03:15:00,166.6833333333333,0.0,0.0,48.5,72.98,167.39,0.0,71.49,38.26666666666667,,0.0,,457.6666666666667,,71.35666666666667,,,84.0,69.0,,,14.11,0.0
2025-03-13 03:30:00,167.39,-2.119999999999976,0.0,48.5,73.26333333333334,167.39,0.0,71.49,39.026666666666664,,0.0,,458.3333333333333,,71.37,,,84.0,69.0,,,14.580000000000005,0.0
2025-03-13 03:45:00,168.09666666666666,0.0,0.0,48.333333333333336,73.77,167.39,0.0,71.49,39.60666666666666,,0.0,,461.0,,71.37666666666667,,,84.0,69.0,,,15.04,0.0
2025-03-13 04:00:00,168.09666666666666,2.1200000000000045,0.0,46.666666666666664,73.00333333333333,167.39,0.0,71.48333333333333,38.873333333333335,,0.0,,460.3333333333333,,71.43666666666667,,,84.0,69.0,,,14.759999999999998,0.0
2025-03-13 04:15:00,165.27,-2.119999999999976,0.0,46.5,73.36,167.39,0.0,71.49,39.48,,0.0,,460.6666666666667,,71.42,,,84.0,69.0,,,14.480000000000004,0.0
2025-03-13 04:30:00,166.6833333333333,-2.119999999999976,0.0,47.166666666666664,73.43,167.39,0.0,71.49,39.50666666666667,,0.0,,461.3333333333333,,71.44333333333333,,,84.0,69.0,,,15.530000000000008,0.0
2025-03-13 04:45:00,166.6833333333333,-2.119999999999976,0.0,47.5,73.24333333333334,167.39,0.0,71.49,39.52333333333333,,0.0,,461.0,,71.45,,,84.0,69.0,,,14.910000000000004,0.0
2025-03-13 05:00:00,165.97666666666666,-2.119999999999976,0.0,47.5,73.28666666666668,167.39,0.0,71.49,39.46,,0.0,,460.3333333333333,,71.46999999999998,,,84.0,69.0,,,15.170000000000002,0.0
2025-03-13 05:15:00,165.97666666666666,0.0,0.0,48.0,73.70666666666666,167.39,0.0,71.49,40.09,,0.0,,459.0,,71.43666666666667,,,84.0,69.0,,,15.689999999999998,0.0
2025-03-13 05:30:00,166.68333333333334,-2.119999999999976,0.0,48.5,76.04,167.39,0.0,71.49,40.666666666666664,,0.0,,459.6666666666667,,71.43666666666667,,,84.0,69.0,,,15.600000000000001,0.0
2025-03-13 05:45:00,166.6833333333333,0.0,0.0,46.833333333333336,77.27666666666667,167.39,0.0,71.49,40.25,,0.0,,459.3333333333333,,71.46666666666667,,,84.0,69.0,,,14.75,0.0
2025-03-13 06:00:00,167.39,-2.119999999999976,0.0,48.0,73.78,167.39,0.0,71.49,39.0,,0.0,,462.3333333333333,,71.51,,,84.0,69.0,,,15.339999999999996,0.0
2025-03-13 06:15:00,168.8033333333333,-2.119999999999976,0.0,46.833333333333336,77.76,167.39,0.0,71.49,38.336666666666666,,0.0,,464.6666666666667,,71.54,,,84.0,69.0,,,13.049999999999997,0.0
2025-03-13 06:30:00,165.97666666666666,-2.119999999999976,0.0,47.166666666666664,73.39,167.39,0.0,71.49,35.81666666666666,,0.0,,468.6666666666667,,71.63666666666667,,,84.0,69.0,,,14.050000000000004,0.0
2025-03-13 06:45:00,167.39,2.1200000000000045,0.0,46.5,74.42,167.39,0.0,71.49,34.99666666666667,,0.0,,470.0,,71.62,,,84.0,69.0,,,11.370000000000005,0.0
2025-03-13 07:00:00,165.27,-4.239999999999981,0.0,48.166666666666664,73.39999999999999,167.39,0.0,71.49,34.56,,0.0,,471.3333333333333,,71.58999999999999,,,84.0,69.0,,,12.509999999999998,0.0
2025-03-13 07:15:00,166.6833333333333,0.0,0.0,47.333333333333336,73.15333333333332,167.39,0.0,71.49,33.70666666666667,,0.0,,472.6666666666667,,71.60666666666667,,,84.0,69.0,,,11.179999999999993,0.0
2025-03-13 07:30:00,165.27,-2.119999999999976,0.0,48.166666666666664,71.44,167.39,0.0,71.49,34.906666666666666,,0.0,,472.6666666666667,,71.50666666666666,,,84.0,69.0,,,11.929999999999993,0.0
2025-03-13 07:45:00,166.68333333333334,-2.119999999999976,0.0,47.166666666666664,75.77,167.39,0.0,71.49,35.00666666666667,,0.0,,472.0,,71.49666666666667,,,84.0,69.0,,,11.430000000000007,0.0
2025-03-13 08:00:00,166.6833333333333,0.0,0.0,46.666666666666664,72.79666666666667,167.39,0.0,71.49,34.78,,0.0,,472.0,,71.49666666666667,,,84.0,69.0,,,12.719999999999999,0.0
2025-03-13 08:15:00,167.39,0.0,0.0,47.333333333333336,73.48666666666666,167.39,0.0,71.49,34.56666666666667,,0.0,,472.0,,71.50333333333333,,,84.0,69.0,,,11.189999999999998,0.0
2025-03-13 08:30:00,168.09666666666666,0.0,0.0,47.833333333333336,75.27,167.39,0.0,71.49,34.9,,0.0,,472.3333333333333,,71.48,,,84.0,69.0,,,12.619999999999997,0.0
2025-03-13 08:45:00,165.97666666666666,2.1200000000000045,0.0,47.0,72.83,167.39,0.0,71.49,34.589999999999996,,0.0,,474.6666666666667,,71.49333333333334,,,84.0,69.0,,,11.590000000000003,0.0
2025-03-13 09:00:00,168.09666666666666,0.0,0.0,47.166666666666664,75.57333333333334,167.39,0.0,71.49,35.03,,0.0,,475.3333333333333,,71.48,,,84.0,69.0,,,11.829999999999998,0.0
2025-03-13 09:15:00,165.97666666666666,-2.119999999999976,0.0,47.5,74.76333333333334,167.39,0.0,71.49,34.919999999999995,,0.0,,477.6666666666667,,71.47666666666667,,,84.0,69.0,,,12.739999999999995,0.0
2025-03-13 09:30:00,167.39,2.1200000000000045,0.0,47.0,73.16,167.39,0.0,71.49,34.626666666666665,,0.0,,474.0,,71.50333333333333,,,84.0,69.0,,,11.919999999999987,0.0
2025-03-13 09:45:00,167.39,-2.119999999999976,0.0,48.166666666666664,75.19666666666667,167.39,0.0,71.49,35.18666666666667,,0.0,,474.0,,71.46666666666665,,,84.0,69.0,,,13.319999999999993,0.0
2025-03-13 10:00:00,166.6833333333333,0.0,0.0,47.666666666666664,72.87,167.39,0.0,71.49,35.49,,0.0,,470.0,,71.44666666666666,,,84.0,69.0,,,13.009999999999998,0.0
2025-03-13 10:15:00,166.6833333333333,0.0,0.0,47.333333333333336,75.68666666666667,167.39,0.0,71.49,36.28,,0.0,,472.0,,71.42666666666666,,,84.0,69.0,,,12.219999999999999,0.0
2025-03-13 10:30:00,165.27,-4.239999999999981,0.0,48.333333333333336,74.3,167.39,0.0,71.49,36.49,,0.0,,466.6666666666667,,71.43666666666667,,,84.0,69.0,,,12.889999999999993,0.0
2025-03-13 10:45:00,167.39,2.1200000000000045,0.0,47.666666666666664,74.58999999999999,167.39,0.0,71.49,36.4,,0.0,,468.0,,71.46,,,84.0,69.0,,,13.269999999999996,0.0
2025-03-13 11:00:00,166.68333333333334,-2.119999999999976,0.0,49.166666666666664,76.28333333333335,167.39,0.0,71.49,36.589999999999996,,0.0,,463.3333333333333,,71.46,,,84.0,69.0,,,13.370000000000005,0.0
2025-03-13 11:15:00,166.68333333333334,2.1200000000000045,0.0,47.666666666666664,72.54333333333334,167.39,0.0,71.49,35.95333333333333,,0.0,,464.3333333333333,,71.49666666666667,,,84.0,69.0,,,12.509999999999998,0.0
2025-03-13 11:30:00,166.6833333333333,-2.119999999999976,0.0,49.0,72.11,167.39,0.0,71.49,37.06333333333333,,0.0,,463.0,,71.43,,,84.0,69.0,,,13.279999999999994,0.0
2025-03-13 11:45:00,166.6833333333333,0.0,0.0,49.0,74.55666666666667,167.39,0.0,71.49,38.86333333333334,,0.0,,462.3333333333333,,71.38333333333334,,,84.0,69.0,,,14.209999999999994,0.0
2025-03-13 12:00:00,166.68333333333334,-2.119999999999976,0.0,47.833333333333336,76.57,167.39,0.0,71.49,38.75333333333334,,0.0,,463.6666666666667,,71.42666666666666,,,84.0,69.0,,,13.629999999999995,0.0
2025-03-13 12:15:00,165.97666666666666,-4.239999999999981,0.0,48.666666666666664,76.60333333333334,167.39,0.0,71.49,37.47666666666667,,0.0,,463.0,,71.48333333333333,,,84.0,69.0,,,14.39,0.0
2025-03-13 12:30:00,168.09666666666666,6.360000000000014,0.0,47.833333333333336,74.52,167.39,0.0,71.49,36.97,,0.0,,466.6666666666667,,71.51666666666667,,,84.0,69.0,,,13.090000000000003,0.0
2025-03-13 12:45:00,168.09666666666666,-2.119999999999976,0.0,48.666666666666664,76.75999999999999,167.39,0.0,71.49,36.19,,0.0,,469.3333333333333,,71.53333333333335,,,84.0,69.0,,,12.509999999999991,0.0
2025-03-13 13:00:00,165.27,-2.119999999999976,0.0,48.166666666666664,70.47666666666667,167.39,0.0,71.49,33.76,,0.0,,483.3333333333333,,71.61333333333333,,,84.0,69.0,,,13.159999999999997,0.0
2025-03-13 13:15:00,167.39,0.0,0.0,48.833333333333336,75.58,167.39,0.0,71.48333333333333,34.876666666666665,,0.0,,487.3333333333333,,71.53333333333335,,,84.0,69.0,,,12.400000000000006,0.0
2025-03-13 13:30:00,166.68333333333334,2.1200000000000045,0.0,47.166666666666664,70.60333333333334,167.39,0.0,71.49,32.31666666666667,,0.0,,497.3333333333333,,71.63,,,84.0,69.0,,,9.469999999999999,0.0
2025-03-13 13:45:00,168.09666666666666,0.0,0.0,49.0,70.00333333333333,167.39,0.0,71.49,32.910000000000004,,0.0,,509.6666666666667,,71.55333333333334,,,84.0,69.0,,,10.829999999999991,0.0
2025-03-13 14:00:00,168.09666666666666,0.0,0.0,48.666666666666664,70.51333333333334,167.39,0.0,71.49,33.31,,0.0,,509.0,,71.52333333333333,,,84.0,69.0,,,11.259999999999991,0.0
2025-03-13 14:15:00,168.09666666666666,0.0,0.0,48.5,70.18333333333334,167.39,0.0,71.49,31.55666666666667,,0.0,,503.0,,71.58,,,84.0,69.0,,,10.61,0.0
2025-03-13 14:30:00,166.6833333333333,-2.119999999999976,0.0,48.5,70.55666666666667,167.39,0.0,71.49,31.599999999999998,,0.0,,496.3333333333333,,71.54666666666667,,,84.0,69.0,,,10.190000000000005,0.0
2025-03-13 14:45:00,165.97666666666666,0.0,0.0,48.5,69.75,167.39,0.0,71.49,29.426666666666666,,0.0,,492.6666666666667,,71.62,,,84.0,69.0,,,9.530000000000001,0.0
2025-03-13 15:00:00,165.97666666666666,-2.119999999999976,0.0,48.5,69.67333333333333,167.39,0.0,71.49,28.286666666666665,,0.0,,491.3333333333333,,71.62666666666667,,,84.0,69.0,,,8.75,0.0
2025-03-13 15:15:00,168.8033333333333,0.0,0.0,47.833333333333336,69.45333333333333,167.39,0.0,71.49,26.810000000000002,,0.0,,488.0,,71.64333333333333,,,84.0,69.0,,,8.140000000000008,0.0
2025-03-13 15:30:00,168.8033333333333,2.1200000000000045,0.0,46.833333333333336,69.15666666666667,167.39,0.0,71.49,25.560000000000002,,0.0,,481.3333333333333,,71.65,,,84.0,69.0,,,7.460000000000001,0.0
2025-03-13 15:45:00,166.6833333333333,0.0,0.0,46.5,68.72666666666667,167.39,0.0,71.49,24.01,,0.0,,476.6666666666667,,71.65,,,84.0,69.0,,,7.019999999999996,0.0
2025-03-13 16:00:00,167.39,0.0,0.0,46.5,67.88333333333334,167.39,0.0,71.49,22.126666666666665,,0.0,,477.3333333333333,,71.68333333333334,,,84.0,69.0,,,6.479999999999997,0.0
2025-03-13 16:15:00,166.6833333333333,0.0,0.0,46.333333333333336,66.82666666666667,167.39,0.0,71.49,19.703333333333333,,0.0,,481.3333333333333,,71.71999999999998,,,84.0,69.0,,,5.640000000000001,0.0
2025-03-13 16:30:00,167.39,0.0,0.0,46.0,66.57000000000001,167.39,0.0,71.49,17.61,,0.0,,486.6666666666667,,71.72666666666667,,,84.0,69.0,,,4.810000000000009,0.0
2025-03-13 16:45:00,167.39,0.0,0.0,46.0,65.79,167.39,0.0,71.49,14.823333333333332,,0.0,,496.3333333333333,,71.77333333333333,,,84.0,69.0,,,3.789999999999992,0.0
2025-03-13 17:00:00,167.39,0.0,0.0,46.0,65.53333333333333,167.39,0.0,71.49,12.936666666666667,,0.0,,503.6666666666667,,71.76,,,84.0,69.0,,,3.1099999999999994,0.0
2025-03-13 17:15:00,165.97666666666666,0.0,0.0,46.0,65.31666666666666,167.39,0.0,71.49,11.566666666666668,,0.0,,511.0,,71.73333333333333,,,84.0,69.0,,,2.6300000000000026,0.0
2025-03-13 17:30:00,167.39,0.0,0.0,45.666666666666664,66.29333333333334,167.39,0.0,71.49,14.76,,0.0,,687.3333333333334,,71.51,,,84.0,69.0,,,1.9500000000000028,0.0
2025-03-13 17:45:00,168.8033333333333,2.1200000000000045,0.0,45.5,65.01333333333334,167.39,0.0,71.49,6.396666666666667,,0.0,,947.3333333333334,,71.87666666666667,,,84.0,69.0,,,2.7800000000000082,0.0
2025-03-13 18:00:00,167.39,0.0,0.0,45.5,64.58666666666666,167.39,0.0,71.49,0.0,,0.0,,1064.6666666666667,,72.40666666666668,,,84.0,69.0,,,1.0800000000000054,0.0
2025-03-13 18:15:00,167.39,0.0,0.0,45.5,64.80666666666667,167.39,0.0,71.49,0.0,,0.0,,1158.3333333333333,,72.94333333333334,,,84.0,69.0,,,1.0500000000000043,0.0
2025-03-13 18:30:00,166.6833333333333,-2.119999999999976,0.0,45.5,65.02333333333333,167.39,0.0,71.49,0.0,,0.0,,1168.0,,73.34666666666666,,,84.0,69.0,,,1.0700000000000074,0.0
2025-03-13 18:45:00,168.09666666666666,0.0,0.0,45.333333333333336,65.21,167.39,0.0,71.49,0.0,,0.0,,927.3333333333334,,73.69666666666667,,,84.0,69.0,,,0.8799999999999955,0.0
2025-03-13 19:00:00,165.97666666666666,0.0,0.0,44.833333333333336,65.56,167.39,0.0,71.49,0.0,,0.0,,645.0,,73.74000000000001,,,84.0,69.0,,,0.7600000000000051,0.0
2025-03-13 19:15:00,166.6833333333333,0.0,0.0,44.5,65.06,167.39,0.0,71.49,0.0,,0.0,,569.6666666666666,,73.47666666666667,,,84.0,69.0,,,0.8800000000000097,0.0
2025-03-13 19:30:00,166.6833333333333,0.0,0.0,44.5,64.70666666666666,167.39,0.0,71.49,0.0,,0.0,,542.3333333333334,,73.22,,,84.0,69.0,,,1.1199999999999974,0.0
2025-03-13 19:45:00,166.6833333333333,0.0,0.0,44.5,64.76,167.39,0.0,71.49,0.0,,0.0,,527.0,,73.03333333333335,,,84.0,69.0,,,0.8999999999999986,0.0
2025-03-13 20:00:00,165.27,-2.119999999999976,0.0,44.5,64.68,167.39,0.0,71.49,0.0,,0.0,,517.0,,72.93,,,84.0,69.0,,,1.0600000000000023,0.0
2025-03-13 20:15:00,165.97666666666666,-2.119999999999976,0.0,44.5,64.75,167.39,0.0,71.49,0.0,,0.0,,510.0,,72.83333333333333,,,84.0,69.0,,,1.1099999999999923,0.0
2025-03-13 20:30:00,167.39,0.0,0.0,44.5,64.48333333333333,167.39,0.0,71.49,0.0,,0.0,,509.0,,72.72333333333334,,,84.0,69.0,,,1.0800000000000054,0.0
2025-03-13 20:45:00,167.39,0.0,0.0,44.5,63.76333333333333,167.39,0.0,71.48333333333333,0.0,,0.0,,504.6666666666667,,72.56,,,84.0,69.0,,,1.0800000000000054,0.0
2025-03-13 21:00:00,168.09666666666666,-2.119999999999976,0.0,44.5,62.776666666666664,167.39,0.0,71.49,0.0,,0.0,,497.6666666666667,,72.44333333333333,,,84.0,69.0,,,1.2199999999999989,0.0
2025-03-13 21:15:00,167.39,0.0,0.0,44.0,61.796666666666674,167.39,0.0,71.49,0.0,,0.0,,492.0,,72.24666666666667,,,84.0,69.0,,,1.5200000000000031,0.0
2025-03-13 21:30:00,165.97666666666666,-2.119999999999976,0.0,44.0,61.78,167.39,0.0,71.49,0.0,,0.0,,492.6666666666667,,72.04333333333334,,,84.0,69.0,,,1.4399999999999977,0.0
2025-03-13 21:45:00,165.97666666666666,-2.119999999999976,0.0,44.0,61.00333333333333,167.39,0.0,71.49,0.0,,0.0,,494.3333333333333,,71.92333333333333,,,84.0,69.0,,,1.1400000000000006,0.0
2025-03-13 22:00:00,165.27,-2.119999999999976,0.0,46.0,56.416666666666664,167.39,0.0,71.49,1.8033333333333335,,0.0,,496.0,,71.51,,,84.0,69.0,,,2.5500000000000043,0.0
2025-03-13 22:15:00,163.15,-4.239999999999981,0.0,47.833333333333336,57.923333333333325,167.39,0.0,71.49,13.076666666666668,,0.0,,494.6666666666667,,70.94666666666667,,,84.0,69.0,,,2.270000000000003,0.0
2025-03-13 22:30:00,165.27,0.0,0.0,48.333333333333336,60.92666666666667,167.39,0.0,71.49,20.186666666666667,,0.0,,493.3333333333333,,70.83333333333333,,,84.0,69.0,,,5.490000000000002,0.0
2025-03-13 22:45:00,165.97666666666666,-2.119999999999976,0.0,48.333333333333336,61.836666666666666,167.39,0.0,71.48333333333333,22.76,,0.0,,490.0,,70.92,,,84.0,69.0,,,6.6100000000000065,0.0
2025-03-13 23:00:00,165.97666666666666,0.0,0.0,48.0,63.61333333333334,167.39,0.0,71.49,27.766666666666666,,0.0,,489.3333333333333,,70.89333333333333,,,84.0,69.0,,,8.29,0.0
2025-03-13 23:15:00,166.6833333333333,-2.119999999999976,0.0,48.0,66.08666666666666,167.39,0.0,71.49,33.67,,0.0,,488.6666666666667,,70.83999999999999,,,84.0,69.0,,,10.899999999999991,0.0
2025-03-13 23:30:00,165.97666666666666,0.0,0.0,48.166666666666664,68.61333333333333,167.39,0.0,71.49,38.18333333333334,,0.0,,489.3333333333333,,70.84666666666668,,,84.0,69.0,,,13.469999999999999,0.0
2025-03-13 23:45:00,166.6833333333333,-2.119999999999976,0.0,48.833333333333336,71.14,167.39,0.0,71.49,40.34,,0.0,,500.3333333333333,,70.96,,,84.0,69.0,,,15.490000000000002,0.0
2025-03-14 00:00:00,168.09666666666666,0.0,0.0,47.666666666666664,73.90333333333332,167.39,0.0,71.49,40.160000000000004,,0.0,,537.6666666666666,,71.13666666666667,,,84.0,69.0,,,15.269999999999996,0.0
2025-03-14 00:15:00,167.92,2.1200000000000045,0.0,46.625,73.72749999999999,167.39,0.0,71.49,38.7425,,0.0,,523.0,,71.32249999999999,,,84.0,69.0,,,15.030000000000008,0.0
2025-03-14 00:30:00,168.09666666666666,0.0,0.0,46.5,73.07000000000001,167.39,0.0,71.49,37.20666666666667,,0.0,,511.0,,71.43333333333334,,,84.0,69.0,,,14.189999999999998,0.0
2025-03-14 00:45:00,167.39,0.0,0.0,46.5,72.28333333333333,167.39,0.0,71.49,35.80666666666667,,0.0,,500.3333333333333,,71.51666666666667,,,84.0,69.0,,,13.225000000000001,0.0
2025-03-14 01:00:00,168.8033333333333,0.0,0.0,46.5,71.30666666666667,167.39,0.0,71.49,33.95333333333333,,0.0,,490.0,,71.59666666666668,,,84.0,69.0,,,12.479999999999997,0.0
2025-03-14 01:15:00,166.6833333333333,0.0,0.0,46.5,70.47,167.39,0.0,71.49,32.42666666666667,,0.0,,484.6666666666667,,71.62,,,84.0,69.0,,,11.200000000000003,0.0
2025-03-14 01:30:00,163.85666666666668,0.0,0.0,47.333333333333336,70.04666666666667,167.39,0.0,71.49,31.403333333333336,,0.0,,476.0,,71.60666666666667,,,84.0,69.0,,,10.800000000000004,0.0
2025-03-14 01:45:00,164.56333333333336,-4.239999999999981,0.0,48.0,69.67999999999999,167.39,0.0,71.49,31.19666666666667,,0.0,,474.0,,71.58,,,84.0,69.0,,,10.350000000000001,0.0
2025-03-14 02:00:00,165.27,-2.119999999999976,0.0,48.0,70.12333333333333,167.39,0.0,71.49,31.960000000000004,,0.0,,476.6666666666667,,71.53,,,84.0,69.0,,,10.759999999999998,0.0
2025-03-14 02:15:00,165.27,-2.119999999999976,0.0,48.166666666666664,69.79,167.39,0.0,71.49,31.28333333333333,,0.0,,474.0,,71.53333333333335,,,84.0,69.0,,,10.729999999999997,0.0
2025-03-14 02:30:00,166.68333333333334,-2.119999999999976,0.0,48.5,69.74666666666666,167.39,0.0,71.49,31.316666666666666,,0.0,,475.3333333333333,,71.51666666666667,,,84.0,69.0,,,10.470000000000006,0.0
2025-03-14 02:45:00,165.27,2.1200000000000045,0.0,48.5,69.27666666666666,167.39,0.0,71.49,31.386666666666667,,0.0,,475.3333333333333,,71.51,,,84.0,69.0,,,10.809999999999995,0.0
2025-03-14 03:00:00,165.97666666666666,-2.119999999999976,0.0,48.5,69.38666666666667,167.39,0.0,71.49,31.883333333333336,,0.0,,478.0,,71.47666666666667,,,84.0,69.0,,,10.670000000000002,0.0
2025-03-14 03:15:00,165.97666666666666,-2.119999999999976,0.0,48.5,70.42,167.39,0.0,71.49,33.82,,0.0,,478.0,,71.39999999999999,,,84.0,69.0,,,10.699999999999996,0.0
2025-03-14 03:30:00,165.97666666666666,-2.119999999999976,0.0,48.5,70.50666666666667,167.39,0.0,71.49,34.196666666666665,,0.0,,479.6666666666667,,71.39999999999999,,,84.0,69.0,,,12.119999999999997,0.0
2025-03-14 03:45:00,166.6833333333333,-2.119999999999976,0.0,48.833333333333336,71.16000000000001,167.39,0.0,71.49,35.080000000000005,,0.0,,482.0,,71.39999999999999,,,84.0,69.0,,,12.480000000000004,0.0
2025-03-14 04:00:00,166.6833333333333,0.0,0.0,49.0,71.79333333333334,167.39,0.0,71.49,35.910000000000004,,0.0,,480.6666666666667,,71.38666666666667,,,84.0,69.0,,,12.420000000000002,0.0
2025-03-14 04:15:00,165.27,-2.119999999999976,0.0,49.0,72.14,167.39,0.0,71.49,36.57,,0.0,,479.3333333333333,,71.39333333333333,,,84.0,69.0,,,13.219999999999999,0.0
2025-03-14 04:30:00,168.09666666666666,-2.119999999999976,0.0,49.0,72.72,167.39,0.0,71.49,37.73333333333333,,0.0,,477.3333333333333,,71.37666666666667,,,84.0,69.0,,,13.449999999999996,0.0
2025-03-14 04:45:00,166.6833333333333,2.1200000000000045,0.0,49.0,72.81666666666666,167.39,0.0,71.48333333333333,37.99,,0.0,,476.0,,71.38666666666667,,,84.0,69.0,,,13.910000000000004,0.0
2025-03-14 05:00:00,166.6833333333333,0.0,0.0,49.0,73.44,167.39,0.0,71.49,39.26666666666667,,0.0,,471.3333333333333,,71.37333333333333,,,84.0,69.0,,,14.929999999999993,0.0
2025-03-14 05:15:00,168.09666666666666,0.0,0.0,49.0,74.05333333333333,167.39,0.0,71.49,39.96,,0.0,,468.6666666666667,,71.38,,,84.0,69.0,,,15.440000000000005,0.0
2025-03-14 05:30:00,167.39,0.0,0.0,49.0,73.54333333333334,167.39,0.0,71.49,38.93333333333334,,0.0,,466.6666666666667,,71.45333333333333,,,84.0,69.0,,,15.839999999999996,0.0
2025-03-14 05:45:00,166.6833333333333,0.0,0.0,49.0,74.52333333333333,167.39,0.0,71.49,40.96333333333333,,0.0,,462.6666666666667,,71.38,,,84.0,69.0,,,15.29,0.0
2025-03-14 06:00:00,167.39,0.0,0.0,49.0,74.27666666666667,167.39,0.0,71.49,40.123333333333335,,0.0,,457.0,,71.45333333333333,,,84.0,69.0,,,16.43,0.0
2025-03-14 06:15:00,167.39,0.0,0.0,49.0,73.92666666666666,167.39,0.0,71.49,39.403333333333336,,0.0,,451.6666666666667,,71.48333333333333,,,84.0,69.0,,,15.150000000000006,0.0
2025-03-14 06:30:00,168.8033333333333,0.0,0.0,48.833333333333336,73.61,167.39,0.0,71.49,39.36333333333334,,0.0,,447.6666666666667,,71.49666666666667,,,84.0,69.0,,,15.310000000000002,0.0
2025-03-14 06:45:00,168.8033333333333,0.0,0.0,48.166666666666664,73.52,167.39,0.0,71.49,39.35333333333333,,0.0,,442.3333333333333,,71.47666666666667,,,84.0,69.0,,,15.119999999999997,0.0
2025-03-14 07:00:00,168.09666666666666,2.1200000000000045,0.0,47.666666666666664,73.74666666666667,167.39,0.0,71.49,40.35333333333333,,0.0,,438.3333333333333,,71.43666666666667,,,84.0,69.0,,,15.409999999999997,0.0
2025-03-14 07:15:00,168.09666666666666,0.0,0.0,48.0,79.60000000000001,167.39,0.0,71.49,39.81666666666667,,0.0,,435.6666666666667,,71.48333333333333,,,84.0,69.0,,,8.36,0.0
2025-03-14 07:30:00,165.27,2.1200000000000045,0.0,48.0,73.37666666666667,167.39,0.0,71.49,38.96666666666667,,0.0,,433.6666666666667,,71.51666666666667,,,84.0,69.0,,,19.450000000000003,0.0
2025-03-14 07:45:00,166.6833333333333,-2.119999999999976,0.0,48.666666666666664,79.30666666666666,167.39,0.0,71.48333333333333,38.63,,0.0,,432.3333333333333,,71.51,,,84.0,69.0,,,8.659999999999997,0.0
2025-03-14 08:00:00,168.09666666666666,2.1200000000000045,0.0,47.333333333333336,73.02333333333333,167.39,0.0,71.49,37.52333333333333,,0.0,,433.0,,71.56333333333333,,,84.0,69.0,,,20.9,0.0
2025-03-14 08:15:00,168.8033333333333,0.0,0.0,47.666666666666664,78.38666666666667,167.39,0.0,71.49,37.6,,0.0,,432.0,,71.52333333333333,,,84.0,69.0,,,4.579999999999998,0.0
2025-03-14 08:30:00,165.97666666666666,2.1200000000000045,0.0,48.166666666666664,72.27,167.39,0.0,71.49,36.38,,0.0,,432.0,,71.55333333333334,,,84.0,69.0,,,17.680000000000007,0.0
2025-03-14 08:45:00,169.51,-2.119999999999976,0.0,47.0,75.40333333333334,167.39,0.0,71.49,35.31,,0.0,,432.3333333333333,,71.59,,,84.0,69.0,,,7.570000000000007,0.0
2025-03-14 09:00:00,166.32999999999998,2.1200000000000045,0.0,48.0,74.075,167.39,0.0,71.49,35.254999999999995,,0.0,,433.0,,71.555,,,84.0,69.0,,,13.660000000000004,0.0
2025-03-14 09:15:00,169.51,0.0,0.0,46.333333333333336,73.42333333333333,167.39,0.0,71.49,34.196666666666665,,0.0,,433.6666666666667,,71.58333333333333,,,84.0,69.0,,,11.079999999999998,0.0
2025-03-14 09:30:00,165.97666666666666,0.0,0.0,48.333333333333336,75.53,167.39,0.0,71.49,35.11,,0.0,,435.0,,71.51,,,84.0,69.0,,,12.670000000000002,0.0
2025-03-14 09:45:00,166.68333333333334,0.0,0.0,46.833333333333336,71.21,167.39,0.0,71.49,33.913333333333334,,0.0,,435.0,,71.56,,,84.0,69.0,,,17.03000000000001,0.0
2025-03-14 10:00:00,168.8033333333333,-2.119999999999976,0.0,48.0,77.74666666666667,167.39,0.0,71.49,34.723333333333336,,0.0,,435.0,,71.50333333333333,,,84.0,69.0,,,4.659999999999997,0.0
2025-03-14 10:15:00,165.97666666666666,2.1200000000000045,0.0,47.666666666666664,71.30666666666667,167.39,0.0,71.49,34.17666666666667,,0.0,,437.6666666666667,,71.51666666666667,,,84.0,69.0,,,20.14,0.0
2025-03-14 10:30:00,168.8033333333333,-2.119999999999976,0.0,47.333333333333336,77.69,167.39,0.0,71.49,34.483333333333334,,0.0,,437.6666666666667,,71.49666666666667,,,84.0,69.0,,,7.069999999999993,0.0
2025-03-14 10:45:00,165.27,0.0,0.0,48.166666666666664,72.74666666666667,167.39,0.0,71.49,34.330000000000005,,0.0,,439.0,,71.48666666666666,,,84.0,69.0,,,19.760000000000005,0.0
2025-03-14 11:00:00,168.8033333333333,-2.119999999999976,0.0,47.0,76.29,167.39,0.0,71.49,34.29333333333333,,0.0,,439.0,,71.49,,,84.0,69.0,,,10.820000000000007,0.0
2025-03-14 11:15:00,165.97666666666666,2.1200000000000045,0.0,48.666666666666664,74.49333333333333,167.39,0.0,71.49,35.00666666666667,,0.0,,439.6666666666667,,71.45666666666666,,,84.0,69.0,,,15.219999999999992,0.0
2025-03-14 11:30:00,168.09666666666666,2.1200000000000045,0.0,46.833333333333336,74.39999999999999,167.39,0.0,71.49,34.589999999999996,,0.0,,439.0,,71.48666666666666,,,84.0,69.0,,,11.849999999999994,0.0
2025-03-14 11:45:00,166.6833333333333,0.0,0.0,48.666666666666664,75.97666666666667,167.39,0.0,71.49,35.916666666666664,,0.0,,442.3333333333333,,71.41666666666667,,,84.0,69.0,,,13.120000000000005,0.0
2025-03-14 12:00:00,169.51,0.0,0.0,46.833333333333336,77.22666666666667,167.39,0.0,71.49,35.02,,0.0,,441.0,,71.48666666666666,,,84.0,69.0,,,12.700000000000003,0.0
2025-03-14 12:15:00,165.27,4.240000000000009,0.0,48.166666666666664,72.25333333333333,167.39,0.0,71.49,34.78,,0.0,,451.6666666666667,,71.49666666666667,,,84.0,69.0,,,17.509999999999998,0.0
2025-03-14 12:30:00,165.97666666666666,-2.119999999999976,0.0,47.166666666666664,72.05666666666667,167.39,0.0,71.49,34.97,,0.0,,456.3333333333333,,71.48333333333333,,,84.0,69.0,,,13.610000000000007,0.0
2025-03-14 12:45:00,166.6833333333333,-4.239999999999981,0.0,49.0,71.33999999999999,167.39,0.0,71.49,37.74333333333333,,0.0,,463.0,,71.37333333333333,,,84.0,69.0,,,13.149999999999999,0.0
2025-03-14 13:00:00,167.39,-2.119999999999976,0.0,49.5,72.38666666666667,167.39,0.0,71.48333333333333,39.63999999999999,,0.0,,465.6666666666667,,71.31666666666666,,,84.0,69.0,,,14.43,0.0
2025-03-14 13:15:00,165.27,0.0,0.0,49.5,73.93333333333334,167.39,0.0,71.49,41.03,,0.0,,462.3333333333333,,71.31,,,84.0,69.0,,,15.470000000000006,0.0
2025-03-14 13:30:00,165.27,-2.119999999999976,0.0,49.5,74.16000000000001,167.39,0.0,71.49,41.57666666666667,,0.0,,465.0,,71.35666666666667,,,84.0,69.0,,,16.439999999999998,0.0
2025-03-14 13:45:00,166.6833333333333,-2.119999999999976,0.0,49.5,75.04333333333334,167.39,0.0,71.49,41.983333333333334,,0.0,,460.3333333333333,,71.37666666666667,,,84.0,69.0,,,15.939999999999998,0.0
2025-03-14 14:00:00,166.6833333333333,-2.119999999999976,0.0,49.5,75.16,167.39,0.0,71.49,41.01,,0.0,,461.0,,71.45333333333333,,,84.0,69.0,,,16.330000000000005,0.0
2025-03-14 14:15:00,166.6833333333333,-2.119999999999976,0.0,49.5,74.51333333333334,167.39,0.0,71.49,39.78333333333333,,0.0,,461.6666666666667,,71.51,,,84.0,69.0,,,15.529999999999994,0.0
2025-03-14 14:30:00,167.39,0.0,0.0,49.5,73.95333333333333,167.39,0.0,71.49,38.38333333333333,,0.0,,459.6666666666667,,71.57666666666667,,,84.0,69.0,,,14.800000000000004,0.0
2025-03-14 14:45:00,168.09666666666666,0.0,0.0,49.5,76.52,167.39,0.0,71.49,41.96666666666667,,0.0,,557.0,,71.37,,,84.0,69.0,,,13.29,0.0
2025-03-14 15:00:00,168.09666666666666,0.0,0.0,49.0,73.09666666666666,167.39,0.0,71.49,34.88333333333333,,0.0,,688.0,,71.72666666666667,,,84.0,69.0,,,17.540000000000006,0.0
2025-03-14 15:15:00,168.09666666666666,2.1200000000000045,0.0,48.166666666666664,69.08,167.39,0.0,71.49,23.833333333333332,,0.0,,713.0,,72.14,,,84.0,69.0,,,10.519999999999996,0.0
2025-03-14 15:30:00,168.09666666666666,0.0,0.0,47.666666666666664,61.806666666666665,167.39,0.0,71.49,11.253333333333332,,0.0,,569.3333333333334,,72.43,,,84.0,69.0,,,4.300000000000004,0.0
2025-03-14 15:45:00,163.85666666666668,2.1200000000000045,0.0,48.333333333333336,59.913333333333334,167.39,0.0,71.49,17.38,,0.0,,508.6666666666667,,71.86666666666666,,,84.0,69.0,,,4.439999999999998,0.0
2025-03-14 16:00:00,165.97666666666666,-4.239999999999981,0.0,49.0,61.550000000000004,167.39,0.0,71.48333333333333,21.833333333333332,,0.0,,486.6666666666667,,71.56,,,84.0,69.0,,,5.630000000000003,0.0
2025-03-14 16:15:00,167.39,-2.119999999999976,0.0,49.0,62.54666666666666,167.39,0.0,71.49,24.900000000000002,,0.0,,477.3333333333333,,71.41333333333334,,,84.0,69.0,,,7.310000000000002,0.0
2025-03-14 16:30:00,165.97666666666666,0.0,0.0,49.0,63.45666666666667,167.39,0.0,71.49,26.313333333333333,,0.0,,482.0,,71.37666666666667,,,84.0,69.0,,,8.439999999999998,0.0
2025-03-14 16:45:00,164.56333333333336,-2.119999999999976,0.0,49.0,64.32666666666667,167.39,0.0,71.49,27.060000000000002,,0.0,,488.6666666666667,,71.38,,,84.0,69.0,,,8.549999999999997,0.0
2025-03-14 17:00:00,164.56333333333336,-4.239999999999981,0.0,49.666666666666664,71.72666666666667,167.39,0.0,71.49,41.93,,0.0,,521.6666666666666,,70.73,,,84.0,69.0,,,9.600000000000001,0.0
2025-03-14 17:15:00,165.97666666666666,-2.119999999999976,0.0,50.0,72.85333333333334,167.39,0.0,71.49,42.550000000000004,,0.0,,580.6666666666666,,70.99666666666667,,,84.0,69.0,,,20.909999999999997,0.0
2025-03-14 17:30:00,165.27,0.0,0.0,50.333333333333336,71.99666666666667,167.39,0.0,71.49,41.06,,0.0,,603.0,,71.21666666666665,,,84.0,69.0,,,16.619999999999997,0.0
2025-03-14 17:45:00,166.68333333333334,-2.119999999999976,0.0,50.5,70.72000000000001,167.39,0.0,71.49,39.10666666666666,,0.0,,621.3333333333334,,71.38333333333334,,,84.0,69.0,,,16.240000000000002,0.0
2025-03-14 18:00:00,168.09666666666666,2.1200000000000045,0.0,48.833333333333336,69.55,167.39,0.0,71.49,36.333333333333336,,0.0,,645.6666666666666,,71.54,,,84.0,69.0,,,14.689999999999998,0.0
2025-03-14 18:15:00,167.39,0.0,0.0,48.5,66.66333333333334,167.39,0.0,71.49,29.900000000000002,,0.0,,742.3333333333334,,71.78666666666668,,,84.0,69.0,,,12.830000000000005,0.0
2025-03-14 18:30:00,168.09666666666666,0.0,0.0,48.5,65.99666666666667,167.39,0.0,71.49,29.156666666666666,,0.0,,737.0,,71.71333333333332,,,84.0,69.0,,,9.739999999999995,0.0
2025-03-14 18:45:00,167.39,0.0,0.0,48.166666666666664,66.02666666666667,167.39,0.0,71.49,28.723333333333333,,0.0,,713.3333333333334,,71.66333333333334,,,84.0,69.0,,,9.899999999999999,0.0
2025-03-14 19:00:00,167.39,0.0,0.0,48.0,59.27,167.39,0.0,71.49,10.256666666666668,,0.0,,632.0,,72.36333333333333,,,84.0,69.0,,,9.870000000000005,0.0
2025-03-14 19:15:00,167.39,0.0,0.0,48.0,58.50666666666666,167.39,0.0,71.49,9.833333333333334,,0.0,,565.0,,72.09666666666666,,,84.0,69.0,,,2.019999999999996,0.0
2025-03-14 19:30:00,166.6833333333333,0.0,0.0,47.5,59.27,167.39,0.0,71.49,12.13,,0.0,,538.0,,71.81,,,84.0,69.0,,,2.5,0.0
2025-03-14 19:45:00,167.39,-2.119999999999976,0.0,47.5,60.24333333333333,167.39,0.0,71.49,15.486666666666666,,0.0,,526.3333333333334,,71.55666666666667,,,84.0,69.0,,,3.1199999999999974,0.0
2025-03-14 20:00:00,166.6833333333333,0.0,0.0,47.166666666666664,61.836666666666666,167.39,0.0,71.49,19.75,,0.0,,522.3333333333334,,71.37666666666667,,,84.0,69.0,,,4.709999999999994,0.0
2025-03-14 20:15:00,167.39,0.0,0.0,47.0,62.82333333333333,167.39,0.0,71.49,22.593333333333334,,0.0,,523.0,,71.28333333333333,,,84.0,69.0,,,5.969999999999999,0.0
2025-03-14 20:30:00,167.39,0.0,0.0,47.0,64.51333333333334,167.39,0.0,71.49,27.290000000000003,,0.0,,528.0,,71.14666666666666,,,84.0,69.0,,,7.470000000000006,0.0
2025-03-14 20:45:00,167.39,0.0,0.0,47.0,66.01333333333334,167.39,0.0,71.49,30.986666666666668,,0.0,,534.0,,71.1,,,84.0,69.0,,,9.39,0.0
2025-03-14 21:00:00,168.8033333333333,0.0,0.0,47.0,67.39333333333333,167.39,0.0,71.49,33.903333333333336,,0.0,,560.0,,71.1,,,84.0,69.0,,,10.700000000000003,0.0
2025-03-14 21:15:00,167.39,0.0,0.0,46.666666666666664,68.66666666666667,167.39,0.0,71.49,36.78,,0.0,,552.6666666666666,,71.1,,,84.0,69.0,,,12.219999999999992,0.0
2025-03-14 21:30:00,168.09666666666666,0.0,0.0,46.5,69.27333333333333,167.39,0.0,71.49,37.89,,0.0,,539.6666666666666,,71.17666666666666,,,84.0,69.0,,,13.939999999999998,0.0
2025-03-14 21:45:00,168.09666666666666,0.0,0.0,46.5,69.92,167.39,0.0,71.49,39.26,,0.0,,533.0,,71.20666666666666,,,84.0,69.0,,,14.219999999999992,0.0
2025-03-14 22:00:00,167.39,0.0,0.0,46.5,70.55,167.39,0.0,71.49,40.74666666666667,,0.0,,525.6666666666666,,71.23333333333333,,,84.0,69.0,,,15.420000000000002,0.0
2025-03-14 22:15:00,166.6833333333333,-2.119999999999976,0.0,46.5,71.36666666666666,167.39,0.0,71.49,42.120000000000005,,0.0,,518.3333333333334,,71.25666666666666,,,84.0,69.0,,,16.519999999999996,0.0
2025-03-14 22:30:00,165.97666666666666,0.0,0.0,46.5,71.34666666666666,167.39,0.0,71.48333333333333,42.11333333333334,,0.0,,512.3333333333334,,71.32333333333334,,,84.0,69.0,,,17.139999999999993,0.0
2025-03-14 22:45:00,165.27,-2.119999999999976,0.0,47.833333333333336,71.75,167.39,0.0,71.49,42.97666666666667,,0.0,,505.0,,71.34333333333332,,,84.0,69.0,,,17.22,0.0
2025-03-14 23:00:00,165.27,-2.119999999999976,0.0,48.5,72.28333333333335,167.39,0.0,71.49,43.833333333333336,,0.0,,501.0,,71.35,,,84.0,69.0,,,17.770000000000003,0.0
2025-03-14 23:15:00,165.97666666666666,0.0,0.0,48.833333333333336,72.65333333333334,167.39,0.0,71.49,44.56666666666666,,0.0,,496.0,,71.35666666666667,,,84.0,69.0,,,18.5,0.0
2025-03-14 23:30:00,167.39,-2.119999999999976,0.0,49.0,73.11333333333333,167.39,0.0,71.49,45.54666666666666,,0.0,,491.3333333333333,,71.37,,,84.0,69.0,,,19.020000000000003,0.0
2025-03-14 23:45:00,166.6833333333333,0.0,0.0,49.166666666666664,73.57000000000001,167.39,0.0,71.49,46.42666666666667,,0.0,,483.3333333333333,,71.37,,,84.0,69.0,,,19.860000000000007,0.0
2025-03-15 00:00:00,166.6833333333333,-2.119999999999976,0.0,49.5,74.01666666666667,167.39,0.0,71.49,47.19333333333333,,0.0,,484.6666666666667,,71.37,,,84.0,69.0,,,20.53,0.0
2025-03-15 00:15:00,166.6833333333333,0.0,0.0,49.833333333333336,74.33,167.39,0.0,71.49,48.089999999999996,,0.0,,484.6666666666667,,71.37,,,84.0,69.0,,,21.230000000000004,0.0
2025-03-15 00:30:00,165.97666666666666,0.0,0.0,50.0,74.86333333333333,167.39,0.0,71.49,48.96,,0.0,,480.6666666666667,,71.37,,,84.0,69.0,,,21.52000000000001,0.0
2025-03-15 00:45:00,165.27,0.0,0.0,50.5,75.62666666666667,167.39,0.0,71.49,49.76333333333333,,0.0,,477.3333333333333,,71.37,,,84.0,69.0,,,22.33,0.0
2025-03-15 01:00:00,166.6833333333333,-2.119999999999976,0.0,51.0,76.0,167.39,0.0,71.49,50.553333333333335,,0.0,,472.6666666666667,,71.37666666666667,,,84.0,69.0,,,22.940000000000005,0.0
2025-03-15 01:15:00,165.97666666666666,0.0,0.0,51.0,76.40666666666667,167.39,0.0,71.49,51.47666666666667,,0.0,,466.6666666666667,,71.37,,,84.0,69.0,,,23.479999999999997,0.0
2025-03-15 01:30:00,166.6833333333333,0.0,0.0,51.0,77.06666666666666,167.39,0.0,71.49,52.36333333333334,,0.0,,463.6666666666667,,71.37,,,84.0,69.0,,,23.89,0.0
2025-03-15 01:45:00,165.27,0.0,0.0,51.0,77.61333333333334,167.39,0.0,71.49,53.19,,0.0,,459.6666666666667,,71.37,,,84.0,69.0,,,24.6,0.0
2025-03-15 02:00:00,166.6833333333333,-2.119999999999976,0.0,51.0,78.08666666666666,167.39,0.0,71.49,54.086666666666666,,0.0,,454.3333333333333,,71.37,,,84.0,69.0,,,25.200000000000003,0.0
2025-03-15 02:15:00,165.27,0.0,0.0,51.166666666666664,78.50333333333333,167.39,0.0,71.49,54.906666666666666,,0.0,,449.6666666666667,,71.37,,,84.0,69.0,,,25.820000000000007,0.0
2025-03-15 02:30:00,165.97666666666666,-2.119999999999976,0.0,51.5,78.99666666666667,167.39,0.0,71.49,55.74666666666667,,0.0,,446.3333333333333,,71.37,,,84.0,69.0,,,26.21,0.0
2025-03-15 02:45:00,165.97666666666666,-2.119999999999976,0.0,51.5,79.51333333333334,167.39,0.0,71.49,56.449999999999996,,0.0,,444.3333333333333,,71.37,,,84.0,69.0,,,26.64,0.0
2025-03-15 03:00:00,167.39,-2.119999999999976,0.0,51.5,79.85333333333334,167.39,0.0,71.49,57.23,,0.0,,441.6666666666667,,71.37666666666667,,,84.0,69.0,,,27.129999999999995,0.0
2025-03-15 03:15:00,166.6833333333333,0.0,0.0,51.5,80.36,167.39,0.0,71.49,58.03666666666667,,0.0,,439.0,,71.37333333333333,,,84.0,69.0,,,27.599999999999994,0.0
2025-03-15 03:30:00,166.6833333333333,-2.119999999999976,0.0,51.5,80.8,167.39,0.0,71.49,58.72,,0.0,,437.0,,71.38,,,84.0,69.0,,,28.099999999999994,0.0
2025-03-15 03:45:00,164.56333333333333,-2.119999999999976,0.0,51.5,81.39666666666666,167.39,0.0,71.49,59.54333333333333,,0.0,,437.0,,71.38,,,84.0,69.0,,,28.759999999999998,0.0
2025-03-15 04:00:00,165.27,0.0,0.0,51.833333333333336,81.81333333333333,167.39,0.0,71.49,60.20666666666667,,0.0,,435.6666666666667,,71.38666666666667,,,84.0,69.0,,,29.310000000000002,0.0
2025-03-15 04:15:00,167.39,-2.119999999999976,0.0,52.0,81.86,167.39,0.0,71.49,60.38666666666666,,0.0,,435.6666666666667,,71.40666666666668,,,84.0,69.0,,,29.639999999999993,0.0
2025-03-15 04:30:00,167.39,0.0,0.0,52.0,81.53666666666668,167.39,0.0,71.49,59.68666666666667,,0.0,,435.0,,71.46,,,84.0,69.0,,,29.550000000000004,0.0
2025-03-15 04:45:00,165.97666666666666,0.0,0.0,52.0,81.44,167.39,0.0,71.49,59.21666666666666,,0.0,,434.3333333333333,,71.48333333333333,,,84.0,69.0,,,29.03,0.0
2025-03-15 05:00:00,166.6833333333333,-2.119999999999976,0.0,52.0,81.38333333333334,167.39,0.0,71.49,59.09,,0.0,,432.3333333333333,,71.49,,,84.0,69.0,,,29.18,0.0
2025-03-15 05:15:00,165.27,0.0,0.0,52.333333333333336,81.23,167.39,0.0,71.49,58.660000000000004,,0.0,,431.3333333333333,,71.51,,,84.0,69.0,,,29.03,0.0
2025-03-15 05:30:00,165.97666666666666,-2.119999999999976,0.0,52.5,80.97333333333334,167.39,0.0,71.49,58.52666666666667,,0.0,,431.0,,71.51,,,84.0,69.0,,,28.709999999999994,0.0
2025-03-15 05:45:00,165.97666666666666,-2.119999999999976,0.0,52.833333333333336,80.83999999999999,167.39,0.0,71.49,58.04,,0.0,,431.0,,71.52333333333333,,,84.0,69.0,,,28.72,0.0
2025-03-15 06:00:00,165.27,-2.119999999999976,0.0,54.166666666666664,80.71333333333332,167.39,0.0,71.49,57.70333333333334,,0.0,,430.3333333333333,,71.52333333333333,,,84.0,69.0,,,28.79,0.0
2025-03-15 06:15:00,166.6833333333333,-2.119999999999976,0.0,55.833333333333336,80.62333333333333,167.39,0.0,71.49,57.419999999999995,,0.0,,431.0,,71.53,,,84.0,69.0,,,28.89,0.0
2025-03-15 06:30:00,170.21666666666667,0.0,0.0,51.666666666666664,83.35333333333334,167.39,0.0,71.49,55.03,,0.0,,429.3333333333333,,71.60666666666667,,,84.0,69.0,,,22.92,0.0
2025-03-15 06:45:00,169.51,2.1200000000000045,0.0,49.666666666666664,83.41,167.39,0.0,71.49,53.53666666666667,,0.0,,429.0,,71.63666666666667,,,84.0,69.0,,,24.279999999999994,0.0
2025-03-15 07:00:00,168.8033333333333,2.1200000000000045,0.0,49.5,82.49,167.39,0.0,71.49,51.60666666666666,,0.0,,429.3333333333333,,71.65666666666668,,,84.0,69.0,,,23.589999999999996,0.0
2025-03-15 07:15:00,169.51,0.0,0.0,49.166666666666664,80.74,167.39,0.0,71.49,48.29,,0.0,,429.0,,71.74333333333334,,,84.0,69.0,,,22.549999999999997,0.0
2025-03-15 07:30:00,168.09666666666666,2.1200000000000045,0.0,49.0,78.91333333333333,167.39,0.0,71.49,45.47666666666667,,0.0,,429.3333333333333,,71.78666666666668,,,84.0,69.0,,,20.490000000000002,0.0
2025-03-15 07:45:00,167.39,0.0,0.0,49.0,77.45,167.39,0.0,71.49,42.699999999999996,,0.0,,429.6666666666667,,71.8,,,84.0,69.0,,,18.61999999999999,0.0
2025-03-15 08:00:00,167.39,0.0,0.0,49.0,75.08666666666666,167.39,0.0,71.49,39.02,,0.0,,430.6666666666667,,71.87666666666667,,,84.0,69.0,,,17.259999999999998,0.0
2025-03-15 08:15:00,168.09666666666666,0.0,0.0,49.0,71.53333333333335,167.39,0.0,71.49,34.36333333333334,,0.0,,429.6666666666667,,71.92666666666666,,,84.0,69.0,,,13.89,0.0
2025-03-15 08:30:00,164.56333333333336,2.1200000000000045,0.0,54.833333333333336,67.43666666666667,167.39,0.0,71.49,35.75666666666667,,0.0,,429.3333333333333,,71.72666666666667,,,84.0,69.0,,,16.0,0.0
2025-03-15 08:45:00,167.39,-2.119999999999976,0.0,56.833333333333336,68.51333333333334,167.39,0.0,71.49,38.28666666666667,,0.0,,430.3333333333333,,71.54,,,84.0,69.0,,,14.899999999999999,0.0
2025-03-15 09:00:00,164.56333333333336,2.1200000000000045,0.0,57.0,70.62666666666667,167.39,0.0,71.49,41.49666666666667,,0.0,,430.3333333333333,,71.39,,,84.0,69.0,,,16.410000000000004,0.0
2025-03-15 09:15:00,166.6833333333333,-4.239999999999981,0.0,57.5,72.25333333333333,167.39,0.0,71.49,43.836666666666666,,0.0,,431.0,,71.31666666666666,,,84.0,69.0,,,18.68,0.0
2025-03-15 09:30:00,165.97666666666666,0.0,0.0,57.833333333333336,74.54,167.39,0.0,71.49,47.06,,0.0,,431.6666666666667,,71.24,,,84.0,69.0,,,20.08,0.0
2025-03-15 09:45:00,168.09666666666666,-2.119999999999976,0.0,57.666666666666664,75.75,167.39,0.0,71.49,48.949999999999996,,0.0,,433.0,,71.24,,,84.0,69.0,,,22.410000000000004,0.0
2025-03-15 10:00:00,169.51,2.1200000000000045,0.0,54.0,76.64333333333333,167.39,0.0,71.49,50.73,,0.0,,432.3333333333333,,71.24,,,84.0,69.0,,,23.130000000000003,0.0
2025-03-15 10:15:00,167.39,2.1200000000000045,0.0,52.5,77.80333333333334,167.39,0.0,71.49,52.53666666666667,,0.0,,432.3333333333333,,71.24,,,84.0,69.0,,,23.89999999999999,0.0
2025-03-15 10:30:00,168.8033333333333,0.0,0.0,52.0,78.88333333333334,167.39,0.0,71.49,54.346666666666664,,0.0,,432.3333333333333,,71.24,,,84.0,69.0,,,25.190000000000005,0.0
2025-03-15 10:45:00,168.09666666666666,2.1200000000000045,0.0,52.0,80.09333333333333,167.39,0.0,71.49,56.21666666666667,,0.0,,432.3333333333333,,71.24,,,84.0,69.0,,,26.190000000000005,0.0
2025-03-15 11:00:00,167.39,0.0,0.0,52.0,81.26,167.39,0.0,71.49,57.776666666666664,,0.0,,430.0,,71.24666666666667,,,84.0,69.0,,,27.199999999999996,0.0
2025-03-15 11:15:00,167.39,0.0,0.0,52.0,81.30333333333334,167.39,0.0,71.49,57.75666666666667,,0.0,,429.0,,71.32333333333334,,,84.0,69.0,,,28.38000000000001,0.0
2025-03-15 11:30:00,166.6833333333333,0.0,0.0,52.833333333333336,81.05666666666667,167.39,0.0,71.49,58.23,,0.0,,429.6666666666667,,71.36,,,84.0,69.0,,,28.370000000000005,0.0
2025-03-15 11:45:00,168.8033333333333,-2.119999999999976,0.0,54.0,81.10333333333334,167.39,0.0,71.49,58.776666666666664,,0.0,,429.3333333333333,,71.37333333333333,,,84.0,69.0,,,28.449999999999996,0.0
2025-03-15 12:00:00,169.51,2.1200000000000045,0.0,54.0,81.95,167.39,0.0,71.49,59.69,,0.0,,428.0,,71.37,,,84.0,69.0,,,28.92,0.0
2025-03-15 12:15:00,168.8033333333333,2.1200000000000045,0.0,54.0,82.51333333333334,167.39,0.0,71.49,60.406666666666666,,0.0,,424.6666666666667,,71.37,,,84.0,69.0,,,29.760000000000005,0.0
2025-03-15 12:30:00,168.8033333333333,2.1200000000000045,0.0,54.0,83.15666666666665,167.39,0.0,71.49,61.25333333333333,,0.0,,421.3333333333333,,71.37333333333333,,,84.0,69.0,,,29.679999999999993,0.0
2025-03-15 12:45:00,168.09666666666666,0.0,0.0,52.5,83.33333333333333,167.39,0.0,71.49,61.93,,0.0,,418.6666666666667,,71.37666666666667,,,84.0,69.0,,,30.559999999999995,0.0
2025-03-15 13:00:00,168.09666666666666,2.1200000000000045,0.0,52.5,84.15666666666668,167.39,0.0,71.49,62.696666666666665,,0.0,,415.6666666666667,,71.38,,,84.0,69.0,,,30.290000000000006,0.0
2025-03-15 13:15:00,168.8033333333333,0.0,0.0,52.5,84.38,167.39,0.0,71.49,62.60333333333333,,0.0,,414.6666666666667,,71.41333333333334,,,84.0,69.0,,,30.690000000000005,0.0
2025-03-15 13:30:00,169.51,0.0,0.0,52.5,83.84333333333332,167.39,0.0,71.49,61.63666666666666,,0.0,,413.3333333333333,,71.47,,,84.0,69.0,,,30.35,0.0
2025-03-15 13:45:00,168.8033333333333,4.240000000000009,0.0,52.333333333333336,83.74,167.39,0.0,71.49,61.379999999999995,,0.0,,412.0,,71.49,,,84.0,69.0,,,30.119999999999997,0.0
2025-03-15 14:00:00,168.09666666666666,2.1200000000000045,0.0,52.0,83.36333333333333,167.39,0.0,71.49,60.85666666666666,,0.0,,410.6666666666667,,71.51,,,84.0,69.0,,,29.759999999999998,0.0
2025-03-15 14:15:00,169.51,0.0,0.0,52.0,83.13666666666667,167.39,0.0,71.49,60.17666666666667,,0.0,,410.0,,71.53666666666668,,,84.0,69.0,,,29.050000000000004,0.0
2025-03-15 14:30:00,168.09666666666666,2.1200000000000045,0.0,51.666666666666664,81.70333333333333,167.39,0.0,71.49,57.99,,0.0,,410.0,,71.61333333333333,,,84.0,69.0,,,28.870000000000005,0.0
2025-03-15 14:45:00,169.51,0.0,0.0,51.5,80.51666666666667,167.39,0.0,71.49,56.11000000000001,,0.0,,410.0,,71.64333333333333,,,84.0,69.0,,,27.29,0.0
2025-03-15 15:00:00,168.8033333333333,2.1200000000000045,0.0,51.5,79.54333333333334,167.39,0.0,71.49,54.21333333333333,,0.0,,410.6666666666667,,71.67,,,84.0,69.0,,,26.15,0.0
2025-03-15 15:15:00,168.8033333333333,2.1200000000000045,0.0,51.5,77.08,167.39,0.0,71.49,50.16,,0.0,,412.3333333333333,,71.78,,,84.0,69.0,,,25.18,0.0
2025-03-15 15:30:00,167.39,0.0,0.0,51.0,75.18333333333334,167.39,0.0,71.49,47.39333333333334,,0.0,,414.0,,71.80666666666666,,,84.0,69.0,,,22.520000000000003,0.0
2025-03-15 15:45:00,166.6833333333333,0.0,0.0,51.0,73.36333333333333,167.39,0.0,71.49,45.03333333333333,,0.0,,414.0,,71.80666666666666,,,84.0,69.0,,,20.840000000000003,0.0
2025-03-15 16:00:00,165.27,-2.119999999999976,0.0,51.0,72.64999999999999,167.39,0.0,71.49,44.083333333333336,,0.0,,415.3333333333333,,71.72666666666667,,,84.0,69.0,,,19.470000000000006,0.0
2025-03-15 16:15:00,163.85666666666668,-4.239999999999981,0.0,52.666666666666664,72.74,167.39,0.0,71.49,44.38333333333333,,0.0,,416.0,,71.64666666666666,,,84.0,69.0,,,19.53,0.0
2025-03-15 16:30:00,165.27,-4.239999999999981,0.0,53.666666666666664,73.01666666666667,167.39,0.0,71.49,45.276666666666664,,0.0,,416.6666666666667,,71.55333333333333,,,84.0,69.0,,,19.529999999999994,0.0
2025-03-15 16:45:00,166.68333333333334,-4.239999999999981,0.0,57.0,73.39999999999999,167.39,0.0,71.49,45.99666666666667,,0.0,,418.0,,71.50333333333333,,,84.0,69.0,,,20.609999999999992,0.0
2025-03-15 17:00:00,169.51,2.1200000000000045,0.0,57.0,73.95666666666666,167.39,0.0,71.49,47.63333333333333,,0.0,,418.6666666666667,,71.42333333333333,,,84.0,69.0,,,21.029999999999994,0.0
2025-03-15 17:15:00,165.97666666666666,2.1200000000000045,0.0,56.0,75.37666666666667,167.39,0.0,71.49,49.410000000000004,,0.0,,418.3333333333333,,71.37333333333333,,,84.0,69.0,,,22.520000000000003,0.0
2025-03-15 17:30:00,165.97666666666666,-2.119999999999976,0.0,57.333333333333336,76.51333333333334,167.39,0.0,71.49,50.74333333333334,,0.0,,420.0,,71.35,,,84.0,69.0,,,23.690000000000005,0.0
2025-03-15 17:45:00,167.39,0.0,0.0,58.5,77.63333333333333,167.39,0.0,71.49,52.76333333333334,,0.0,,420.0,,71.30666666666667,,,84.0,69.0,,,24.590000000000003,0.0
2025-03-15 18:00:00,166.68333333333334,2.1200000000000045,0.0,58.666666666666664,79.61,167.39,0.0,71.49,55.72666666666667,,0.0,,421.3333333333333,,71.24,,,84.0,69.0,,,26.209999999999994,0.0
2025-03-15 18:15:00,169.51,-2.119999999999976,0.0,54.833333333333336,83.64999999999999,167.39,0.0,71.49,57.833333333333336,,0.0,,422.0,,71.22,,,84.0,69.0,,,25.11,0.0
2025-03-15 18:30:00,168.8033333333333,2.1200000000000045,0.0,52.833333333333336,85.70666666666666,167.39,0.0,71.49,59.78,,0.0,,422.0,,71.22666666666667,,,84.0,69.0,,,27.400000000000006,0.0
2025-03-15 18:45:00,168.8033333333333,0.0,0.0,51.833333333333336,86.50999999999999,167.39,0.0,71.49,60.04,,0.0,,422.0,,71.29333333333334,,,84.0,69.0,,,28.39,0.0
2025-03-15 19:00:00,170.21666666666667,2.1200000000000045,0.0,51.5,86.7,167.39,0.0,71.49,59.94,,0.0,,422.0,,71.36333333333333,,,84.0,69.0,,,28.299999999999997,0.0
2025-03-15 19:15:00,169.51,4.240000000000009,0.0,51.0,86.36,167.39,0.0,71.49,59.02333333333333,,0.0,,423.6666666666667,,71.44,,,84.0,69.0,,,28.259999999999998,0.0
2025-03-15 19:30:00,168.8033333333333,2.1200000000000045,0.0,50.666666666666664,85.56333333333333,167.39,0.0,71.49,57.65,,0.0,,423.0,,71.51666666666667,,,84.0,69.0,,,27.42,0.0
