time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-15 19:45:00,167.39,0.0,0.0,50.5,85.13333333333333,167.39,0.0,71.49,56.376666666666665,,0.0,,420.6666666666667,,71.56,,,84.0,69.0,,,26.970000000000006,0.0
2025-03-15 20:00:00,167.39,0.0,0.0,50.5,83.5,167.39,0.0,71.49,53.78666666666666,,0.0,,418.0,,71.64,,,84.0,69.0,,,25.689999999999998,0.0
2025-03-15 20:15:00,168.8033333333333,0.0,0.0,50.5,82.46666666666667,167.39,0.0,71.49,52.31333333333333,,0.0,,414.6666666666667,,71.65,,,84.0,69.0,,,24.29,0.0
2025-03-15 20:30:00,168.8033333333333,0.0,0.0,50.5,81.45666666666666,167.39,0.0,71.49,50.830000000000005,,0.0,,414.0,,71.65,,,84.0,69.0,,,23.500000000000007,0.0
2025-03-15 20:45:00,168.09666666666666,2.1200000000000045,0.0,50.5,80.80333333333333,167.39,0.0,71.49,49.46333333333333,,0.0,,411.3333333333333,,71.65666666666668,,,84.0,69.0,,,22.409999999999997,0.0
2025-03-15 21:00:00,168.09666666666666,2.1200000000000045,0.0,50.5,79.93333333333334,167.39,0.0,71.49,48.18333333333334,,0.0,,409.3333333333333,,71.65666666666668,,,84.0,69.0,,,21.879999999999995,0.0
2025-03-15 21:15:00,168.09666666666666,0.0,0.0,50.5,79.12666666666667,167.39,0.0,71.49,46.81999999999999,,0.0,,408.0,,71.66333333333334,,,84.0,69.0,,,20.769999999999996,0.0
2025-03-15 21:30:00,168.09666666666666,2.1200000000000045,0.0,50.5,78.45,167.39,0.0,71.49,45.656666666666666,,0.0,,406.6666666666667,,71.65,,,84.0,69.0,,,19.949999999999996,0.0
2025-03-15 21:45:00,167.39,0.0,0.0,50.5,77.75333333333333,167.39,0.0,71.49,44.54666666666666,,0.0,,404.6666666666667,,71.64666666666666,,,84.0,69.0,,,19.5,0.0
2025-03-15 22:00:00,165.97666666666666,0.0,0.0,50.5,77.49333333333333,167.39,0.0,71.49,44.153333333333336,,0.0,,404.0,,71.61333333333333,,,84.0,69.0,,,18.97,0.0
2025-03-15 22:15:00,165.27,-2.119999999999976,0.0,50.833333333333336,78.24333333333334,167.39,0.0,71.49,45.30666666666667,,0.0,,402.0,,71.53,,,84.0,69.0,,,18.839999999999996,0.0
2025-03-15 22:30:00,165.97666666666666,-2.119999999999976,0.0,52.0,78.08,167.39,0.0,71.49,45.370000000000005,,0.0,,402.0,,71.51,,,84.0,69.0,,,19.65,0.0
2025-03-15 22:45:00,166.6833333333333,0.0,0.0,52.0,78.03666666666668,167.39,0.0,71.49,45.54333333333333,,0.0,,402.0,,71.48333333333333,,,84.0,69.0,,,19.92,0.0
2025-03-15 23:00:00,165.97666666666666,-2.119999999999976,0.0,52.333333333333336,78.96333333333332,167.39,0.0,71.49,47.10999999999999,,0.0,,400.0,,71.42333333333333,,,84.0,69.0,,,19.79,0.0
2025-03-15 23:15:00,166.6833333333333,-2.119999999999976,0.0,52.5,79.75,167.39,0.0,71.49,48.67666666666667,,0.0,,400.0,,71.38,,,84.0,69.0,,,21.14,0.0
2025-03-15 23:30:00,166.6833333333333,-2.119999999999976,0.0,52.5,80.30333333333333,167.39,0.0,71.49,49.446666666666665,,0.0,,400.0,,71.38,,,84.0,69.0,,,21.690000000000005,0.0
2025-03-15 23:45:00,166.6833333333333,0.0,0.0,52.5,80.79,167.39,0.0,71.49,50.23333333333333,,0.0,,399.3333333333333,,71.37666666666667,,,84.0,69.0,,,22.25,0.0
2025-03-16 00:00:00,165.97666666666666,-2.119999999999976,0.0,52.5,81.34333333333332,167.39,0.0,71.49,51.25333333333333,,0.0,,398.6666666666667,,71.37,,,84.0,69.0,,,22.690000000000005,0.0
2025-03-16 00:15:00,166.6833333333333,0.0,0.0,52.5,81.89,167.39,0.0,71.49,52.04666666666666,,0.0,,398.0,,71.37,,,84.0,69.0,,,23.42,0.0
2025-03-16 00:30:00,165.27,-2.119999999999976,0.0,52.833333333333336,82.60666666666667,167.39,0.0,71.49,52.843333333333334,,0.0,,398.0,,71.37,,,84.0,69.0,,,24.080000000000005,0.0
2025-03-16 00:45:00,165.27,-2.119999999999976,0.0,54.166666666666664,83.20333333333333,167.39,0.0,71.49,53.53666666666667,,0.0,,396.0,,71.37666666666667,,,84.0,69.0,,,24.799999999999997,0.0
2025-03-16 01:00:00,165.97666666666666,-2.119999999999976,0.0,56.666666666666664,84.01333333333334,167.39,0.0,71.49,54.37,,0.0,,396.0,,71.37333333333333,,,84.0,69.0,,,25.800000000000004,0.0
2025-03-16 01:15:00,167.39,-2.119999999999976,0.0,57.0,84.195,167.39,0.0,71.49,55.129999999999995,,0.0,,396.0,,71.38,,,84.0,69.0,,,26.830000000000005,0.0
2025-03-16 01:30:00,166.68333333333334,0.0,0.0,57.333333333333336,84.99666666666667,167.39,0.0,71.49,55.913333333333334,,0.0,,395.3333333333333,,71.38,,,84.0,69.0,,,27.270000000000003,0.0
2025-03-16 01:45:00,168.09666666666666,2.1200000000000045,0.0,57.5,85.29,167.39,0.0,71.49,56.653333333333336,,0.0,,395.0,,71.38,,,84.0,69.0,,,27.740000000000002,0.0
2025-03-16 02:00:00,167.39,0.0,0.0,57.5,85.81666666666666,167.39,0.0,71.49,57.22333333333333,,0.0,,394.6666666666667,,71.38666666666667,,,84.0,69.0,,,28.18,0.0
2025-03-16 02:15:00,167.39,-2.119999999999976,0.0,57.5,86.02333333333333,167.39,0.0,71.49,57.29666666666666,,0.0,,394.0,,71.41333333333334,,,84.0,69.0,,,28.510000000000005,0.0
2025-03-16 02:30:00,167.39,0.0,0.0,57.5,85.90333333333332,167.39,0.0,71.49,56.93666666666667,,0.0,,396.0,,71.46,,,84.0,69.0,,,28.360000000000007,0.0
2025-03-16 02:45:00,166.6833333333333,0.0,0.0,57.5,85.62,167.39,0.0,71.49,56.593333333333334,,0.0,,394.6666666666667,,71.47,,,84.0,69.0,,,28.189999999999998,0.0
2025-03-16 03:00:00,167.39,0.0,0.0,57.5,85.61333333333333,167.39,0.0,71.49,56.28666666666667,,0.0,,396.0,,71.49,,,84.0,69.0,,,27.97,0.0
2025-03-16 03:15:00,168.09666666666666,0.0,0.0,57.5,85.48,167.39,0.0,71.49,56.126666666666665,,0.0,,395.3333333333333,,71.49,,,84.0,69.0,,,27.849999999999994,0.0
2025-03-16 03:30:00,168.09666666666666,0.0,0.0,57.833333333333336,85.34333333333332,167.39,0.0,71.49,55.89000000000001,,0.0,,396.0,,71.50333333333333,,,84.0,69.0,,,28.1,0.0
2025-03-16 03:45:00,167.39,0.0,0.0,58.0,85.0,167.39,0.0,71.49,55.55666666666667,,0.0,,394.6666666666667,,71.50333333333333,,,84.0,69.0,,,27.809999999999995,0.0
2025-03-16 04:00:00,168.09666666666666,0.0,0.0,58.0,84.67,167.39,0.0,71.48333333333333,55.29,,0.0,,395.0,,71.51,,,84.0,69.0,,,27.68,0.0
2025-03-16 04:15:00,168.09666666666666,0.0,0.0,58.0,84.64666666666666,167.39,0.0,71.49,55.13,,0.0,,395.3333333333333,,71.51,,,84.0,69.0,,,27.060000000000002,0.0
2025-03-16 04:30:00,168.09666666666666,0.0,0.0,58.0,84.5,167.39,0.0,71.49,54.879999999999995,,0.0,,394.6666666666667,,71.51,,,84.0,69.0,,,27.240000000000002,0.0
2025-03-16 04:45:00,165.97666666666666,2.1200000000000045,0.0,58.166666666666664,84.52333333333333,167.39,0.0,71.49,54.666666666666664,,0.0,,394.6666666666667,,71.51,,,84.0,69.0,,,27.03000000000001,0.0
2025-03-16 05:00:00,168.8033333333333,-2.119999999999976,0.0,58.5,84.3,167.39,0.0,71.49,54.473333333333336,,0.0,,394.6666666666667,,71.51,,,84.0,69.0,,,27.10000000000001,0.0
2025-03-16 05:15:00,168.8033333333333,2.1200000000000045,0.0,58.5,84.14666666666666,167.39,0.0,71.49,54.31,,0.0,,394.0,,71.51,,,84.0,69.0,,,26.54,0.0
2025-03-16 05:30:00,170.21666666666667,2.1200000000000045,0.0,56.833333333333336,84.02333333333333,167.39,0.0,71.49,54.169999999999995,,0.0,,395.0,,71.51,,,84.0,69.0,,,26.409999999999997,0.0
2025-03-16 05:45:00,168.8033333333333,2.1200000000000045,0.0,56.5,84.33,167.39,0.0,71.49,53.99333333333334,,0.0,,394.0,,71.50333333333333,,,84.0,69.0,,,26.24000000000001,0.0
2025-03-16 06:00:00,168.09666666666666,2.1200000000000045,0.0,56.5,84.23333333333333,167.39,0.0,71.49,53.95666666666667,,0.0,,394.0,,71.49,,,84.0,69.0,,,26.4,0.0
2025-03-16 06:15:00,167.39,2.1200000000000045,0.0,56.5,84.11,167.39,0.0,71.49,53.75333333333333,,0.0,,394.0,,71.49666666666667,,,84.0,69.0,,,26.299999999999997,0.0
2025-03-16 06:30:00,168.8033333333333,0.0,0.0,56.666666666666664,84.12666666666667,167.39,0.0,71.49,53.623333333333335,,0.0,,396.0,,71.49666666666667,,,84.0,69.0,,,25.909999999999997,0.0
2025-03-16 06:45:00,168.09666666666666,2.1200000000000045,0.0,58.5,84.28333333333335,167.39,0.0,71.49,53.25666666666667,,0.0,,396.0,,71.50333333333333,,,84.0,69.0,,,26.21,0.0
2025-03-16 07:00:00,168.09666666666666,2.1200000000000045,0.0,56.333333333333336,83.89333333333333,167.39,0.0,71.49,53.18666666666667,,0.0,,396.0,,71.51,,,84.0,69.0,,,26.03000000000001,0.0
2025-03-16 07:15:00,168.09666666666666,0.0,0.0,56.166666666666664,83.89666666666666,167.39,0.0,71.49,52.910000000000004,,0.0,,396.0,,71.51,,,84.0,69.0,,,25.630000000000003,0.0
2025-03-16 07:30:00,166.6833333333333,0.0,0.0,57.5,83.97666666666667,167.39,0.0,71.49,52.56666666666666,,0.0,,396.0,,71.51,,,84.0,69.0,,,25.129999999999995,0.0
2025-03-16 07:45:00,168.8033333333333,0.0,0.0,57.666666666666664,83.98,167.39,0.0,71.49,52.416666666666664,,0.0,,396.0,,71.51,,,84.0,69.0,,,25.08,0.0
2025-03-16 08:00:00,168.09666666666666,0.0,0.0,57.833333333333336,83.89333333333333,167.39,0.0,71.49,52.22666666666667,,0.0,,395.3333333333333,,71.51,,,84.0,69.0,,,25.14,0.0
2025-03-16 08:15:00,167.39,2.1200000000000045,0.0,57.0,83.72,167.39,0.0,71.49,51.85,,0.0,,396.0,,71.51666666666667,,,84.0,69.0,,,24.919999999999995,0.0
2025-03-16 08:30:00,168.09666666666666,2.1200000000000045,0.0,56.5,83.43666666666667,167.39,0.0,71.49,51.60666666666666,,0.0,,396.6666666666667,,71.51,,,84.0,69.0,,,24.46,0.0
2025-03-16 08:45:00,169.51,0.0,0.0,56.5,82.90666666666667,167.39,0.0,71.49,51.25,,0.0,,396.3333333333333,,71.51666666666667,,,84.0,69.0,,,24.779999999999994,0.0
2025-03-16 09:00:00,166.6833333333333,0.0,0.0,56.666666666666664,82.91666666666667,167.39,0.0,71.49,50.973333333333336,,0.0,,398.0,,71.51,,,84.0,69.0,,,24.099999999999994,0.0
2025-03-16 09:15:00,168.09666666666666,0.0,0.0,56.833333333333336,82.63333333333334,167.39,0.0,71.49,50.70333333333334,,0.0,,396.6666666666667,,71.52333333333333,,,84.0,69.0,,,24.349999999999994,0.0
2025-03-16 09:30:00,168.09666666666666,2.1200000000000045,0.0,56.5,82.04666666666667,167.39,0.0,71.49,50.446666666666665,,0.0,,398.0,,71.52333333333333,,,84.0,69.0,,,24.230000000000004,0.0
2025-03-16 09:45:00,167.39,2.1200000000000045,0.0,56.0,81.88,167.39,0.0,71.49,50.38333333333333,,0.0,,398.0,,71.51,,,84.0,69.0,,,23.78,0.0
2025-03-16 10:00:00,165.97666666666666,0.0,0.0,56.0,81.82000000000001,167.39,0.0,71.49,50.15,,0.0,,398.0,,71.51,,,84.0,69.0,,,24.03,0.0
2025-03-16 10:15:00,165.27,0.0,0.0,56.833333333333336,81.94666666666667,167.39,0.0,71.49,50.333333333333336,,0.0,,399.3333333333333,,71.49666666666667,,,84.0,69.0,,,24.21,0.0
2025-03-16 10:30:00,166.6833333333333,-2.119999999999976,0.0,57.5,81.83999999999999,167.39,0.0,71.49,50.71333333333334,,0.0,,400.0,,71.47333333333333,,,84.0,69.0,,,24.229999999999997,0.0
2025-03-16 10:45:00,165.97666666666666,0.0,0.0,57.5,82.51666666666667,167.39,0.0,71.49,52.343333333333334,,0.0,,400.0,,71.40666666666668,,,84.0,69.0,,,24.849999999999994,0.0
2025-03-16 11:00:00,167.39,-4.239999999999981,0.0,58.166666666666664,83.16,167.39,0.0,71.49,53.593333333333334,,0.0,,400.0,,71.38,,,84.0,69.0,,,25.800000000000004,0.0
2025-03-16 11:15:00,168.09666666666666,2.1200000000000045,0.0,56.166666666666664,83.50999999999999,167.39,0.0,71.49,54.416666666666664,,0.0,,400.0,,71.37666666666667,,,84.0,69.0,,,25.96,0.0
2025-03-16 11:30:00,168.09666666666666,0.0,0.0,56.0,84.12666666666667,167.39,0.0,71.49,55.31666666666666,,0.0,,400.0,,71.37333333333333,,,84.0,69.0,,,26.89999999999999,0.0
2025-03-16 11:45:00,168.09666666666666,2.1200000000000045,0.0,56.333333333333336,84.40666666666668,167.39,0.0,71.49,56.18,,0.0,,400.0,,71.37666666666667,,,84.0,69.0,,,28.32,0.0
2025-03-16 12:00:00,167.39,2.1200000000000045,0.0,56.5,84.74333333333334,167.39,0.0,71.49,57.23,,0.0,,400.0,,71.37,,,84.0,69.0,,,28.610000000000007,0.0
2025-03-16 12:15:00,168.8033333333333,0.0,0.0,56.0,84.94333333333333,167.39,0.0,71.49,58.52,,0.0,,400.0,,71.34333333333332,,,84.0,69.0,,,29.419999999999995,0.0
2025-03-16 12:30:00,168.8033333333333,0.0,0.0,55.666666666666664,85.8,167.39,0.0,71.49,60.14000000000001,,0.0,,401.3333333333333,,71.31666666666666,,,84.0,69.0,,,29.78,0.0
2025-03-16 12:45:00,167.39,2.1200000000000045,0.0,55.5,87.78333333333335,167.39,0.0,71.49,62.51666666666667,,0.0,,402.0,,71.26333333333334,,,84.0,69.0,,,30.679999999999993,0.0
2025-03-16 13:00:00,166.6833333333333,,0.0,57.0,88.63333333333333,167.39,0.0,71.49,64.11666666666667,,0.0,,402.0,,71.28,,,84.0,69.0,,,,
2025-03-16 13:15:00,168.09666666666666,0.0,0.0,57.0,89.02999999999999,167.39,0.0,71.49,65.38666666666667,,0.0,,402.0,,71.28666666666668,,,84.0,69.0,,,33.019999999999996,0.0
2025-03-16 13:30:00,168.8033333333333,0.0,0.0,55.5,88.93666666666667,167.39,0.0,71.49,65.70333333333333,,0.0,,403.3333333333333,,71.33666666666666,,,84.0,69.0,,,33.44,0.0
2025-03-16 13:45:00,168.8033333333333,0.0,0.0,56.333333333333336,89.96,167.39,0.0,71.49,66.42,,0.0,,404.0,,71.35,,,84.0,69.0,,,33.790000000000006,0.0
2025-03-16 14:00:00,169.51,0.0,0.0,55.166666666666664,89.96,167.39,0.0,71.49,67.12,,0.0,,405.3333333333333,,71.37,,,84.0,69.0,,,35.13,0.0
2025-03-16 14:15:00,169.51,2.1200000000000045,0.0,54.666666666666664,90.09666666666665,167.39,0.0,71.49,67.7,,0.0,,406.0,,71.38,,,84.0,69.0,,,34.58,0.0
2025-03-16 14:30:00,170.92333333333332,2.1200000000000045,0.0,55.666666666666664,90.39999999999999,167.39,0.0,71.49,67.58,,0.0,,406.0,,71.42,,,84.0,69.0,,,34.75,0.0
2025-03-16 14:45:00,168.8033333333333,6.360000000000014,0.0,54.666666666666664,89.99000000000001,167.39,0.0,71.49,66.49,,0.0,,406.6666666666667,,71.47666666666667,,,84.0,69.0,,,35.05,0.0
2025-03-16 15:00:00,168.09666666666666,0.0,0.0,55.166666666666664,90.04666666666667,167.39,0.0,71.49,66.04333333333334,,0.0,,408.0,,71.49666666666667,,,84.0,69.0,,,33.75000000000001,0.0
2025-03-16 15:15:00,168.09666666666666,-2.119999999999976,0.0,54.166666666666664,89.55333333333334,167.39,0.0,71.49,65.52,,0.0,,407.3333333333333,,71.52333333333333,,,84.0,69.0,,,33.92999999999999,0.0
2025-03-16 15:30:00,170.21666666666667,2.1200000000000045,0.0,54.833333333333336,88.29666666666667,167.39,0.0,71.49,63.583333333333336,,0.0,,408.0,,71.58666666666666,,,84.0,69.0,,,33.45,0.0
2025-03-16 15:45:00,169.51,2.1200000000000045,0.0,54.666666666666664,86.48333333333333,167.39,0.0,71.49,62.01666666666667,,0.0,,408.0,,71.62666666666667,,,84.0,69.0,,,31.939999999999998,0.0
2025-03-16 16:00:00,168.8033333333333,2.1200000000000045,0.0,54.166666666666664,85.23,167.39,0.0,71.49,60.449999999999996,,0.0,,408.0,,71.64,,,84.0,69.0,,,30.909999999999997,0.0
2025-03-16 16:15:00,166.6833333333333,2.1200000000000045,0.0,54.833333333333336,84.67999999999999,167.39,0.0,71.49,59.580000000000005,,0.0,,408.6666666666667,,71.62666666666667,,,84.0,69.0,,,30.580000000000005,0.0
2025-03-16 16:30:00,167.39,-2.119999999999976,0.0,56.333333333333336,83.65333333333334,167.39,0.0,71.49,59.153333333333336,,0.0,,408.0,,71.60666666666667,,,84.0,69.0,,,30.369999999999997,0.0
2025-03-16 16:45:00,170.92333333333332,2.1200000000000045,0.0,52.0,88.97333333333334,167.39,0.0,71.49,59.02333333333333,,0.0,,409.3333333333333,,71.57333333333334,,,84.0,69.0,,,25.39,0.0
2025-03-16 17:00:00,167.39,2.1200000000000045,0.0,49.833333333333336,91.06333333333333,167.39,0.0,71.49,58.02,,0.0,,409.3333333333333,,71.58666666666666,,,84.0,69.0,,,27.04,0.0
2025-03-16 17:15:00,168.8033333333333,0.0,0.0,49.0,90.16333333333334,167.39,0.0,71.49,56.129999999999995,,0.0,,410.0,,71.63333333333334,,,84.0,69.0,,,28.36,0.0
2025-03-16 17:30:00,166.6833333333333,2.1200000000000045,0.0,49.0,89.45,167.39,0.0,71.49,54.48666666666666,,0.0,,410.0,,71.65,,,84.0,69.0,,,26.900000000000006,0.0
2025-03-16 17:45:00,166.6833333333333,0.0,0.0,49.0,88.50999999999999,167.39,0.0,71.49,52.93666666666667,,0.0,,410.0,,71.66333333333334,,,84.0,69.0,,,26.299999999999997,0.0
2025-03-16 18:00:00,165.27,-2.119999999999976,0.0,49.333333333333336,87.27333333333333,167.39,0.0,71.49,50.51666666666667,,0.0,,409.3333333333333,,71.71,,,84.0,69.0,,,25.21,0.0
2025-03-16 18:15:00,165.97666666666666,-4.239999999999981,0.0,51.0,86.12,167.39,0.0,71.48333333333333,48.56666666666666,,0.0,,409.3333333333333,,71.71,,,84.0,69.0,,,23.6,0.0
2025-03-16 18:30:00,165.97666666666666,0.0,0.0,51.5,85.04,167.39,0.0,71.49,47.153333333333336,,0.0,,408.0,,71.71,,,84.0,69.0,,,22.61,0.0
2025-03-16 18:45:00,165.97666666666666,-2.119999999999976,0.0,52.333333333333336,84.59333333333333,167.39,0.0,71.49,46.60333333333333,,0.0,,408.6666666666667,,71.65,,,84.0,69.0,,,21.619999999999997,0.0
2025-03-16 19:00:00,166.6833333333333,-2.119999999999976,0.0,53.833333333333336,83.55666666666666,167.39,0.0,71.49,45.6,,0.0,,408.0,,71.64333333333333,,,84.0,69.0,,,21.709999999999994,0.0
2025-03-16 19:15:00,168.09666666666666,2.1200000000000045,0.0,52.833333333333336,82.93333333333334,167.39,0.0,71.49,45.096666666666664,,0.0,,408.0,,71.61333333333333,,,84.0,69.0,,,20.75999999999999,0.0
2025-03-16 19:30:00,168.8033333333333,0.0,0.0,52.5,83.96333333333332,167.39,0.0,71.49,46.30666666666667,,0.0,,408.0,,71.51666666666667,,,84.0,69.0,,,20.140000000000008,0.0
2025-03-16 19:45:00,167.39,2.1200000000000045,0.0,53.333333333333336,84.40333333333332,167.39,0.0,71.49,46.326666666666675,,0.0,,408.0,,71.51,,,84.0,69.0,,,20.78,0.0
2025-03-16 20:00:00,167.39,0.0,0.0,53.166666666666664,84.49666666666667,167.39,0.0,71.49,46.42333333333334,,0.0,,408.0,,71.49,,,84.0,69.0,,,20.89,0.0
2025-03-16 20:15:00,170.21666666666667,0.0,0.0,52.333333333333336,84.45666666666666,167.39,0.0,71.49,46.473333333333336,,0.0,,408.0,,71.49,,,84.0,69.0,,,20.950000000000003,0.0
2025-03-16 20:30:00,169.51,2.1200000000000045,0.0,51.333333333333336,84.65333333333332,167.39,0.0,71.49,46.626666666666665,,0.0,,408.0,,71.47,,,84.0,69.0,,,20.500000000000007,0.0
2025-03-16 20:45:00,166.6833333333333,2.1200000000000045,0.0,51.0,85.43333333333334,167.39,0.0,71.49,48.050000000000004,,0.0,,408.0,,71.42,,,84.0,69.0,,,21.189999999999998,0.0
2025-03-16 21:00:00,168.09666666666666,0.0,0.0,53.5,86.20666666666666,167.39,0.0,71.49,49.51666666666667,,0.0,,408.0,,71.38,,,84.0,69.0,,,22.72,0.0
2025-03-16 21:15:00,168.09666666666666,2.1200000000000045,0.0,51.666666666666664,86.07666666666667,167.39,0.0,71.49,50.50333333333333,,0.0,,408.0,,71.37333333333333,,,84.0,69.0,,,23.379999999999995,0.0
2025-03-16 21:30:00,166.6833333333333,0.0,0.0,51.5,86.96333333333332,167.39,0.0,71.49,51.589999999999996,,0.0,,408.0,,71.35666666666667,,,84.0,69.0,,,23.909999999999997,0.0
2025-03-16 21:45:00,168.8033333333333,0.0,0.0,53.166666666666664,87.99000000000001,167.39,0.0,71.49,53.23,,0.0,,408.6666666666667,,71.33,,,84.0,69.0,,,25.179999999999993,0.0
2025-03-16 22:00:00,168.8033333333333,2.1200000000000045,0.0,52.833333333333336,89.16000000000001,167.39,0.0,71.49,55.46666666666667,,0.0,,408.6666666666667,,71.28,,,84.0,69.0,,,26.120000000000005,0.0
2025-03-16 22:15:00,170.21666666666667,-2.119999999999976,0.0,53.666666666666664,90.42,167.39,0.0,71.49,57.97,,0.0,,409.3333333333333,,71.24,,,84.0,69.0,,,28.169999999999995,0.0
2025-03-16 22:30:00,168.09666666666666,4.240000000000009,0.0,52.0,91.73,167.39,0.0,71.49,59.75333333333333,,0.0,,410.0,,71.24,,,84.0,69.0,,,28.360000000000007,0.0
2025-03-16 22:45:00,168.09666666666666,0.0,0.0,53.333333333333336,93.18,167.39,0.0,71.49,61.61333333333334,,0.0,,410.6666666666667,,71.24,,,84.0,69.0,,,30.179999999999993,0.0
2025-03-16 23:00:00,169.51,2.1200000000000045,0.0,53.5,93.65666666666668,167.39,0.0,71.49,63.47333333333333,,0.0,,413.6666666666667,,71.24,,,84.0,69.0,,,31.520000000000003,0.0
2025-03-16 23:15:00,168.8033333333333,2.1200000000000045,0.0,53.0,94.87333333333333,167.39,0.0,71.49,65.24666666666667,,0.0,,415.3333333333333,,71.24666666666667,,,84.0,69.0,,,32.04,0.0
2025-03-16 23:30:00,168.09666666666666,0.0,0.0,53.833333333333336,94.57666666666667,167.39,0.0,71.49,65.32333333333334,,0.0,,418.0,,71.31,,,84.0,69.0,,,33.35,0.0
2025-03-16 23:45:00,166.6833333333333,2.1200000000000045,0.0,54.5,95.14999999999999,167.39,0.0,71.49,66.04333333333334,,0.0,,420.6666666666667,,71.33666666666666,,,84.0,69.0,,,32.97,0.0
2025-03-17 00:00:00,169.51,-2.119999999999976,0.0,53.833333333333336,95.10000000000001,167.39,0.0,71.49,66.76666666666667,,0.0,,422.0,,71.35,,,84.0,69.0,,,34.220000000000006,0.0
2025-03-17 00:15:00,168.09666666666666,2.1200000000000045,0.0,53.0,96.02333333333333,167.39,0.0,71.49,67.60666666666667,,0.0,,422.0,,71.36333333333333,,,84.0,69.0,,,33.82,0.0
2025-03-17 00:30:00,168.8033333333333,2.1200000000000045,0.0,53.0,95.97333333333334,167.39,0.0,71.49,68.30333333333334,,0.0,,422.0,,71.37,,,84.0,69.0,,,34.849999999999994,0.0
2025-03-17 00:45:00,168.8033333333333,2.1200000000000045,0.0,54.0,96.54333333333334,167.39,0.0,71.49,69.01666666666667,,0.0,,422.6666666666667,,71.37,,,84.0,69.0,,,34.43000000000001,0.0
2025-03-17 01:00:00,168.09666666666666,2.1200000000000045,0.0,53.0,96.83666666666666,167.39,0.0,71.49,69.81333333333333,,0.0,,422.6666666666667,,71.38,,,84.0,69.0,,,34.980000000000004,0.0
2025-03-17 01:15:00,168.8033333333333,0.0,0.0,53.166666666666664,96.61666666666667,167.39,0.0,71.49,70.41333333333334,,0.0,,422.0,,71.38,,,84.0,69.0,,,36.22,0.0
2025-03-17 01:30:00,168.8033333333333,2.1200000000000045,0.0,53.5,97.38333333333333,167.39,0.0,71.49,71.27333333333333,,0.0,,423.3333333333333,,71.38,,,84.0,69.0,,,35.900000000000006,0.0
2025-03-17 01:45:00,169.51,4.240000000000009,0.0,53.333333333333336,97.08666666666666,167.39,0.0,71.49,71.35666666666667,,0.0,,423.0,,71.41333333333334,,,84.0,69.0,,,37.60999999999999,0.0
2025-03-17 02:00:00,170.21666666666667,2.1200000000000045,0.0,52.666666666666664,97.14999999999999,167.39,0.0,71.49,71.72666666666667,,0.0,,422.6666666666667,,71.42,,,84.0,69.0,,,36.4,0.0
2025-03-17 02:15:00,165.27333333333334,4.240000000000009,0.0,53.5,97.7,167.39,0.0,71.49,72.26,,0.0,,423.3333333333333,,71.40666666666668,,,84.0,69.0,,,36.690000000000005,0.0
2025-03-17 02:30:00,169.51,-10.589999999999975,0.0,53.666666666666664,97.42333333333333,167.39,0.0,71.49,71.82000000000001,,0.0,,423.0,,71.45333333333333,,,84.0,69.0,,,37.36,0.0
2025-03-17 02:45:00,168.8033333333333,0.0,0.0,53.0,97.52,167.39,0.0,71.49,72.07000000000001,,0.0,,423.3333333333333,,71.45333333333333,,,84.0,69.0,,,36.38999999999999,0.0
2025-03-17 03:00:00,170.21666666666667,2.1200000000000045,0.0,54.333333333333336,97.43666666666667,167.39,0.0,71.49,71.56333333333333,,0.0,,422.6666666666667,,71.48333333333333,,,84.0,69.0,,,36.92,0.0
2025-03-17 03:15:00,168.09666666666666,2.1200000000000045,0.0,53.333333333333336,96.71999999999998,167.39,0.0,71.49,71.69666666666666,,0.0,,422.0,,71.47,,,84.0,69.0,,,36.620000000000005,0.0
2025-03-17 03:30:00,168.09666666666666,0.0,0.0,53.0,97.3,167.39,0.0,71.49,72.02666666666666,,0.0,,422.0,,71.46333333333332,,,84.0,69.0,,,36.48,0.0
2025-03-17 03:45:00,168.8033333333333,0.0,0.0,54.666666666666664,97.33666666666666,167.39,0.0,71.49,72.10000000000001,,0.0,,422.6666666666667,,71.46333333333332,,,84.0,69.0,,,37.16,0.0
2025-03-17 04:00:00,169.51,2.1200000000000045,0.0,53.5,97.21,167.39,0.0,71.49,73.16666666666667,,0.0,,422.0,,71.43333333333334,,,84.0,69.0,,,37.22999999999999,0.0
2025-03-17 04:15:00,168.8033333333333,2.1200000000000045,0.0,53.5,97.29666666666667,167.39,0.0,71.49,73.18333333333334,,0.0,,422.3333333333333,,71.44,,,84.0,69.0,,,37.62,0.0
2025-03-17 04:30:00,169.51,0.0,0.0,55.333333333333336,97.85000000000001,167.39,0.0,71.49,74.08999999999999,,0.0,,424.0,,71.41333333333334,,,84.0,69.0,,,37.81,0.0
2025-03-17 04:45:00,169.51,2.1200000000000045,0.0,53.5,98.18666666666667,167.39,0.0,71.49,75.51,,0.0,,424.0,,71.38,,,84.0,69.0,,,38.06,0.0
2025-03-17 05:00:00,167.39,2.1200000000000045,0.0,53.333333333333336,98.21666666666665,167.39,0.0,71.49,75.67,,0.0,,424.0,,71.4,,,84.0,69.0,,,38.559999999999995,0.0
2025-03-17 05:15:00,165.97666666666666,0.0,0.0,53.166666666666664,99.05333333333334,167.39,0.0,71.49,76.65666666666667,,0.0,,424.0,,71.38666666666667,,,84.0,69.0,,,38.379999999999995,0.0
2025-03-17 05:30:00,170.92333333333332,-4.239999999999981,0.0,54.666666666666664,98.71666666666665,167.39,0.0,71.49,76.06333333333333,,0.0,,423.3333333333333,,71.44333333333333,,,84.0,69.0,,,39.46,0.0
2025-03-17 05:45:00,168.09666666666666,4.240000000000009,0.0,53.166666666666664,98.30666666666667,167.39,0.0,71.49,75.57000000000001,,0.0,,422.6666666666667,,71.47,,,84.0,69.0,,,38.18,0.0
2025-03-17 06:00:00,167.39,0.0,0.0,53.0,98.22666666666667,167.39,0.0,71.49,75.49666666666667,,0.0,,422.0,,71.47666666666667,,,84.0,69.0,,,38.45,0.0
2025-03-17 06:15:00,168.8033333333333,0.0,0.0,52.833333333333336,97.82333333333334,167.39,0.0,71.49,75.41000000000001,,0.0,,422.3333333333333,,71.49,,,84.0,69.0,,,38.55,0.0
2025-03-17 06:30:00,170.21666666666667,0.0,0.0,55.666666666666664,98.59333333333332,167.39,0.0,71.49,75.39333333333333,,0.0,,421.3333333333333,,71.49,,,84.0,69.0,,,38.1,0.0
2025-03-17 06:45:00,169.51,2.1200000000000045,0.0,53.666666666666664,97.91000000000001,167.39,0.0,71.49,75.53333333333333,,0.0,,421.3333333333333,,71.47666666666667,,,84.0,69.0,,,38.92,0.0
2025-03-17 07:00:00,168.8033333333333,2.1200000000000045,0.0,53.0,97.89666666666666,167.39,0.0,71.49,75.42333333333333,,0.0,,420.6666666666667,,71.48333333333333,,,84.0,69.0,,,38.4,0.0
2025-03-17 07:15:00,167.39,2.1200000000000045,0.0,53.0,98.14333333333333,167.39,0.0,71.49,75.75,,0.0,,422.0,,71.47,,,84.0,69.0,,,37.919999999999995,0.0
2025-03-17 07:30:00,167.39,0.0,0.0,53.0,98.28333333333335,167.39,0.0,71.49,75.76666666666667,,0.0,,420.6666666666667,,71.47333333333333,,,84.0,69.0,,,38.83,0.0
2025-03-17 07:45:00,169.51,0.0,0.0,55.166666666666664,98.48,167.39,0.0,71.49,76.02666666666667,,0.0,,422.0,,71.46666666666665,,,84.0,69.0,,,38.519999999999996,0.0
2025-03-17 08:00:00,168.8033333333333,4.240000000000009,0.0,55.5,98.64333333333333,167.39,0.0,71.49,76.65333333333334,,0.0,,421.3333333333333,,71.45333333333333,,,84.0,69.0,,,38.96,0.0
2025-03-17 08:15:00,168.8033333333333,2.1200000000000045,0.0,55.5,98.69333333333334,167.39,0.0,71.49,76.77999999999999,,0.0,,420.0,,71.45333333333333,,,84.0,69.0,,,39.269999999999996,0.0
2025-03-17 08:30:00,168.09666666666666,0.0,0.0,55.666666666666664,99.14666666666666,167.39,0.0,71.49,77.67333333333333,,0.0,,420.6666666666667,,71.42666666666666,,,84.0,69.0,,,39.220000000000006,0.0
2025-03-17 08:45:00,168.8033333333333,2.1200000000000045,0.0,55.666666666666664,99.19666666666667,167.39,0.0,71.49,78.09666666666666,,0.0,,422.0,,71.42,,,84.0,69.0,,,39.68000000000001,0.0
2025-03-17 09:00:00,169.51,2.1200000000000045,0.0,55.333333333333336,98.56333333333333,167.39,0.0,71.49,78.33333333333333,,0.0,,422.0,,71.43333333333334,,,84.0,69.0,,,39.17,0.0
2025-03-17 09:15:00,166.6833333333333,2.1200000000000045,0.0,55.166666666666664,98.53333333333335,167.39,0.0,71.49,79.08,,0.0,,422.0,,71.42,,,84.0,69.0,,,38.97,0.0
2025-03-17 09:30:00,168.09666666666666,2.1200000000000045,0.0,55.166666666666664,98.70333333333333,167.39,0.0,71.49,79.50666666666667,,0.0,,422.0,,71.42,,,84.0,69.0,,,39.86000000000001,0.0
2025-03-17 09:45:00,168.8033333333333,2.1200000000000045,0.0,54.5,99.06666666666666,167.39,0.0,71.49,80.85333333333334,,0.0,,422.0,,71.38,,,84.0,69.0,,,40.029999999999994,0.0
2025-03-17 10:00:00,169.51,2.1200000000000045,0.0,54.166666666666664,99.2,167.39,0.0,71.49,81.64666666666666,,0.0,,422.6666666666667,,71.38,,,84.0,69.0,,,40.60999999999999,0.0
2025-03-17 10:15:00,167.39,0.0,0.0,54.0,99.67333333333333,167.39,0.0,71.49,82.49666666666667,,0.0,,422.6666666666667,,71.38,,,84.0,69.0,,,40.779999999999994,0.0
2025-03-17 10:30:00,170.92333333333332,0.0,0.0,57.5,100.47333333333334,167.39,0.0,71.49,83.40666666666668,,0.0,,423.3333333333333,,71.37666666666667,,,84.0,69.0,,,41.26,0.0
2025-03-17 10:45:00,167.39,0.0,0.0,56.333333333333336,100.59333333333332,167.39,0.0,71.49,84.17666666666666,,0.0,,424.0,,71.37333333333333,,,84.0,69.0,,,41.62,0.0
2025-03-17 11:00:00,169.51,2.1200000000000045,0.0,56.333333333333336,100.89999999999999,167.39,0.0,71.49,85.07000000000001,,0.0,,424.6666666666667,,71.37,,,84.0,69.0,,,41.620000000000005,0.0
2025-03-17 11:15:00,168.09666666666666,2.1200000000000045,0.0,55.5,100.61666666666667,167.39,0.0,71.49,85.86333333333334,,0.0,,426.0,,71.37333333333333,,,84.0,69.0,,,41.870000000000005,0.0
2025-03-17 11:30:00,169.51,0.0,0.0,55.166666666666664,100.89666666666666,167.39,0.0,71.49,86.61,,0.0,,427.3333333333333,,71.38,,,84.0,69.0,,,42.26,0.0
2025-03-17 11:45:00,169.51,,0.0,57.333333333333336,102.18,167.39,0.0,71.49,87.54333333333334,,0.0,,428.3333333333333,,71.37,,,84.0,69.0,,,,
2025-03-17 12:00:00,168.8033333333333,4.240000000000009,0.0,57.0,101.90666666666668,167.39,0.0,71.49,88.31666666666666,,0.0,,429.0,,71.37666666666667,,,84.0,69.0,,,43.43,0.0
2025-03-17 12:15:00,168.8033333333333,0.0,0.0,56.0,101.90666666666668,167.39,0.0,71.49,89.02666666666666,,0.0,,431.0,,71.37666666666667,,,84.0,69.0,,,43.89,0.0
2025-03-17 12:30:00,169.51,0.0,0.0,55.833333333333336,102.08,167.39,0.0,71.49,89.27666666666666,,0.0,,435.0,,71.41333333333334,,,84.0,69.0,,,43.44,0.0
2025-03-17 12:45:00,167.39,2.1200000000000045,0.0,57.333333333333336,102.80666666666667,167.39,0.0,71.49,88.46333333333332,,0.0,,439.6666666666667,,71.45333333333333,,,84.0,69.0,,,43.199999999999996,0.0
2025-03-17 13:00:00,170.21666666666667,-2.119999999999976,0.0,56.666666666666664,102.27999999999999,167.39,0.0,71.49,87.94666666666667,,0.0,,443.6666666666667,,71.47666666666667,,,84.0,69.0,,,45.029999999999994,0.0
2025-03-17 13:15:00,169.51,4.240000000000009,0.0,56.0,102.11333333333333,167.39,0.0,71.49,87.85333333333334,,0.0,,448.3333333333333,,71.48333333333333,,,84.0,69.0,,,42.31999999999999,0.0
2025-03-17 13:30:00,170.21666666666667,2.1200000000000045,0.0,55.5,101.86,167.39,0.0,71.49,87.62333333333333,,0.0,,463.6666666666667,,71.49666666666667,,,84.0,69.0,,,42.25,0.0
2025-03-17 13:45:00,168.8033333333333,4.240000000000009,0.0,55.0,100.96333333333332,167.39,0.0,71.49,84.23666666666666,,0.0,,465.0,,71.64,,,84.0,69.0,,,41.41,0.0
2025-03-17 14:00:00,168.8033333333333,2.1200000000000045,0.0,55.833333333333336,99.75666666666666,167.39,0.0,71.49,80.35333333333334,,0.0,,466.0,,71.76333333333334,,,84.0,69.0,,,40.32,0.0
2025-03-17 14:15:00,169.51,0.0,0.0,55.333333333333336,98.89333333333333,167.39,0.0,71.49,77.54,,0.0,,467.3333333333333,,71.78666666666668,,,84.0,69.0,,,38.57999999999999,0.0
2025-03-17 14:30:00,169.51,4.240000000000009,0.0,55.0,98.25666666666666,167.39,0.0,71.49,74.84333333333333,,0.0,,468.0,,71.80666666666666,,,84.0,69.0,,,37.739999999999995,0.0
2025-03-17 14:45:00,169.51,2.1200000000000045,0.0,54.5,97.46,167.39,0.0,71.49,72.38333333333333,,0.0,,468.3333333333333,,71.8,,,84.0,69.0,,,36.559999999999995,0.0
2025-03-17 15:00:00,168.09666666666666,2.1200000000000045,0.0,54.333333333333336,96.53000000000002,167.39,0.0,71.49,69.88666666666667,,0.0,,470.0,,71.8,,,84.0,69.0,,,35.68999999999999,0.0
2025-03-17 15:15:00,166.6833333333333,2.1200000000000045,0.0,54.5,96.36666666666667,167.39,0.0,71.49,67.65333333333332,,0.0,,470.0,,71.8,,,84.0,69.0,,,34.08,0.0
2025-03-17 15:30:00,169.51,0.0,0.0,55.833333333333336,94.86333333333334,167.39,0.0,71.49,65.13,,0.0,,470.6666666666667,,71.80666666666666,,,84.0,69.0,,,34.02,0.0
2025-03-17 15:45:00,168.8033333333333,2.1200000000000045,0.0,54.666666666666664,93.02666666666666,167.39,0.0,71.49,61.47666666666667,,0.0,,470.0,,71.86333333333333,,,84.0,69.0,,,31.909999999999997,0.0
2025-03-17 16:00:00,167.39,0.0,0.0,54.5,91.88666666666666,167.39,0.0,71.49,59.21,,0.0,,470.6666666666667,,71.83333333333333,,,84.0,69.0,,,29.439999999999998,0.0
2025-03-17 16:15:00,168.8033333333333,0.0,0.0,54.166666666666664,90.20666666666666,167.39,0.0,71.49,56.326666666666675,,0.0,,470.0,,71.85000000000001,,,84.0,69.0,,,28.82,0.0
2025-03-17 16:30:00,168.09666666666666,2.1200000000000045,0.0,54.0,89.45333333333333,167.39,0.0,71.49,54.51666666666667,,0.0,,470.0,,71.81,,,84.0,69.0,,,26.230000000000004,0.0
2025-03-17 16:45:00,167.39,0.0,0.0,54.0,88.07666666666667,167.39,0.0,71.49,52.343333333333334,,0.0,,470.0,,71.8,,,84.0,69.0,,,25.769999999999996,0.0
2025-03-17 17:00:00,168.09666666666666,0.0,0.0,55.5,86.93333333333334,167.39,0.0,71.49,50.45666666666667,,0.0,,475.3333333333333,,71.77333333333333,,,84.0,69.0,,,23.89,0.0
2025-03-17 17:15:00,167.39,2.1200000000000045,0.0,55.5,86.51666666666667,167.39,0.0,71.49,49.71333333333333,,0.0,,525.3333333333334,,71.71333333333332,,,84.0,69.0,,,23.049999999999997,0.0
2025-03-17 17:30:00,168.8033333333333,-2.119999999999976,0.0,55.0,85.35666666666667,167.39,0.0,71.49,47.48666666666667,,0.0,,560.0,,71.73666666666666,,,84.0,69.0,,,22.550000000000004,0.0
2025-03-17 17:45:00,168.09666666666666,2.1200000000000045,0.0,54.666666666666664,83.55666666666667,167.39,0.0,71.49,43.74,,0.0,,528.3333333333334,,71.81,,,84.0,69.0,,,20.290000000000006,0.0
2025-03-17 18:00:00,167.39,0.0,0.0,54.5,80.87,167.39,0.0,71.49,39.2,,0.0,,521.0,,71.90333333333332,,,84.0,69.0,,,18.58,0.0
2025-03-17 18:15:00,165.27,0.0,0.0,54.666666666666664,79.26333333333334,167.39,0.0,71.49,36.12,,0.0,,518.3333333333334,,71.89666666666666,,,84.0,69.0,,,15.280000000000001,0.0
2025-03-17 18:30:00,165.27,-2.119999999999976,0.0,56.166666666666664,78.76666666666667,167.39,0.0,71.49,35.306666666666665,,0.0,,517.0,,71.8,,,84.0,69.0,,,13.879999999999995,0.0
2025-03-17 18:45:00,168.09666666666666,-2.119999999999976,0.0,56.166666666666664,77.78666666666668,167.39,0.0,71.49,33.300000000000004,,0.0,,517.0,,71.78,,,84.0,69.0,,,13.760000000000005,0.0
2025-03-17 19:00:00,168.8033333333333,2.1200000000000045,0.0,55.666666666666664,77.67,167.39,0.0,71.48333333333333,32.85333333333333,,0.0,,516.3333333333334,,71.69333333333334,,,84.0,69.0,,,12.25,0.0
2025-03-17 19:15:00,168.09666666666666,0.0,0.0,55.5,77.80666666666667,167.39,0.0,71.49,32.580000000000005,,0.0,,517.0,,71.65,,,84.0,69.0,,,11.760000000000005,0.0
2025-03-17 19:30:00,168.8033333333333,2.1200000000000045,0.0,54.666666666666664,77.73,167.39,0.0,71.49,32.32333333333333,,0.0,,514.6666666666666,,71.60000000000001,,,84.0,69.0,,,11.629999999999995,0.0
2025-03-17 19:45:00,167.39,0.0,0.0,54.0,78.7,167.39,0.0,71.49,33.50666666666667,,0.0,,514.3333333333334,,71.51666666666667,,,84.0,69.0,,,11.240000000000009,0.0
2025-03-17 20:00:00,168.09666666666666,2.1200000000000045,0.0,54.0,78.75333333333333,167.39,0.0,71.49,33.43,,0.0,,511.0,,71.51,,,84.0,69.0,,,11.810000000000002,0.0
2025-03-17 20:15:00,166.6833333333333,0.0,0.0,54.0,78.69333333333333,167.39,0.0,71.49,33.336666666666666,,0.0,,508.6666666666667,,71.51,,,84.0,69.0,,,12.180000000000007,0.0
2025-03-17 20:30:00,168.09666666666666,-2.119999999999976,0.0,56.333333333333336,73.56,167.39,0.0,71.49,33.13,,0.0,,505.0,,71.49666666666667,,,84.0,69.0,,,11.210000000000008,0.0
2025-03-17 20:45:00,168.09666666666666,0.0,0.0,55.666666666666664,70.53333333333335,167.39,0.0,71.49,35.52333333333333,,0.0,,486.6666666666667,,71.39,,,84.0,69.0,,,12.739999999999995,0.0
2025-03-17 21:00:00,166.6833333333333,-2.119999999999976,0.0,54.666666666666664,73.19666666666667,167.39,0.0,71.48333333333333,39.986666666666665,,0.0,,487.0,,71.23333333333333,,,84.0,69.0,,,13.420000000000002,0.0
2025-03-17 21:15:00,167.39,2.1200000000000045,0.0,54.166666666666664,75.36,167.39,0.0,71.49,43.99666666666667,,0.0,,490.0,,71.13666666666667,,,84.0,69.0,,,16.090000000000003,0.0
2025-03-17 21:30:00,170.92333333333332,0.0,0.0,54.833333333333336,78.10666666666667,167.39,0.0,71.49,48.44,,0.0,,487.3333333333333,,71.06666666666666,,,84.0,69.0,,,18.989999999999995,0.0
2025-03-17 21:45:00,168.8033333333333,0.0,0.0,53.333333333333336,81.17,167.39,0.0,71.49,53.86666666666667,,0.0,,481.3333333333333,,70.96333333333332,,,84.0,69.0,,,21.190000000000005,0.0
2025-03-17 22:00:00,168.8033333333333,4.240000000000009,0.0,52.0,83.5,167.39,0.0,71.49,58.07,,0.0,,473.3333333333333,,70.95,,,84.0,69.0,,,24.61,0.0
2025-03-17 22:15:00,168.09666666666666,2.1200000000000045,0.0,51.666666666666664,86.06,167.39,0.0,71.48333333333333,62.406666666666666,,0.0,,468.0,,70.93,,,84.0,69.0,,,26.930000000000007,0.0
2025-03-17 22:30:00,169.51,2.1200000000000045,0.0,54.166666666666664,88.49000000000001,167.39,0.0,71.49,66.78333333333333,,0.0,,463.0,,70.92666666666668,,,84.0,69.0,,,29.480000000000004,0.0
2025-03-17 22:45:00,169.51,8.480000000000018,0.0,53.5,89.98666666666666,167.39,0.0,71.49,70.75333333333333,,0.0,,459.0,,70.93,,,84.0,69.0,,,31.67,0.0
2025-03-17 23:00:00,167.39,2.1200000000000045,0.0,53.666666666666664,91.71999999999998,167.39,0.0,71.49,74.50666666666666,,0.0,,455.6666666666667,,70.94333333333334,,,84.0,69.0,,,33.96,0.0
2025-03-17 23:15:00,170.92333333333332,-2.119999999999976,0.0,51.666666666666664,92.26666666666667,167.39,0.0,71.49,77.21,,0.0,,455.0,,71.01,,,84.0,69.0,,,35.88999999999999,0.0
2025-03-17 23:30:00,170.21666666666667,2.1200000000000045,0.0,50.666666666666664,95.17333333333333,167.39,0.0,71.49,79.18333333333332,,0.0,,455.0,,71.08666666666666,,,84.0,69.0,,,36.62,0.0
2025-03-17 23:45:00,167.39,2.1200000000000045,0.0,51.833333333333336,101.74333333333334,167.39,0.0,71.49,79.89333333333333,,0.0,,453.0,,71.17333333333333,,,84.0,69.0,,,34.19,0.0
2025-03-18 00:00:00,170.21666666666667,2.1200000000000045,0.0,52.0,101.51666666666667,167.39,0.0,71.49,78.08666666666666,,0.0,,449.6666666666667,,71.35333333333334,,,84.0,69.0,,,36.78,0.0
2025-03-18 00:15:00,169.51,2.1200000000000045,0.0,52.0,100.43,167.39,0.0,71.49,75.35666666666667,,0.0,,449.0,,71.50333333333333,,,84.0,69.0,,,36.56999999999999,0.0
2025-03-18 00:30:00,168.09666666666666,2.1200000000000045,0.0,51.833333333333336,98.71333333333332,167.39,0.0,71.49,71.82666666666667,,0.0,,445.3333333333333,,71.65333333333334,,,84.0,69.0,,,35.459999999999994,0.0
2025-03-18 00:45:00,168.8033333333333,0.0,0.0,51.5,96.84333333333332,167.39,0.0,71.49,67.39333333333333,,0.0,,441.6666666666667,,71.78,,,84.0,69.0,,,34.03,0.0
2025-03-18 01:00:00,167.39,2.1200000000000045,0.0,52.0,94.91333333333334,167.39,0.0,71.49,63.46,,0.0,,438.3333333333333,,71.83666666666666,,,84.0,69.0,,,32.13000000000001,0.0
2025-03-18 01:15:00,165.97666666666666,0.0,0.0,52.5,92.05666666666666,167.39,0.0,71.49,59.423333333333325,,0.0,,435.6666666666667,,71.90666666666667,,,84.0,69.0,,,30.119999999999997,0.0
2025-03-18 01:30:00,165.97666666666666,-2.119999999999976,0.0,52.666666666666664,90.15333333333335,167.39,0.0,71.49,55.95666666666667,,0.0,,434.3333333333333,,71.91666666666667,,,84.0,69.0,,,28.139999999999993,0.0
2025-03-18 01:45:00,165.27,-2.119999999999976,0.0,53.166666666666664,88.37333333333333,167.39,0.0,71.49,52.63333333333333,,0.0,,433.0,,71.91666666666667,,,84.0,69.0,,,25.940000000000005,0.0
2025-03-18 02:00:00,165.27,-2.119999999999976,0.0,53.5,86.58,167.39,0.0,71.49,50.77,,0.0,,431.0,,71.84666666666666,,,84.0,69.0,,,24.010000000000005,0.0
2025-03-18 02:15:00,165.97666666666666,-2.119999999999976,0.0,54.166666666666664,85.81,167.39,0.0,71.49,49.44,,0.0,,431.6666666666667,,71.8,,,84.0,69.0,,,23.04,0.0
2025-03-18 02:30:00,165.27,0.0,0.0,54.833333333333336,85.06333333333333,167.39,0.0,71.49,48.31333333333333,,0.0,,431.3333333333333,,71.74333333333334,,,84.0,69.0,,,21.869999999999997,0.0
2025-03-18 02:45:00,166.6833333333333,-2.119999999999976,0.0,57.333333333333336,85.15666666666667,167.39,0.0,71.49,48.57333333333333,,0.0,,431.3333333333333,,71.64666666666666,,,84.0,69.0,,,21.839999999999996,0.0
2025-03-18 03:00:00,168.8033333333333,0.0,0.0,55.166666666666664,84.11333333333333,167.39,0.0,71.49,47.74666666666667,,0.0,,431.0,,71.64,,,84.0,69.0,,,21.4,0.0
2025-03-18 03:15:00,168.09666666666666,2.1200000000000045,0.0,54.166666666666664,84.81,167.39,0.0,71.49,48.946666666666665,,0.0,,429.6666666666667,,71.53333333333335,,,84.0,69.0,,,20.92,0.0
2025-03-18 03:30:00,168.8033333333333,0.0,0.0,54.0,84.88333333333334,167.39,0.0,71.49,49.28333333333333,,0.0,,430.6666666666667,,71.49666666666667,,,84.0,69.0,,,22.1,0.0
2025-03-18 03:45:00,168.09666666666666,2.1200000000000045,0.0,54.0,85.37,167.39,0.0,71.49,50.36333333333334,,0.0,,431.3333333333333,,71.45,,,84.0,69.0,,,22.07,0.0
2025-03-18 04:00:00,166.6833333333333,0.0,0.0,54.0,86.71,167.39,0.0,71.49,52.35999999999999,,0.0,,433.0,,71.37666666666667,,,84.0,69.0,,,23.200000000000003,0.0
2025-03-18 04:15:00,165.27,-2.119999999999976,0.0,55.333333333333336,87.49333333333334,167.39,0.0,71.48333333333333,53.53,,0.0,,433.6666666666667,,71.35666666666667,,,84.0,69.0,,,24.71,0.0
2025-03-18 04:30:00,167.39000000000001,-2.119999999999976,0.0,58.333333333333336,88.64,167.39,0.0,71.49,55.39333333333334,,0.0,,433.6666666666667,,71.32333333333334,,,84.0,69.0,,,25.65,0.0
2025-03-18 04:45:00,168.8033333333333,4.240000000000009,0.0,57.166666666666664,90.23,167.39,0.0,71.49,58.61333333333334,,0.0,,433.6666666666667,,71.24,,,84.0,69.0,,,27.340000000000003,0.0
2025-03-18 05:00:00,168.09666666666666,2.1200000000000045,0.0,56.166666666666664,91.32333333333334,167.39,0.0,71.49,60.473333333333336,,0.0,,435.0,,71.24,,,84.0,69.0,,,28.339999999999996,0.0
2025-03-18 05:15:00,168.09666666666666,0.0,0.0,56.0,92.71999999999998,167.39,0.0,71.49,62.38666666666666,,0.0,,435.6666666666667,,71.24,,,84.0,69.0,,,29.46999999999999,0.0
2025-03-18 05:30:00,168.8033333333333,2.1200000000000045,0.0,56.0,93.58999999999999,167.39,0.0,71.49,64.16333333333334,,0.0,,436.3333333333333,,71.24,,,84.0,69.0,,,30.47,0.0
2025-03-18 05:45:00,166.6833333333333,0.0,0.0,56.0,94.95,167.39,0.0,71.49,65.92,,0.0,,436.3333333333333,,71.24,,,84.0,69.0,,,31.599999999999994,0.0
2025-03-18 06:00:00,168.8033333333333,0.0,0.0,58.0,94.96333333333332,167.39,0.0,71.49,66.00333333333333,,0.0,,435.6666666666667,,71.32,,,84.0,69.0,,,33.16,0.0
2025-03-18 06:15:00,169.51,4.240000000000009,0.0,57.166666666666664,94.86333333333333,167.39,0.0,71.49,66.5,,0.0,,435.0,,71.35,,,84.0,69.0,,,32.669999999999995,0.0
2025-03-18 06:30:00,169.51,2.1200000000000045,0.0,57.0,95.31666666666666,167.39,0.0,71.49,67.16000000000001,,0.0,,433.0,,71.35666666666667,,,84.0,69.0,,,32.769999999999996,0.0
2025-03-18 06:45:00,168.09666666666666,0.0,0.0,56.833333333333336,95.64,167.39,0.0,71.49,67.80666666666667,,0.0,,432.0,,71.37666666666667,,,84.0,69.0,,,33.33,0.0
2025-03-18 07:00:00,167.39,0.0,0.0,56.5,96.17666666666668,167.39,0.0,71.49,68.51333333333334,,0.0,,432.0,,71.38,,,84.0,69.0,,,33.51,0.0
2025-03-18 07:15:00,168.09666666666666,0.0,0.0,56.5,95.79333333333334,167.39,0.0,71.49,68.30333333333333,,0.0,,430.0,,71.42999999999999,,,84.0,69.0,,,34.480000000000004,0.0
2025-03-18 07:30:00,169.51,0.0,0.0,58.5,95.42666666666666,167.39,0.0,71.49,67.45666666666666,,0.0,,429.0,,71.47,,,84.0,69.0,,,33.77,0.0
2025-03-18 07:45:00,168.8033333333333,2.1200000000000045,0.0,57.833333333333336,95.2,167.39,0.0,71.49,67.38333333333334,,0.0,,427.6666666666667,,71.48333333333333,,,84.0,69.0,,,33.37,0.0
2025-03-18 08:00:00,168.8033333333333,0.0,0.0,57.5,95.33,167.39,0.0,71.49,66.94666666666667,,0.0,,427.6666666666667,,71.49,,,84.0,69.0,,,33.1,0.0
2025-03-18 08:15:00,168.8033333333333,2.1200000000000045,0.0,57.166666666666664,95.0,167.39,0.0,71.49,66.61666666666667,,0.0,,427.3333333333333,,71.50333333333333,,,84.0,69.0,,,32.99000000000001,0.0
2025-03-18 08:30:00,168.09666666666666,0.0,0.0,57.0,94.82666666666667,167.39,0.0,71.49,66.37333333333333,,0.0,,426.6666666666667,,71.51,,,84.0,69.0,,,32.949999999999996,0.0
2025-03-18 08:45:00,168.09666666666666,0.0,0.0,57.0,94.71666666666665,167.39,0.0,71.49,66.02666666666666,,0.0,,426.0,,71.51666666666667,,,84.0,69.0,,,32.9,0.0
2025-03-18 09:00:00,168.09666666666666,0.0,0.0,58.833333333333336,94.83666666666666,167.39,0.0,71.49,65.75666666666667,,0.0,,426.0,,71.51,,,84.0,69.0,,,32.77,0.0
2025-03-18 09:15:00,169.51,2.1200000000000045,0.0,57.833333333333336,94.59333333333332,167.39,0.0,71.49,65.41,,0.0,,426.0,,71.52333333333333,,,84.0,69.0,,,32.33,0.0
2025-03-18 09:30:00,168.09666666666666,2.1200000000000045,0.0,57.5,94.30333333333334,167.39,0.0,71.49,65.15333333333334,,0.0,,426.0,,71.52333333333333,,,84.0,69.0,,,32.41,0.0
2025-03-18 09:45:00,168.8033333333333,0.0,0.0,57.166666666666664,94.25666666666666,167.39,0.0,71.49,64.69,,0.0,,426.0,,71.53,,,84.0,69.0,,,31.830000000000005,0.0
2025-03-18 10:00:00,167.39,0.0,0.0,57.0,93.14333333333333,167.39,0.0,71.49,63.580000000000005,,0.0,,426.3333333333333,,71.56,,,84.0,69.0,,,31.010000000000005,0.0
2025-03-18 10:15:00,165.97666666666666,0.0,0.0,57.333333333333336,93.48,167.39,0.0,71.49,63.800000000000004,,0.0,,426.3333333333333,,71.53,,,84.0,69.0,,,31.07,0.0
2025-03-18 10:30:00,167.39,-2.119999999999976,0.0,59.833333333333336,93.14333333333333,167.39,0.0,71.49,63.09666666666667,,0.0,,427.3333333333333,,71.54666666666667,,,84.0,69.0,,,31.79,0.0
2025-03-18 10:45:00,168.8033333333333,4.240000000000009,0.0,58.0,92.77999999999999,167.39,0.0,71.49,63.163333333333334,,0.0,,427.6666666666667,,71.51666666666667,,,84.0,69.0,,,30.79,0.0
2025-03-18 11:00:00,170.21666666666667,2.1200000000000045,0.0,57.833333333333336,92.57666666666667,167.39,0.0,71.49,62.916666666666664,,0.0,,429.6666666666667,,71.52333333333333,,,84.0,69.0,,,30.96999999999999,0.0
2025-03-18 11:15:00,169.51,4.240000000000009,0.0,57.5,92.33666666666666,167.39,0.0,71.49,62.653333333333336,,0.0,,430.3333333333333,,71.53,,,84.0,69.0,,,30.5,0.0
2025-03-18 11:30:00,168.09666666666666,2.1200000000000045,0.0,57.5,92.44333333333333,167.39,0.0,71.49,62.57666666666666,,0.0,,431.6666666666667,,71.51,,,84.0,69.0,,,30.42,0.0
2025-03-18 11:45:00,168.09666666666666,0.0,0.0,57.5,92.64333333333333,167.39,0.0,71.49,62.43333333333334,,0.0,,434.3333333333333,,71.51,,,84.0,69.0,,,30.33,0.0
2025-03-18 12:00:00,166.6833333333333,0.0,0.0,57.5,92.76666666666667,167.39,0.0,71.49,62.35,,0.0,,437.6666666666667,,71.51,,,84.0,69.0,,,30.740000000000002,0.0
2025-03-18 12:15:00,170.92333333333332,-2.119999999999976,0.0,59.5,92.74333333333334,167.39,0.0,71.49,62.21666666666667,,0.0,,441.0,,71.49666666666667,,,84.0,69.0,,,30.880000000000003,0.0
2025-03-18 12:30:00,168.8033333333333,4.240000000000009,0.0,58.166666666666664,92.71999999999998,167.39,0.0,71.49,61.913333333333334,,0.0,,445.0,,71.51,,,84.0,69.0,,,30.069999999999993,0.0
2025-03-18 12:45:00,169.51,0.0,0.0,57.5,92.96,167.39,0.0,71.49,61.60666666666666,,0.0,,451.0,,71.51,,,84.0,69.0,,,29.599999999999994,0.0
2025-03-18 13:00:00,169.51,2.1200000000000045,0.0,56.833333333333336,92.13333333333333,167.39,0.0,71.49,59.14666666666667,,0.0,,459.0,,71.61333333333333,,,84.0,69.0,,,28.840000000000003,0.0
2025-03-18 13:15:00,168.8033333333333,2.1200000000000045,0.0,56.0,93.21999999999998,167.39,0.0,71.49,59.89000000000001,,0.0,,649.3333333333334,,71.53666666666668,,,84.0,69.0,,,26.129999999999995,0.0
2025-03-18 13:30:00,167.39,2.1200000000000045,0.0,56.0,85.30666666666667,167.39,0.0,71.49,44.76333333333333,,0.0,,784.3333333333334,,72.18333333333334,,,84.0,69.0,,,26.33999999999999,0.0
2025-03-18 13:45:00,163.85999999999999,0.0,0.0,57.833333333333336,74.16000000000001,167.39,0.0,71.49,30.546666666666667,,0.0,,769.6666666666666,,72.53,,,84.0,69.0,,,16.039999999999992,0.0
2025-03-18 14:00:00,168.09666666666666,0.0,0.0,58.333333333333336,74.45666666666666,167.39,0.0,71.49,32.14333333333334,,0.0,,694.6666666666666,,72.14666666666666,,,84.0,69.0,,,11.710000000000008,0.0
2025-03-18 14:15:00,163.85666666666668,2.1200000000000045,0.0,60.333333333333336,68.32666666666667,167.39,0.0,71.49,27.61,,0.0,,679.3333333333334,,72.11,,,84.0,69.0,,,17.15,0.0
2025-03-18 14:30:00,166.6833333333333,-2.119999999999976,0.0,59.166666666666664,64.25666666666666,167.39,0.0,71.49,18.453333333333333,,0.0,,608.0,,72.31,,,84.0,69.0,,,10.330000000000005,0.0
2025-03-18 14:45:00,168.8033333333333,-2.119999999999976,0.0,58.666666666666664,74.06666666666666,167.39,0.0,71.49,41.123333333333335,,0.0,,552.6666666666666,,71.08333333333333,,,84.0,69.0,,,4.93,0.0
2025-03-18 15:00:00,168.09666666666666,0.0,0.0,58.0,77.40666666666667,167.39,0.0,71.49,43.660000000000004,,0.0,,540.0,,71.11,,,84.0,69.0,,,17.479999999999997,0.0
2025-03-18 15:15:00,168.8033333333333,2.1200000000000045,0.0,57.5,77.83999999999999,167.39,0.0,71.49,43.873333333333335,,0.0,,523.6666666666666,,71.22,,,84.0,69.0,,,17.509999999999998,0.0
2025-03-18 15:30:00,166.6833333333333,2.1200000000000045,0.0,61.166666666666664,77.63,167.39,0.0,71.49,42.51,,0.0,,507.6666666666667,,71.35666666666667,,,84.0,69.0,,,17.89,0.0
2025-03-18 15:45:00,170.21666666666667,0.0,0.0,58.833333333333336,77.43333333333334,167.39,0.0,71.49,42.99666666666667,,0.0,,496.0,,71.37666666666667,,,84.0,69.0,,,16.97,0.0
2025-03-18 16:00:00,168.09666666666666,4.240000000000009,0.0,58.166666666666664,71.31666666666666,167.39,0.0,71.49,30.179999999999996,,0.0,,488.6666666666667,,71.97333333333334,,,84.0,69.0,,,16.959999999999994,0.0
2025-03-18 16:15:00,169.51,0.0,0.0,57.166666666666664,68.62666666666667,167.39,0.0,71.49,25.72,,0.0,,462.0,,71.98333333333333,,,84.0,69.0,,,8.159999999999997,0.0
