time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 16:30:00,168.8033333333333,2.1200000000000045,0.0,56.0,68.78,167.39,0.0,71.49,25.706666666666667,,0.0,,452.3333333333333,,71.81666666666666,,,84.0,69.0,,,7.560000000000009,0.0
2025-03-18 16:45:00,165.27,2.1200000000000045,0.0,56.166666666666664,69.39333333333333,167.39,0.0,71.49,26.53,,0.0,,455.0,,71.67666666666666,,,84.0,69.0,,,7.490000000000002,0.0
2025-03-18 17:00:00,167.39,-2.119999999999976,0.0,56.0,70.07,167.39,0.0,71.49,27.169999999999998,,0.0,,459.0,,71.59666666666668,,,84.0,69.0,,,7.409999999999997,0.0
2025-03-18 17:15:00,168.8033333333333,0.0,0.0,55.166666666666664,71.14,167.39,0.0,71.49,28.163333333333338,,0.0,,459.6666666666667,,71.51,,,84.0,69.0,,,7.32,0.0
2025-03-18 17:30:00,168.09666666666666,2.1200000000000045,0.0,55.0,71.34666666666668,167.39,0.0,71.49,28.12,,0.0,,461.3333333333333,,71.51,,,84.0,69.0,,,8.149999999999999,0.0
2025-03-18 17:45:00,168.09666666666666,0.0,0.0,54.5,72.28666666666666,167.39,0.0,71.49,30.076666666666668,,0.0,,459.6666666666667,,71.40666666666668,,,84.0,69.0,,,7.890000000000001,0.0
2025-03-18 18:00:00,166.6833333333333,0.0,0.0,54.5,79.76333333333334,167.39,0.0,71.49,42.296666666666674,,0.0,,491.0,,70.94666666666667,,,84.0,69.0,,,9.299999999999997,0.0
2025-03-18 18:15:00,166.68333333333334,0.0,0.0,54.5,76.38666666666667,167.39,0.0,71.49,37.12,,0.0,,512.3333333333334,,71.33333333333333,,,84.0,69.0,,,15.399999999999999,0.0
2025-03-18 18:30:00,165.97666666666666,-2.119999999999976,0.0,54.5,74.13666666666667,167.39,0.0,71.49,33.78666666666667,,0.0,,528.3333333333334,,71.50333333333333,,,84.0,69.0,,,12.689999999999998,0.0
2025-03-18 18:45:00,168.09666666666666,0.0,0.0,54.5,74.05333333333333,167.39,0.0,71.49,33.723333333333336,,0.0,,540.6666666666666,,71.50333333333333,,,84.0,69.0,,,10.979999999999997,0.0
2025-03-18 19:00:00,167.39,0.0,0.0,54.0,72.87333333333333,167.39,0.0,71.49,31.316666666666666,,0.0,,576.0,,71.60333333333334,,,84.0,69.0,,,11.030000000000001,0.0
2025-03-18 19:15:00,168.09666666666666,0.0,0.0,54.0,71.39666666666666,167.39,0.0,71.49,27.536666666666665,,0.0,,603.0,,71.72333333333334,,,84.0,69.0,,,8.920000000000002,0.0
2025-03-18 19:30:00,166.6833333333333,2.1200000000000045,0.0,53.666666666666664,70.58999999999999,167.39,0.0,71.49,25.563333333333333,,0.0,,616.3333333333334,,71.73666666666666,,,84.0,69.0,,,7.640000000000008,0.0
2025-03-18 19:45:00,169.51,0.0,0.0,53.166666666666664,69.62,167.39,0.0,71.49,23.363333333333333,,0.0,,614.0,,71.73666666666666,,,84.0,69.0,,,7.169999999999995,0.0
2025-03-18 20:00:00,166.6833333333333,0.0,0.0,53.0,68.75333333333334,167.39,0.0,71.49,20.626666666666665,,0.0,,606.6666666666666,,71.76666666666667,,,84.0,69.0,,,6.230000000000004,0.0
2025-03-18 20:15:00,165.97666666666666,-2.119999999999976,0.0,54.5,68.64333333333333,167.39,0.0,71.49,20.26,,0.0,,578.6666666666666,,71.69,,,84.0,69.0,,,5.1200000000000045,0.0
2025-03-18 20:30:00,163.85666666666668,-2.119999999999976,0.0,54.666666666666664,65.92666666666666,167.39,0.0,71.49,6.683333333333333,,0.0,,550.0,,72.25666666666667,,,84.0,69.0,,,4.93,0.0
2025-03-18 20:45:00,165.27,-4.239999999999981,0.0,55.166666666666664,64.7,167.39,0.0,71.49,0.0,,0.0,,517.0,,72.51333333333334,,,84.0,69.0,,,1.0200000000000031,0.0
2025-03-18 21:00:00,165.27,-2.119999999999976,0.0,55.5,64.03333333333333,167.39,0.0,71.49,0.0,,0.0,,503.3333333333333,,72.40666666666668,,,84.0,69.0,,,1.7000000000000028,0.0
2025-03-18 21:15:00,167.39,-2.119999999999976,0.0,58.0,59.93666666666667,167.39,0.0,71.49,0.0,,0.0,,496.0,,72.25,,,84.0,69.0,,,0.9500000000000028,0.0
2025-03-18 21:30:00,168.09666666666666,0.0,0.0,55.833333333333336,55.949999999999996,167.39,0.0,71.49,2.146666666666667,,0.0,,498.6666666666667,,71.48333333333333,,,84.0,69.0,,,3.3900000000000006,0.0
2025-03-18 21:45:00,166.6833333333333,0.0,0.0,55.166666666666664,56.27,167.39,0.0,71.49,10.969999999999999,,0.0,,502.0,,71.02333333333333,,,84.0,69.0,,,2.3599999999999994,0.0
2025-03-18 22:00:00,167.39,-2.119999999999976,0.0,58.166666666666664,58.47333333333333,167.39,0.0,71.49,18.94333333333333,,0.0,,505.0,,70.84333333333333,,,84.0,69.0,,,4.089999999999996,0.0
2025-03-18 22:15:00,168.8033333333333,2.1200000000000045,0.0,55.833333333333336,59.653333333333336,167.39,0.0,71.49,23.419999999999998,,0.0,,505.0,,70.86,,,84.0,69.0,,,6.439999999999998,0.0
2025-03-18 22:30:00,168.09666666666666,2.1200000000000045,0.0,53.666666666666664,65.51,167.39,0.0,71.49,27.743333333333336,,0.0,,510.6666666666667,,70.88,,,84.0,69.0,,,8.43,0.0
2025-03-18 22:45:00,168.09666666666666,0.0,0.0,52.166666666666664,64.64333333333333,167.39,0.0,71.49,27.650000000000002,,0.0,,513.0,,71.08,,,84.0,69.0,,,7.459999999999994,0.0
2025-03-18 23:00:00,167.39,0.0,0.0,52.0,64.20333333333333,167.39,0.0,71.49,32.873333333333335,,0.0,,520.3333333333334,,70.97333333333334,,,84.0,69.0,,,10.270000000000003,0.0
2025-03-18 23:15:00,165.27,0.0,0.0,53.0,66.33999999999999,167.39,0.0,71.49,36.93666666666667,,0.0,,521.0,,70.98666666666666,,,84.0,69.0,,,12.899999999999999,0.0
2025-03-18 23:30:00,169.51,-2.119999999999976,0.0,53.333333333333336,73.03,167.39,0.0,71.49,37.126666666666665,,0.0,,521.6666666666666,,71.13,,,84.0,69.0,,,7.119999999999997,0.0
2025-03-18 23:45:00,167.39,2.1200000000000045,0.0,52.166666666666664,71.85000000000001,167.39,0.0,71.49,34.303333333333335,,0.0,,519.6666666666666,,71.36333333333333,,,84.0,69.0,,,12.499999999999993,0.0
2025-03-19 00:00:00,165.97666666666666,-2.119999999999976,0.0,52.833333333333336,71.16333333333334,167.39,0.0,71.49,33.15,,0.0,,519.0,,71.44666666666666,,,84.0,69.0,,,11.760000000000005,0.0
2025-03-19 00:15:00,165.27,-2.119999999999976,0.0,54.333333333333336,70.02666666666667,167.39,0.0,71.49,31.796666666666667,,0.0,,519.3333333333334,,71.51,,,84.0,69.0,,,11.219999999999992,0.0
2025-03-19 00:30:00,165.97666666666666,-4.239999999999981,0.0,55.166666666666664,69.84666666666666,167.39,0.0,71.49,31.53333333333333,,0.0,,493.0,,71.51,,,84.0,69.0,,,10.440000000000005,0.0
2025-03-19 00:45:00,165.27,-2.119999999999976,0.0,55.666666666666664,69.81,167.39,0.0,71.49,31.30666666666667,,0.0,,476.6666666666667,,71.51666666666667,,,84.0,69.0,,,10.469999999999992,0.0
2025-03-19 01:00:00,164.56333333333336,-2.119999999999976,0.0,56.0,69.32666666666667,167.39,0.0,71.49,30.666666666666668,,0.0,,464.6666666666667,,71.52666666666667,,,84.0,69.0,,,10.449999999999996,0.0
2025-03-19 01:15:00,168.09666666666666,-4.239999999999981,0.0,56.166666666666664,69.26666666666667,167.39,0.0,71.49,31.22,,0.0,,446.3333333333333,,71.49,,,84.0,69.0,,,10.11,0.0
2025-03-19 01:30:00,167.39,0.0,0.0,55.833333333333336,69.97333333333334,167.39,0.0,71.49,32.71333333333333,,0.0,,435.0,,71.42,,,84.0,69.0,,,10.100000000000001,0.0
2025-03-19 01:45:00,165.27,2.1200000000000045,0.0,55.0,70.10666666666667,167.39,0.0,71.49,32.583333333333336,,0.0,,432.6666666666667,,71.43666666666667,,,84.0,69.0,,,10.839999999999996,0.0
2025-03-19 02:00:00,165.27,-2.119999999999976,0.0,56.666666666666664,69.99666666666667,167.39,0.0,71.49,32.0,,0.0,,441.3333333333333,,71.48,,,84.0,69.0,,,11.400000000000006,0.0
2025-03-19 02:15:00,165.97666666666666,-2.119999999999976,0.0,57.5,69.83666666666666,167.39,0.0,71.49,32.36666666666667,,0.0,,436.3333333333333,,71.47333333333334,,,84.0,69.0,,,10.469999999999999,0.0
2025-03-19 02:30:00,168.09666666666666,-2.119999999999976,0.0,56.166666666666664,70.96333333333332,167.39,0.0,71.49,34.63666666666666,,0.0,,425.6666666666667,,71.38666666666667,,,84.0,69.0,,,10.900000000000006,0.0
2025-03-19 02:45:00,168.09666666666666,0.0,0.0,56.0,71.33666666666666,167.39,0.0,71.49,35.373333333333335,,0.0,,422.6666666666667,,71.38,,,84.0,69.0,,,12.099999999999994,0.0
2025-03-19 03:00:00,166.6833333333333,0.0,0.0,55.666666666666664,71.51,167.39,0.0,71.49,34.72666666666667,,0.0,,433.3333333333333,,71.44666666666666,,,84.0,69.0,,,12.200000000000003,0.0
2025-03-19 03:15:00,165.27,0.0,0.0,56.0,71.07666666666667,167.39,0.0,71.49,34.31,,0.0,,432.0,,71.47333333333333,,,84.0,69.0,,,11.800000000000004,0.0
2025-03-19 03:30:00,165.97666666666666,-2.119999999999976,0.0,57.166666666666664,72.16666666666667,167.39,0.0,71.49,36.64666666666667,,0.0,,420.0,,71.39333333333333,,,84.0,69.0,,,12.159999999999997,0.0
2025-03-19 03:45:00,166.6833333333333,-2.119999999999976,0.0,57.5,71.41333333333334,167.39,0.0,71.49,35.626666666666665,,0.0,,421.3333333333333,,71.44333333333333,,,84.0,69.0,,,13.350000000000001,0.0
2025-03-19 04:00:00,166.6833333333333,0.0,0.0,57.5,72.05666666666667,167.39,0.0,71.49,36.93333333333333,,0.0,,416.6666666666667,,71.39999999999999,,,84.0,69.0,,,12.720000000000006,0.0
2025-03-19 04:15:00,165.97666666666666,0.0,0.0,57.5,72.10666666666667,167.39,0.0,71.49,35.333333333333336,,0.0,,429.6666666666667,,71.49,,,84.0,69.0,,,12.740000000000002,0.0
2025-03-19 04:30:00,167.39,0.0,0.0,57.5,72.00333333333333,167.39,0.0,71.49,35.45333333333333,,0.0,,418.3333333333333,,71.49,,,84.0,69.0,,,12.29,0.0
2025-03-19 04:45:00,167.39,0.0,0.0,57.5,72.10000000000001,167.39,0.0,71.49,35.47,,0.0,,415.3333333333333,,71.48333333333333,,,84.0,69.0,,,12.079999999999991,0.0
2025-03-19 05:00:00,166.6833333333333,0.0,0.0,57.5,72.04333333333334,167.39,0.0,71.49,35.43666666666667,,0.0,,413.6666666666667,,71.48333333333333,,,84.0,69.0,,,12.32,0.0
2025-03-19 05:15:00,166.6833333333333,-2.119999999999976,0.0,57.5,71.98333333333333,167.39,0.0,71.49,35.196666666666665,,0.0,,416.6666666666667,,71.49666666666667,,,84.0,69.0,,,12.399999999999991,0.0
2025-03-19 05:30:00,164.56333333333336,0.0,0.0,57.833333333333336,72.00333333333333,167.39,0.0,71.49,35.32666666666666,,0.0,,415.6666666666667,,71.47666666666667,,,84.0,69.0,,,12.25,0.0
2025-03-19 05:45:00,165.27,-2.119999999999976,0.0,58.0,71.93666666666667,167.39,0.0,71.49,35.36,,0.0,,417.3333333333333,,71.49,,,84.0,69.0,,,12.500000000000007,0.0
2025-03-19 06:00:00,167.39,-2.119999999999976,0.0,58.0,72.86,167.39,0.0,71.49,37.02,,0.0,,407.3333333333333,,71.42,,,84.0,69.0,,,12.250000000000007,0.0
2025-03-19 06:15:00,167.39,0.0,0.0,58.0,72.23,167.39,0.0,71.49,36.18333333333333,,0.0,,408.0,,71.47333333333333,,,84.0,69.0,,,13.060000000000002,0.0
2025-03-19 06:30:00,167.39,0.0,0.0,58.0,72.40666666666668,167.39,0.0,71.49,36.88,,0.0,,406.0,,71.44,,,84.0,69.0,,,12.939999999999998,0.0
2025-03-19 06:45:00,166.6833333333333,0.0,0.0,58.0,72.21,167.39,0.0,71.49,36.51333333333333,,0.0,,410.6666666666667,,71.47333333333333,,,84.0,69.0,,,13.620000000000005,0.0
2025-03-19 07:00:00,166.6833333333333,-2.119999999999976,0.0,58.0,72.63666666666666,167.39,0.0,71.49,37.193333333333335,,0.0,,410.6666666666667,,71.44666666666667,,,84.0,69.0,,,13.310000000000002,0.0
2025-03-19 07:15:00,167.39,0.0,0.0,58.0,73.40666666666667,167.39,0.0,71.49,38.583333333333336,,0.0,,408.0,,71.39333333333333,,,84.0,69.0,,,13.079999999999991,0.0
2025-03-19 07:30:00,166.6833333333333,0.0,0.0,58.0,73.23666666666666,167.39,0.0,71.49,38.31333333333333,,0.0,,408.0,,71.43333333333334,,,84.0,69.0,,,14.530000000000001,0.0
2025-03-19 07:45:00,166.6833333333333,0.0,0.0,58.0,73.21333333333332,167.39,0.0,71.48333333333333,38.56333333333333,,0.0,,408.0,,71.42666666666666,,,84.0,69.0,,,14.259999999999998,0.0
2025-03-19 08:00:00,165.27,0.0,0.0,58.0,74.28,167.39,0.0,71.49,40.1,,0.0,,406.0,,71.38,,,84.0,69.0,,,14.700000000000003,0.0
2025-03-19 08:15:00,165.97666666666666,-2.119999999999976,0.0,58.666666666666664,74.13666666666667,167.39,0.0,71.49,39.830000000000005,,0.0,,406.6666666666667,,71.40666666666665,,,84.0,69.0,,,15.660000000000004,0.0
2025-03-19 08:30:00,165.27,-2.119999999999976,0.0,59.333333333333336,74.45333333333333,167.39,0.0,71.49,40.12,,0.0,,407.3333333333333,,71.42333333333333,,,84.0,69.0,,,16.259999999999998,0.0
2025-03-19 08:45:00,165.97666666666666,-2.119999999999976,0.0,61.666666666666664,73.81333333333333,167.39,0.0,71.49,39.18,,0.0,,409.3333333333333,,71.47666666666667,,,84.0,69.0,,,15.559999999999995,0.0
2025-03-19 09:00:00,165.97666666666666,-2.119999999999976,0.0,62.833333333333336,74.03666666666668,167.39,0.0,71.49,39.70666666666667,,0.0,,409.3333333333333,,71.46,,,84.0,69.0,,,15.29,0.0
2025-03-19 09:15:00,168.8033333333333,0.0,0.0,63.166666666666664,74.27,167.39,0.0,71.49,40.03,,0.0,,408.0,,71.45666666666666,,,84.0,69.0,,,16.190000000000005,0.0
2025-03-19 09:30:00,168.8033333333333,0.0,0.0,62.0,74.73666666666666,167.39,0.0,71.48333333333333,40.75333333333334,,0.0,,409.3333333333333,,71.42666666666666,,,84.0,69.0,,,16.020000000000003,0.0
2025-03-19 09:45:00,166.32999999999998,0.0,0.0,62.75,74.37,167.39,0.0,71.49,40.095,,0.0,,410.0,,71.475,,,84.0,69.0,,,16.43999999999999,0.0
2025-03-19 10:00:00,167.39,0.0,0.0,60.833333333333336,74.08666666666666,167.39,0.0,71.49,40.11,,0.0,,410.0,,71.47666666666667,,,84.0,69.0,,,15.779999999999994,0.0
2025-03-19 10:15:00,167.39,0.0,0.0,61.666666666666664,74.39,167.39,0.0,71.49,39.92666666666667,,0.0,,409.3333333333333,,71.49,,,84.0,69.0,,,15.230000000000004,0.0
2025-03-19 10:30:00,168.8033333333333,2.1200000000000045,0.0,62.5,73.98333333333333,167.39,0.0,71.49,40.1,,0.0,,410.0,,71.47666666666667,,,84.0,69.0,,,16.18,0.0
2025-03-19 10:45:00,169.51,2.1200000000000045,0.0,62.166666666666664,73.97666666666667,167.39,0.0,71.49,40.406666666666666,,0.0,,412.6666666666667,,71.46,,,84.0,69.0,,,15.969999999999992,0.0
2025-03-19 11:00:00,167.39,2.1200000000000045,0.0,63.0,74.26333333333334,167.39,0.0,71.49,40.92333333333333,,0.0,,414.0,,71.45666666666666,,,84.0,69.0,,,15.729999999999997,0.0
2025-03-19 11:15:00,168.09666666666666,0.0,0.0,62.666666666666664,74.63,167.39,0.0,71.49,42.156666666666666,,0.0,,415.3333333333333,,71.40666666666667,,,84.0,69.0,,,15.969999999999999,0.0
2025-03-19 11:30:00,169.51,2.1200000000000045,0.0,60.0,80.08666666666666,167.39,0.0,71.49,41.44,,0.0,,414.6666666666667,,71.46666666666665,,,84.0,69.0,,,16.79,0.0
2025-03-19 11:45:00,165.97666666666666,2.1200000000000045,0.0,58.833333333333336,74.63666666666667,167.39,0.0,71.49,40.303333333333335,,0.0,,416.0,,71.51666666666667,,,84.0,69.0,,,23.450000000000003,0.0
2025-03-19 12:00:00,166.6833333333333,-2.119999999999976,0.0,60.5,73.80333333333333,167.39,0.0,71.49,40.22,,0.0,,421.3333333333333,,71.51,,,84.0,69.0,,,16.519999999999996,0.0
2025-03-19 12:15:00,169.51,0.0,0.0,58.5,78.90666666666667,167.39,0.0,71.49,38.99,,0.0,,420.6666666666667,,71.56333333333333,,,84.0,69.0,,,7.6699999999999875,0.0
2025-03-19 12:30:00,164.56333333333336,0.0,0.0,60.166666666666664,72.19333333333334,167.39,0.0,71.49,36.89,,0.0,,428.6666666666667,,71.61333333333333,,,84.0,69.0,,,17.140000000000008,0.0
2025-03-19 12:45:00,169.51,-2.119999999999976,0.0,61.666666666666664,72.77666666666666,167.39,0.0,71.49,38.35666666666666,,0.0,,433.0,,71.51,,,84.0,69.0,,,13.910000000000004,0.0
2025-03-19 13:00:00,168.09666666666666,2.1200000000000045,0.0,60.333333333333336,72.81333333333333,167.39,0.0,71.49,38.06666666666666,,0.0,,432.0,,71.51666666666667,,,84.0,69.0,,,14.069999999999993,0.0
2025-03-19 13:15:00,168.09666666666666,,0.0,60.0,72.99333333333334,167.39,0.0,71.49,37.78333333333333,,0.0,,432.0,,71.51666666666667,,,84.0,69.0,,,,
2025-03-19 13:30:00,168.8033333333333,0.0,0.0,58.166666666666664,72.86666666666667,167.39,0.0,71.49,37.64333333333334,,0.0,,434.0,,71.51,,,84.0,69.0,,,13.660000000000004,0.0
2025-03-19 13:45:00,168.09666666666666,0.0,0.0,58.0,72.26,167.39,0.0,71.49,36.693333333333335,,0.0,,435.6666666666667,,71.54666666666667,,,84.0,69.0,,,13.64,0.0
2025-03-19 14:00:00,169.51,2.1200000000000045,0.0,58.0,72.45,167.39,0.0,71.49,36.94,,0.0,,440.0,,71.46,,,84.0,69.0,,,12.830000000000005,0.0
